time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 01:00:00,84.05333333333334,0.0,29.80333333333333,36.0,60.35333333333333,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-22 01:15:00,83.34666666666668,,25.583333333333332,35.666666666666664,60.24333333333333,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,,
2025-02-22 01:30:00,80.52,2.1199999999999903,21.19333333333333,35.0,60.129999999999995,77.69333333333334,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-22 01:45:00,77.69333333333334,2.1200000000000045,17.033333333333335,34.5,60.13666666666666,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-22 02:00:00,75.57333333333334,2.1200000000000045,12.716666666666667,34.0,60.18333333333334,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-22 02:15:00,72.04,2.1199999999999903,8.386666666666667,33.5,60.080000000000005,69.92,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-22 02:30:00,69.92,4.240000000000009,4.273333333333333,33.0,60.093333333333334,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.57,0.0
2025-02-22 02:45:00,68.50666666666666,4.230000000000004,0.6533333333333334,32.166666666666664,60.093333333333334,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-22 03:00:00,67.09666666666666,4.229999999999997,0.0,32.0,59.96,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-22 03:15:00,66.39333333333333,2.1199999999999974,0.0,32.0,59.88666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-22 03:30:00,65.69,2.1199999999999974,0.0,32.0,59.85666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-22 03:45:00,65.69,2.1199999999999974,0.0,32.0,59.77,63.57,0.0,70.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-22 04:00:00,65.69,2.1199999999999974,0.0,32.0,59.64333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-22 04:15:00,64.27666666666666,2.1199999999999974,0.0,32.0,59.589999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-22 04:30:00,64.27666666666666,0.0,0.0,32.0,59.52666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-22 04:45:00,64.27666666666666,0.0,0.0,32.0,59.449999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-22 05:00:00,65.69,2.1199999999999974,0.0,32.0,59.39666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-22 05:15:00,64.27666666666666,2.1199999999999974,0.0,32.0,59.36666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.1100000000000065,0.0
2025-02-22 05:30:00,65.69,2.1199999999999974,0.0,32.0,59.366666666666674,63.57,0.0,70.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,5.010000000000005,0.0
2025-02-22 05:45:00,65.69,2.1199999999999974,0.0,32.0,59.34666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.07,0.0
2025-02-22 06:00:00,65.69,2.1199999999999974,0.0,32.0,59.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-22 06:15:00,65.69,2.1199999999999974,0.0,32.0,59.14666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-22 06:30:00,65.69,2.1199999999999974,0.0,32.0,59.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-22 06:45:00,65.69,2.1199999999999974,0.0,32.0,61.5,63.57,0.0,70.0,14.383333333333333,,0.0,,,69.01,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-22 07:00:00,65.69,2.1199999999999974,0.0,32.0,67.14999999999999,63.57,0.0,70.0,27.71666666666667,,0.0,,,69.01666666666667,,,67.0,69.0,,,12.260000000000005,0.0
2025-02-22 07:15:00,65.69,2.1199999999999974,0.0,32.0,70.47,63.57,0.0,70.0,33.53333333333333,,0.0,,,69.06666666666666,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-22 07:30:00,65.69,2.1199999999999974,0.0,32.0,73.89999999999999,63.57,0.0,70.0,38.21,,0.0,,,69.16333333333334,,,67.0,69.0,,,18.58,0.0
2025-02-22 07:45:00,65.69,2.1199999999999974,0.0,32.0,77.12666666666667,63.57,0.0,70.0,41.9,,0.0,,,69.27333333333333,,,67.0,69.0,,,22.379999999999995,0.0
2025-02-22 08:00:00,65.69,2.1199999999999974,0.0,32.0,80.73333333333333,63.57,0.0,70.0,47.093333333333334,,0.0,,,69.29333333333334,,,67.0,69.0,,,26.089999999999996,0.0
2025-02-22 08:15:00,63.57,0.0,0.0,32.0,84.63333333333334,63.57,0.0,70.0,51.51,,0.0,,,69.32333333333334,,,67.0,69.0,,,29.360000000000007,0.0
2025-02-22 08:30:00,63.57,0.0,0.0,32.0,87.27,63.57,0.0,70.0,54.169999999999995,,0.0,,,69.42,,,67.0,69.0,,,33.07999999999999,0.0
2025-02-22 08:45:00,63.57,0.0,0.0,32.0,88.89666666666666,63.57,0.0,70.0,56.29666666666666,,0.0,,,69.51333333333334,,,67.0,69.0,,,35.43,0.0
2025-02-22 09:00:00,63.57,0.0,0.0,32.0,89.78000000000002,63.57,0.0,70.0,57.39666666666667,,0.0,,,69.59333333333332,,,67.0,69.0,,,36.26,0.0
2025-02-22 09:15:00,62.86333333333334,0.0,0.0,32.0,90.50333333333333,63.57,0.0,70.0,58.346666666666664,,0.0,,,69.69,,,67.0,69.0,,,36.92,0.0
2025-02-22 09:30:00,62.86333333333334,0.0,0.0,32.0,90.49000000000001,63.57,0.0,70.0,57.803333333333335,,0.0,,,69.80333333333333,,,67.0,69.0,,,37.709999999999994,0.0
2025-02-22 09:45:00,62.86333333333334,-2.1199999999999974,0.0,32.0,90.73,63.57,0.0,70.0,58.373333333333335,,0.0,,,69.84333333333333,,,67.0,69.0,,,37.410000000000004,0.0
2025-02-22 10:00:00,62.86333333333334,0.0,0.0,32.0,90.58333333333333,63.57,0.0,70.0,58.32,,0.0,,,69.90333333333332,,,67.0,69.0,,,38.09,0.0
2025-02-22 10:15:00,63.57,0.0,0.0,32.0,89.86333333333333,63.57,0.0,70.0,57.48333333333333,,0.0,,,69.95,,,67.0,69.0,,,37.04,0.0
2025-02-22 10:30:00,62.86333333333334,0.0,0.0,32.0,89.58999999999999,63.57,0.0,70.0,57.36333333333334,,0.0,,,69.96,,,67.0,69.0,,,36.74999999999999,0.0
2025-02-22 10:45:00,63.57,0.0,0.0,32.0,89.62666666666667,63.57,0.0,70.0,57.39333333333334,,0.0,,,69.98,,,67.0,69.0,,,36.69,0.0
2025-02-22 11:00:00,63.57,0.0,0.0,32.0,89.46333333333332,63.57,0.0,70.0,57.36333333333334,,0.0,,,69.98,,,67.0,69.0,,,36.650000000000006,0.0
2025-02-22 11:15:00,63.57,0.0,0.06666666666666667,32.0,89.33,63.57,0.0,70.0,57.303333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,36.540000000000006,0.0
2025-02-22 11:30:00,63.57,0.0,0.0,32.0,89.35000000000001,63.57,0.0,70.0,57.4,,0.0,,,69.98,,,67.0,69.0,,,36.63,0.0
2025-02-22 11:45:00,61.45000000000001,-2.1199999999999974,0.0,32.0,89.36000000000001,63.57,0.0,70.0,57.38999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,36.67,0.0
2025-02-22 12:00:00,62.86333333333334,0.0,0.023333333333333334,32.0,89.36666666666667,63.57,0.0,70.0,57.379999999999995,,0.0,,,69.98666666666666,,,67.0,69.0,,,36.709999999999994,0.0
2025-02-22 12:15:00,62.86333333333334,-2.1199999999999974,0.0,32.0,89.35000000000001,63.57,0.0,70.0,57.43,,0.0,,,69.98666666666666,,,67.0,69.0,,,36.71999999999999,0.0
2025-02-22 12:30:00,63.57,0.0,0.06333333333333334,32.0,89.44,63.57,0.0,70.0,57.403333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,36.660000000000004,0.0
2025-02-22 12:45:00,63.57,0.0,1.3666666666666665,32.0,88.77666666666666,63.57,0.0,70.0,56.52666666666667,,0.0,,,70.04,,,67.0,69.0,,,36.42999999999999,0.0
2025-02-22 13:00:00,63.57,0.0,4.17,32.0,87.41000000000001,63.57,0.0,70.0,54.576666666666675,,0.0,,,70.09666666666668,,,67.0,69.0,,,34.42,0.0
2025-02-22 13:15:00,62.86333333333334,0.0,5.646666666666667,32.0,86.84666666666665,63.57,0.0,70.0,53.34666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,33.449999999999996,0.0
2025-02-22 13:30:00,62.86333333333334,0.0,7.0566666666666675,32.0,86.21,63.57,0.0,70.0,52.11000000000001,,0.0,,,70.12,,,67.0,69.0,,,32.529999999999994,0.0
2025-02-22 13:45:00,63.57,0.0,10.33,32.0,84.69,63.57,0.0,70.0,49.693333333333335,,0.0,,,70.17666666666666,,,67.0,69.0,,,31.33,0.0
2025-02-22 14:00:00,63.57,0.0,14.266666666666666,32.0,82.14999999999999,63.57,0.0,70.0,46.623333333333335,,0.0,,,70.24333333333334,,,67.0,69.0,,,28.669999999999995,0.0
2025-02-22 14:15:00,63.57,0.0,16.613333333333333,32.0,80.52666666666667,63.57,0.0,70.0,44.416666666666664,,0.0,,,70.26333333333334,,,67.0,69.0,,,26.57,0.0
2025-02-22 14:30:00,63.57,0.0,22.26,32.0,77.66333333333334,63.57,0.0,70.0,40.06666666666667,,0.0,,,70.36333333333333,,,67.0,69.0,,,24.229999999999997,0.0
2025-02-22 14:45:00,63.57,0.0,27.94333333333333,32.0,74.28666666666668,63.57,0.0,70.0,35.449999999999996,,0.0,,,70.42999999999999,,,67.0,69.0,,,20.46,0.0
2025-02-22 15:00:00,63.57,0.0,35.01,32.0,70.81333333333333,63.57,0.0,70.0,29.67,,0.0,,,70.53333333333335,,,67.0,69.0,,,16.299999999999997,0.0
2025-02-22 15:15:00,63.57,0.0,39.89666666666667,32.0,68.51333333333334,63.57,0.0,70.0,25.08666666666667,,0.0,,,70.56333333333333,,,67.0,69.0,,,13.330000000000005,0.0
2025-02-22 15:30:00,63.57,0.0,47.18666666666667,32.0,66.08,63.57,0.0,70.0,18.893333333333334,,0.0,,,70.64,,,67.0,69.0,,,10.679999999999993,0.0
2025-02-22 15:45:00,64.27666666666666,0.0,53.04333333333333,32.0,63.89333333333334,63.57,0.0,70.0,13.356666666666667,,0.0,,,70.67333333333333,,,67.0,69.0,,,7.549999999999997,0.0
2025-02-22 16:00:00,63.57,0.0,58.449999999999996,32.0,62.50666666666666,63.57,0.0,70.0,8.086666666666668,,0.0,,,70.68,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-22 16:15:00,63.57,0.0,64.74333333333334,32.0,62.53666666666666,63.57,0.0,70.0,2.48,,0.0,,,70.70333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-22 16:30:00,64.98333333333333,2.1199999999999974,73.24666666666667,32.0,62.596666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,4.43,0.0
2025-02-22 16:45:00,64.27666666666666,0.0,80.27333333333333,32.0,63.13999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-22 17:00:00,64.27666666666666,0.0,88.01333333333334,32.0,63.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-22 17:15:00,64.27666666666666,0.0,95.97333333333334,32.0,63.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-22 17:30:00,63.57,0.0,100.0,32.0,63.669999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-22 17:45:00,84.05,0.0,100.0,37.333333333333336,63.556666666666665,85.46333333333332,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-22 18:00:00,128.54333333333332,-2.1200000000000045,100.0,48.0,63.65333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-22 18:15:00,128.54333333333332,0.0,100.0,48.0,63.74333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-22 18:30:00,128.54333333333332,-2.1200000000000045,100.0,48.0,64.10000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-22 18:45:00,130.66333333333333,2.1200000000000045,100.0,47.666666666666664,64.2,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-22 19:00:00,129.95666666666668,2.1200000000000045,100.0,45.833333333333336,64.44666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,3.4599999999999937,0.0
2025-02-22 19:15:00,129.95666666666668,0.0,100.0,45.333333333333336,64.7,129.25,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,3.4599999999999937,0.0
2025-02-22 19:30:00,129.95666666666668,0.0,100.0,45.0,64.56333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-22 19:45:00,129.95666666666668,2.1200000000000045,100.0,45.0,64.28333333333335,129.25,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,3.3100000000000094,0.0
2025-02-22 20:00:00,130.66333333333333,0.0,100.0,44.333333333333336,64.17333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-22 20:15:00,129.25,2.1200000000000045,100.0,44.0,63.96333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-22 20:30:00,129.25,0.0,99.89,44.0,64.03333333333335,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-22 20:45:00,129.25,2.1200000000000045,99.42333333333333,44.0,64.19,127.13,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-22 21:00:00,128.54333333333332,2.1200000000000045,97.36666666666667,43.333333333333336,64.55,126.42333333333333,0.0,70.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-22 21:15:00,126.42333333333333,2.1199999999999903,93.77,42.0,64.51333333333334,125.01,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-22 21:30:00,125.71666666666665,2.1099999999999994,92.60333333333334,41.5,64.56333333333333,122.90000000000002,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-22 21:45:00,123.60333333333334,2.1099999999999994,90.81,41.333333333333336,64.01666666666667,122.19333333333334,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-22 22:00:00,120.78000000000002,2.1200000000000045,85.14333333333333,40.833333333333336,63.88999999999999,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.70666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-02-22 22:15:00,117.95333333333333,4.239999999999995,79.73,40.166666666666664,63.74,115.12666666666667,0.0,70.0,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,3.180000000000007,0.0
2025-02-22 22:30:00,113.00666666666666,0.0,76.31,40.0,63.580000000000005,113.00666666666666,0.0,70.0,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-22 22:45:00,111.59333333333332,-2.1199999999999903,76.61,40.666666666666664,63.446666666666665,113.00666666666666,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-22 23:00:00,109.47333333333334,-2.1199999999999903,75.07666666666667,42.333333333333336,63.35,112.3,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-22 23:15:00,110.18,-2.1199999999999903,72.85666666666667,42.5,63.276666666666664,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-22 23:30:00,110.88666666666667,0.0,70.96,42.5,63.21666666666666,110.18,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-22 23:45:00,110.18,2.1200000000000045,70.89666666666666,42.5,63.17666666666667,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-23 00:00:00,108.76666666666667,0.0,71.76666666666667,42.5,63.01666666666667,110.18,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-23 00:15:00,108.76666666666667,0.0,71.35000000000001,42.5,62.906666666666666,110.18,0.0,70.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-23 00:30:00,108.76666666666667,-2.1200000000000045,73.01,43.0,62.86333333333334,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-23 00:45:00,110.18,-2.1199999999999903,74.12666666666667,43.5,62.79999999999999,112.3,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-23 01:00:00,110.18,-2.1199999999999903,74.22333333333334,43.5,62.75666666666666,112.3,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-23 01:15:00,110.18,0.0,74.16000000000001,43.5,62.72333333333333,112.3,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-23 01:30:00,110.88666666666667,-2.1199999999999903,74.22333333333334,43.5,62.666666666666664,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-23 01:45:00,110.18,-2.1199999999999903,74.27666666666666,43.5,62.526666666666664,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-23 02:00:00,109.47333333333334,-2.1199999999999903,73.93,43.5,62.48,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-23 02:15:00,110.18,-2.1199999999999903,73.81666666666666,43.5,62.39000000000001,112.3,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-23 02:30:00,110.18,-2.1199999999999903,74.06,43.833333333333336,62.18666666666667,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-23 02:45:00,110.18,-2.1199999999999903,74.12333333333333,44.0,62.0,112.3,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-23 03:00:00,109.47333333333334,-2.1199999999999903,73.89666666666666,44.333333333333336,61.910000000000004,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-23 03:15:00,110.18,-2.1199999999999903,73.85000000000001,44.5,61.75666666666666,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-23 03:30:00,109.47333333333334,-2.1199999999999903,73.77333333333333,44.5,61.656666666666666,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-23 03:45:00,108.76666666666667,-2.1199999999999903,73.17999999999999,44.5,61.43000000000001,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-23 04:00:00,110.18,0.0,71.89666666666666,44.5,61.38666666666666,110.18,0.0,70.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-23 04:15:00,109.47333333333334,0.0,71.32666666666667,44.5,61.06333333333333,110.18,0.0,70.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-23 04:30:00,109.47333333333334,0.0,68.45333333333333,44.5,60.923333333333325,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.32,0.0
2025-02-23 04:45:00,108.76666666666667,0.0,66.71,43.833333333333336,61.06333333333333,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-23 05:00:00,107.35666666666667,4.240000000000009,64.86,42.666666666666664,61.04,105.94,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-23 05:15:00,105.94,0.0,63.449999999999996,42.5,60.98666666666667,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-23 05:30:00,105.94,2.1099999999999994,62.25666666666667,42.5,60.919999999999995,103.83,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-23 05:45:00,105.23666666666666,2.1099999999999994,61.14666666666667,42.333333333333336,60.86666666666667,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-23 06:00:00,103.12333333333333,2.1200000000000045,58.086666666666666,41.666666666666664,60.84,101.71,0.0,70.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-23 06:15:00,103.12333333333333,2.1200000000000045,57.623333333333335,41.5,60.76333333333333,101.71,0.0,70.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-23 06:30:00,101.00333333333333,2.1199999999999903,54.303333333333335,41.166666666666664,60.673333333333325,98.88333333333333,0.0,70.0,0.0,,0.0,,,69.75,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-23 06:45:00,98.88333333333333,2.1200000000000045,50.68,40.5,60.60666666666666,96.76333333333332,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-23 07:00:00,97.46999999999998,4.240000000000009,47.919999999999995,40.0,60.580000000000005,95.34999999999998,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-23 07:15:00,95.34999999999998,2.1199999999999903,45.74,39.666666666666664,60.51333333333333,93.23,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-23 07:30:00,93.93666666666667,2.1199999999999903,43.00666666666667,39.166666666666664,60.416666666666664,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.43,0.0
2025-02-23 07:45:00,89.69666666666666,0.0,37.45666666666667,38.333333333333336,60.32666666666666,88.99000000000001,0.0,70.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-23 08:00:00,87.57666666666667,2.1199999999999903,33.45,37.833333333333336,60.28,86.16666666666667,0.0,70.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-23 08:15:00,86.87333333333333,4.22999999999999,30.150000000000002,37.166666666666664,60.24333333333333,84.05333333333334,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-23 08:30:00,83.34666666666668,2.1200000000000045,27.083333333333332,36.666666666666664,60.28,81.93333333333334,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-23 08:45:00,81.22666666666667,2.1200000000000045,23.98,36.166666666666664,60.24333333333333,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 09:00:00,81.93333333333334,4.239999999999995,21.313333333333333,35.666666666666664,60.29,77.69333333333334,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-23 09:15:00,76.28,2.1200000000000045,17.703333333333333,35.0,60.27,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-23 09:30:00,76.28,2.1200000000000045,14.413333333333332,34.833333333333336,60.15333333333333,73.45333333333333,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-23 09:45:00,74.16000000000001,4.239999999999995,11.096666666666666,34.166666666666664,60.18333333333334,72.04,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-23 10:00:00,72.04,2.1200000000000045,8.196666666666667,33.666666666666664,60.23666666666667,69.92,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-23 10:15:00,69.92,2.1200000000000045,4.683333333333334,33.0,60.169999999999995,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-23 10:30:00,67.8,2.1099999999999994,1.3833333333333335,32.5,60.15,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-23 10:45:00,67.09666666666666,4.229999999999997,0.0,32.166666666666664,60.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-23 11:00:00,66.39333333333333,4.229999999999997,0.0,32.0,60.06333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-23 11:15:00,66.39333333333333,4.229999999999997,0.0,32.0,60.080000000000005,63.57,0.0,70.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-23 11:30:00,66.39333333333333,4.229999999999997,0.0,32.0,60.04333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-23 11:45:00,65.69,2.1199999999999974,0.0,32.0,60.04333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,5.0,0.0
2025-02-23 12:00:00,65.69,2.1199999999999974,0.0,32.0,60.01666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-23 12:15:00,66.39333333333333,2.1199999999999974,0.0,32.0,59.93666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-23 12:30:00,67.09666666666666,2.1199999999999974,0.0,32.0,59.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-23 12:45:00,66.39333333333333,4.229999999999997,0.0,32.0,59.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-23 13:00:00,66.39333333333333,2.1199999999999974,0.0,32.0,60.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-23 13:15:00,66.39333333333333,2.1199999999999974,0.0,32.0,60.663333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-23 13:30:00,65.69,2.1199999999999974,0.0,32.0,61.07,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-23 13:45:00,65.69,2.1199999999999974,0.0,32.0,61.546666666666674,63.57,0.0,70.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,4.5,0.0
2025-02-23 14:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,62.07333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-23 14:15:00,65.69,2.1199999999999974,0.0,32.0,62.696666666666665,63.57,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-23 14:30:00,65.69,2.1199999999999974,0.0,32.0,63.19,63.57,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-23 14:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,63.620000000000005,63.57,0.0,70.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-23 15:00:00,64.98333333333333,2.1199999999999974,2.72,32.0,64.02333333333333,65.68666666666667,0.0,70.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-23 15:15:00,67.09666666666666,-4.229999999999997,8.200000000000001,33.666666666666664,64.43,69.92,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-23 15:30:00,71.33333333333333,-2.1200000000000045,15.053333333333335,35.0,64.56333333333333,74.16000000000001,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-23 15:45:00,76.28,-2.1200000000000045,21.676666666666666,36.166666666666664,64.71666666666665,78.39999999999999,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 16:00:00,80.52,-4.239999999999995,28.95,37.166666666666664,64.92666666666666,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-23 16:15:00,85.46333333333332,-2.1099999999999994,37.10666666666666,38.333333333333336,65.28666666666668,88.28333333333335,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-23 16:30:00,91.11,-2.1200000000000045,45.04333333333333,39.5,65.38333333333333,93.23,0.0,70.0,0.0,,0.0,,,70.74333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-23 16:45:00,95.35000000000001,-4.239999999999995,53.48,41.0,65.52333333333333,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-23 17:00:00,101.00333333333333,-4.239999999999995,62.169999999999995,42.166666666666664,65.68666666666667,104.53333333333335,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-23 17:15:00,108.06,-2.1200000000000045,71.16333333333334,43.5,65.79333333333334,110.18,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-23 17:30:00,113.00666666666666,-2.1199999999999903,79.43333333333334,44.5,65.95,115.12666666666667,0.0,70.0,0.0,,0.0,,,70.97000000000001,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-23 17:45:00,120.78000000000002,0.0,89.67666666666666,45.5,66.36,121.48333333333333,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-23 18:00:00,125.71666666666665,0.0,97.86,46.5,66.47,127.13,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-23 18:15:00,127.13,-2.1200000000000045,100.0,47.0,66.53,129.25,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-23 18:30:00,127.13,-2.1200000000000045,100.0,47.0,66.73333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,2.5700000000000074,0.0
2025-02-23 18:45:00,128.54333333333332,,100.0,47.0,66.95666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,,
2025-02-23 19:00:00,129.25,0.0,100.0,46.5,67.02,129.25,0.0,70.0,0.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-23 19:15:00,129.95666666666668,2.1200000000000045,100.0,45.0,67.13333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-23 19:30:00,129.25,0.0,100.0,44.333333333333336,67.22,129.25,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 19:45:00,129.95666666666668,2.1200000000000045,100.0,43.666666666666664,67.28666666666668,129.25,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-23 20:00:00,131.37,2.1200000000000045,100.0,43.333333333333336,67.42333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-23 20:15:00,129.95666666666668,0.0,100.0,42.5,67.57,129.25,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-23 20:30:00,129.95666666666668,0.0,100.0,41.666666666666664,67.52,129.25,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-23 20:45:00,129.95666666666668,2.1200000000000045,100.0,41.5,67.59333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-23 21:00:00,128.54333333333332,0.0,100.0,41.5,67.56666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-23 21:15:00,129.25,0.0,100.0,41.5,67.58666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.9100000000000108,0.0
2025-02-23 21:30:00,130.66333333333333,2.1200000000000045,100.0,41.5,67.54333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-23 21:45:00,129.25,0.0,100.0,41.0,67.44666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-23 22:00:00,129.25,0.0,100.0,41.0,67.27333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.06333333333333,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-23 22:15:00,128.54333333333332,0.0,100.0,41.0,67.14333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-23 22:30:00,128.54333333333332,0.0,100.0,41.0,66.91333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-23 22:45:00,127.13,-2.1200000000000045,100.0,41.0,66.74,129.25,0.0,70.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-23 23:00:00,127.83666666666666,0.0,100.0,41.0,66.41333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-23 23:15:00,129.25,0.0,100.0,41.0,66.04333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-23 23:30:00,129.25,0.0,100.0,41.0,65.70666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.4199999999999946,0.0
2025-02-23 23:45:00,129.25,0.0,100.0,41.0,65.51,129.25,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-24 00:00:00,127.83666666666666,0.0,100.0,41.0,65.02333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-24 00:15:00,125.71666666666665,-2.1200000000000045,100.0,41.833333333333336,64.89999999999999,129.25,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,2.6399999999999935,0.0
2025-02-24 00:30:00,125.71666666666665,-2.1200000000000045,100.0,43.166666666666664,64.91666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-24 00:45:00,126.42333333333333,-4.239999999999995,99.19666666666666,43.666666666666664,64.65333333333332,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-24 01:00:00,124.30666666666667,0.0,94.54666666666667,44.0,64.57666666666667,125.01,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-24 01:15:00,124.30666666666667,0.0,96.25,44.166666666666664,64.98666666666666,126.42333333333333,0.0,70.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-24 01:30:00,124.30666666666667,-2.1199999999999903,95.96,44.5,64.88,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.75,0.0
2025-02-24 01:45:00,122.19333333333334,0.0,91.63666666666666,44.5,64.08,122.90000000000002,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-24 02:00:00,120.78000000000002,0.0,87.01666666666667,44.5,63.666666666666664,120.07333333333334,0.0,70.0,0.0,,0.0,,,69.73,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-24 02:15:00,117.95333333333333,0.0,85.54,44.5,63.57333333333333,119.36666666666667,0.0,70.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-24 02:30:00,117.24666666666667,-4.239999999999995,86.33999999999999,44.5,63.336666666666666,119.36666666666667,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 02:45:00,116.54,-2.1199999999999903,84.58,45.0,63.303333333333335,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-24 03:00:00,117.24666666666667,0.0,83.65333333333334,45.0,63.38666666666666,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-24 03:15:00,116.54,-2.1199999999999903,84.10000000000001,45.0,63.23666666666666,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-24 03:30:00,117.24666666666667,-2.1199999999999903,85.59333333333332,45.333333333333336,63.06,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-24 03:45:00,117.24666666666667,0.0,85.75999999999999,45.5,62.85333333333333,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-24 04:00:00,117.24666666666667,-2.1199999999999903,85.26333333333334,45.5,62.77333333333333,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-24 04:15:00,118.66000000000001,0.0,85.94,45.5,62.61000000000001,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-24 04:30:00,117.95333333333333,0.0,86.05,45.5,62.54333333333333,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-24 04:45:00,117.95333333333333,0.0,86.02999999999999,45.833333333333336,62.42666666666667,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-24 05:00:00,117.24666666666667,-2.1199999999999903,86.04666666666667,46.833333333333336,62.24666666666667,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-24 05:15:00,118.66000000000001,0.0,85.94333333333333,47.0,62.39333333333334,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-02-24 05:30:00,120.78000000000002,0.0,85.99666666666667,46.0,62.51,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-02-24 05:45:00,120.78000000000002,4.240000000000009,86.13333333333333,45.0,62.52,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-24 06:00:00,120.78000000000002,2.1200000000000045,86.63,45.0,62.59,119.36666666666667,0.0,70.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-24 06:15:00,119.36666666666667,-2.1200000000000045,88.94333333333333,45.333333333333336,62.443333333333335,120.78000000000002,0.0,70.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-24 06:30:00,121.48666666666668,0.0,90.72000000000001,46.0,62.35666666666666,122.19333333333334,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-24 06:45:00,120.78000000000002,-2.1200000000000045,91.05666666666667,46.833333333333336,62.36000000000001,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-24 07:00:00,122.19333333333334,-2.1200000000000045,91.80666666666667,47.0,62.44,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-24 07:15:00,121.48666666666668,-2.1200000000000045,93.41000000000001,47.5,62.35333333333333,124.30666666666667,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-24 07:30:00,122.9,-2.1099999999999994,94.075,48.0,62.355000000000004,125.01,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-24 07:45:00,125.01,0.0,94.8,48.0,62.29333333333333,125.01,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-24 08:00:00,124.30666666666667,0.0,95.33333333333333,48.0,62.196666666666665,125.01,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-24 08:15:00,124.30666666666667,-2.1099999999999994,95.57,48.0,62.20000000000001,125.01,0.0,70.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-24 08:30:00,123.60333333333334,-2.1099999999999994,95.65666666666668,48.0,62.10666666666666,125.01,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-24 08:45:00,125.71666666666665,0.0,96.57333333333332,48.333333333333336,62.04666666666666,125.71666666666665,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-24 09:00:00,126.42333333333333,2.1199999999999903,94.98666666666666,46.833333333333336,62.083333333333336,125.01,0.0,70.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-24 09:15:00,123.60333333333334,0.0,91.5,43.166666666666664,61.98333333333333,122.89666666666666,0.0,70.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-24 09:30:00,119.36666666666667,0.0,84.70666666666666,42.166666666666664,61.85,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-24 09:45:00,116.54,2.1199999999999903,78.12333333333333,41.5,61.873333333333335,114.42,0.0,70.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-24 10:00:00,111.59333333333332,2.1200000000000045,71.14999999999999,40.666666666666664,61.833333333333336,110.18,0.0,70.0,0.0,,0.0,,,69.49333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-24 10:15:00,108.06,4.240000000000009,64.72666666666667,40.166666666666664,61.906666666666666,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-24 10:30:00,104.53333333333335,2.1099999999999994,60.04,39.833333333333336,61.92333333333334,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-24 10:45:00,102.41666666666667,2.1200000000000045,56.13666666666666,39.333333333333336,61.99,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-24 11:00:00,100.29666666666667,2.1199999999999903,51.9,39.0,62.00666666666667,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-24 11:15:00,96.05666666666666,2.1200000000000045,46.91,38.333333333333336,62.01,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-24 11:30:00,93.93666666666667,2.1199999999999903,42.826666666666675,38.0,62.02333333333333,91.81666666666666,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-24 11:45:00,91.81666666666666,0.0,38.96333333333333,37.666666666666664,62.04666666666666,89.69666666666666,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-24 12:00:00,90.40333333333332,2.1200000000000045,35.18,37.333333333333336,62.080000000000005,86.87333333333333,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.0,0.0
2025-02-24 12:15:00,86.17,4.22999999999999,30.74,36.666666666666664,62.07333333333333,84.05333333333334,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-24 12:30:00,85.46333333333332,2.1200000000000045,29.30333333333333,36.5,62.1,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-24 12:45:00,84.05333333333334,2.1200000000000045,27.709999999999997,36.333333333333336,62.11666666666667,81.93333333333334,0.0,70.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-24 13:00:00,82.64,2.1200000000000045,24.599999999999998,35.833333333333336,62.47,80.52,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-24 13:15:00,81.22666666666667,4.239999999999995,22.836666666666662,35.5,63.05666666666667,79.10666666666667,0.0,70.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-24 13:30:00,81.22666666666667,2.1200000000000045,23.28,35.333333333333336,63.59,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-24 13:45:00,77.69333333333334,2.1200000000000045,18.07,34.666666666666664,64.16000000000001,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-24 14:00:00,76.98666666666666,0.0,21.243333333333332,34.5,64.66333333333334,77.69333333333334,0.0,70.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-24 14:15:00,78.39999999999999,0.0,24.906666666666666,35.666666666666664,65.25666666666666,80.52,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-24 14:30:00,80.52,-4.239999999999995,28.69666666666667,36.5,65.62666666666667,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-24 14:45:00,84.05333333333334,-2.1200000000000045,31.88,36.5,65.97,84.76,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-24 15:00:00,86.16666666666667,0.0,36.42333333333334,37.0,66.69333333333333,87.58,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,2.5600000000000094,0.0
2025-02-24 15:15:00,91.11,-2.1200000000000045,44.71666666666667,37.666666666666664,66.83666666666666,92.52333333333333,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-24 15:30:00,94.64333333333333,-2.1199999999999903,50.803333333333335,38.333333333333336,67.26,97.46999999999998,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-24 15:45:00,98.88333333333333,-2.1200000000000045,56.27666666666667,39.333333333333336,67.69666666666667,101.00333333333333,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-24 16:00:00,104.53333333333335,2.1199999999999903,63.36666666666667,40.5,67.92333333333333,105.24000000000001,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-24 16:15:00,115.83333333333333,-2.1200000000000045,83.61333333333333,43.0,68.12,117.95333333333333,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-24 16:30:00,124.30666666666667,-2.1200000000000045,96.62333333333333,44.5,68.29333333333334,126.42666666666666,0.0,70.0,0.0,,0.0,,,71.24333333333334,,,67.0,69.0,,,1.940000000000012,0.0
2025-02-24 16:45:00,128.54333333333332,0.0,100.0,45.0,68.50333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-24 17:00:00,129.25,-2.1200000000000045,100.0,45.0,68.65666666666668,129.25,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-24 17:15:00,130.66333333333333,2.1200000000000045,100.0,43.833333333333336,68.81,129.25,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-24 17:30:00,127.83666666666666,0.0,100.0,44.333333333333336,61.02333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-24 17:45:00,128.54333333333332,-2.1200000000000045,100.0,45.0,64.25,129.25,0.0,70.0,0.0,,0.0,,,71.01,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 18:00:00,127.83666666666666,0.0,100.0,43.5,60.39333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-24 18:15:00,127.13,-2.1200000000000045,100.0,44.0,59.660000000000004,129.25,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-24 18:30:00,128.54333333333332,-2.1200000000000045,100.0,44.0,59.64000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-24 18:45:00,129.25,0.0,97.71666666666665,43.166666666666664,59.78,127.13,0.0,70.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-24 19:00:00,124.31,2.1199999999999903,91.83333333333333,42.0,59.71333333333333,122.89666666666666,0.0,70.0,0.0,,0.0,,,69.78333333333335,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-24 19:15:00,120.78000000000002,2.1200000000000045,85.53333333333335,40.833333333333336,59.73333333333333,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-24 19:30:00,118.66000000000001,2.1199999999999903,83.16333333333334,40.0,59.81666666666666,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.66333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 19:45:00,117.24666666666667,2.1199999999999903,79.01666666666667,39.666666666666664,60.156666666666666,114.42,0.0,70.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-24 20:00:00,113.00666666666666,2.1200000000000045,72.94,39.0,59.96666666666667,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.52666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-24 20:15:00,108.06,2.1200000000000045,65.27333333333333,37.833333333333336,59.68666666666667,105.94333333333333,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-24 20:30:00,103.82666666666667,2.1099999999999994,57.99333333333333,37.0,59.593333333333334,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-02-24 20:45:00,99.58999999999999,2.1199999999999903,51.6,36.166666666666664,59.653333333333336,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-24 21:00:00,96.05666666666666,2.1200000000000045,46.836666666666666,35.666666666666664,59.70333333333334,93.93666666666667,0.0,70.0,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-24 21:15:00,95.34999999999998,2.1199999999999903,49.29333333333333,35.666666666666664,59.64666666666667,95.35000000000001,0.0,70.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-24 21:30:00,94.64333333333333,-2.1200000000000045,45.99666666666667,36.0,59.620000000000005,93.23,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-24 21:45:00,91.11,2.1200000000000045,38.24666666666667,34.666666666666664,59.803333333333335,88.99000000000001,0.0,70.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 22:00:00,88.99000000000001,2.1099999999999994,35.23666666666667,34.0,64.49333333333333,86.87333333333333,0.0,70.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,-1.3299999999999983,0.0
2025-02-24 22:15:00,86.87333333333333,0.0,33.87,33.5,61.339999999999996,86.16666666666667,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-24 22:30:00,84.76,2.1200000000000045,30.48,33.166666666666664,64.37666666666667,84.05333333333334,0.0,70.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,-0.5900000000000034,0.0
2025-02-24 22:45:00,84.05333333333334,0.0,28.903333333333332,33.0,63.68000000000001,82.64,0.0,70.0,0.0,,0.0,,,69.58,,,67.0,69.0,,,2.5,0.0
2025-02-24 23:00:00,84.05333333333334,2.1200000000000045,28.53,32.5,62.870000000000005,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-24 23:15:00,81.22666666666667,2.1200000000000045,23.75,32.333333333333336,64.04,79.10666666666667,0.0,70.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.25,0.0
2025-02-24 23:30:00,79.10666666666667,0.0,23.823333333333334,32.0,62.48666666666667,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-24 23:45:00,78.39999999999999,-2.1200000000000045,21.77,32.0,66.36333333333333,78.4,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,0.009999999999990905,0.0
2025-02-25 00:00:00,79.81333333333333,-2.1199999999999903,26.153333333333332,32.666666666666664,63.59,81.93333333333334,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,0.789999999999992,0.0
2025-02-25 00:15:00,79.10666666666667,-4.239999999999995,24.643333333333334,34.0,64.99666666666667,80.52,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 00:30:00,80.52,0.0,25.936666666666667,34.0,62.550000000000004,80.52,0.0,70.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-25 00:45:00,80.52,0.0,24.093333333333334,34.0,65.84333333333333,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,0.480000000000004,0.0
