time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 21:30:00,67.8,4.229999999999997,54.61666666666667,30.0,66.71,63.57,0.0,70.0,22.25,,0.0,,,69.88,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-27 21:45:00,65.69,2.1199999999999974,52.56,30.0,67.02,63.57,0.0,70.0,23.88,,0.0,,,69.84,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-27 22:00:00,67.09666666666666,4.229999999999997,54.94333333333333,30.0,66.45333333333333,63.57,0.0,70.0,22.736666666666668,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.199999999999996,0.0
2025-02-27 22:15:00,66.39333333333333,2.1199999999999974,55.31333333333333,30.0,66.00333333333333,63.57,0.0,70.0,22.613333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-27 22:30:00,65.69,2.1199999999999974,56.67666666666667,30.0,66.02333333333333,63.57,0.0,70.0,21.853333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,7.690000000000005,0.0
2025-02-27 22:45:00,65.69,2.1199999999999974,56.663333333333334,30.0,65.79666666666667,63.57,0.0,70.0,21.816666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,7.059999999999995,0.0
2025-02-27 23:00:00,65.69,2.1199999999999974,52.25333333333333,30.0,66.71,63.57,0.0,70.0,24.633333333333336,,0.0,,,69.87666666666667,,,67.0,69.0,,,7.93,0.0
2025-02-27 23:15:00,64.27666666666666,2.1199999999999974,56.10999999999999,30.0,68.99666666666667,63.57,0.0,70.0,22.526666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-27 23:30:00,65.68666666666667,2.1199999999999974,63.839999999999996,30.0,66.41666666666667,63.57,0.0,70.0,17.493333333333336,,0.0,,,70.22,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-27 23:45:00,64.27666666666666,0.0,67.08333333333333,30.333333333333332,66.18333333333334,63.57,0.0,70.0,14.773333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.25,0.0
2025-02-28 00:00:00,62.86333333333334,2.1199999999999974,69.56333333333333,31.0,63.71333333333333,63.57,0.0,70.0,12.46,,0.0,,,70.26666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-28 00:15:00,64.27666666666666,0.0,74.05666666666667,32.0,64.92,63.57,0.0,70.0,8.88,,0.0,,,70.33333333333333,,,67.0,69.0,,,0.3199999999999932,0.0
2025-02-28 00:30:00,62.86333333333334,0.0,72.28333333333333,32.333333333333336,63.65,63.57,0.0,70.0,9.016666666666667,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-28 00:45:00,64.27666666666666,2.1199999999999974,70.28666666666668,32.5,63.096666666666664,63.57,0.0,70.0,9.746666666666668,,0.0,,,70.11,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-28 01:00:00,63.57,-2.1199999999999974,67.57666666666667,32.5,66.13,63.57,0.0,70.0,11.18,,0.0,,,70.02333333333333,,,67.0,69.0,,,-0.39000000000000057,0.0
2025-02-28 01:15:00,63.57,2.1199999999999974,68.05666666666667,32.666666666666664,62.76333333333333,63.57,0.0,70.0,10.74,,0.0,,,70.03333333333333,,,67.0,69.0,,,4.43,0.0
2025-02-28 01:30:00,65.69,2.1199999999999974,65.77,33.0,66.62666666666667,63.57,0.0,70.0,12.156666666666666,,0.0,,,69.96,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-28 01:45:00,63.57,2.1199999999999974,63.910000000000004,33.333333333333336,64.65333333333334,63.57,0.0,70.0,13.38,,0.0,,,69.89333333333333,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-28 02:00:00,66.39333333333333,2.1199999999999974,65.51333333333334,33.5,68.49666666666667,63.57,0.0,70.0,12.646666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-28 02:15:00,65.69,2.1199999999999974,70.28666666666668,33.5,67.74,63.57,0.0,70.0,9.576666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-28 02:30:00,66.39333333333333,4.229999999999997,71.67666666666666,33.5,67.61,63.57,0.0,70.0,8.346666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8699999999999903,0.0
2025-02-28 02:45:00,65.69,2.1199999999999974,73.86,33.5,67.59333333333333,63.57,0.0,70.0,6.640000000000001,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 03:00:00,63.57,0.0,77.60666666666667,33.5,67.59333333333333,63.57,0.0,70.0,3.776666666666667,,0.0,,,70.23,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-28 03:15:00,64.27666666666666,2.1199999999999974,80.12,33.5,67.49666666666667,63.57,0.0,70.0,1.5366666666666668,,0.0,,,70.25,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-28 03:30:00,63.57,0.0,82.28666666666668,33.5,67.37666666666667,63.57,0.0,70.0,0.15,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-28 03:45:00,63.57,0.0,84.91000000000001,33.5,67.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-28 04:00:00,63.57,0.0,87.05,33.5,67.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-28 04:15:00,63.57,0.0,89.11,33.5,67.13,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-28 04:30:00,62.156666666666666,0.0,92.04,33.5,66.92666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-28 04:45:00,63.57,0.0,95.69333333333333,33.5,66.83,63.57,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-28 05:00:00,61.45000000000001,-2.1199999999999974,96.44333333333333,33.5,66.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-28 05:15:00,62.86333333333334,0.0,98.22666666666667,33.5,66.63,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 05:30:00,62.156666666666666,-2.1199999999999974,100.0,33.5,66.51333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-28 05:45:00,62.510000000000005,0.0,100.0,33.5,66.37,63.57,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-28 06:00:00,62.86333333333334,0.0,100.0,33.833333333333336,66.20666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-28 06:15:00,62.156666666666666,-2.1199999999999974,100.0,34.0,66.02666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.759999999999991,0.0
2025-02-28 06:30:00,61.45000000000001,-2.1199999999999974,100.0,34.0,65.86666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.8500000000000085,0.0
2025-02-28 06:45:00,61.45000000000001,-2.1199999999999974,100.0,34.0,65.69,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-28 07:00:00,62.156666666666666,-2.1199999999999974,100.0,34.5,65.62333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-28 07:15:00,62.86333333333334,-2.1199999999999974,100.0,34.5,65.57,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.0,0.0
2025-02-28 07:30:00,62.86333333333334,0.0,100.0,34.5,65.53666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-28 07:45:00,62.156666666666666,-2.1199999999999974,100.0,34.5,65.54,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-28 08:00:00,63.57,0.0,100.0,35.0,65.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.0999999999999943,0.0
2025-02-28 08:15:00,63.57,0.0,100.0,35.0,65.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-28 08:30:00,63.57,0.0,100.0,35.0,65.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-28 08:45:00,62.86333333333334,,100.0,35.0,65.47,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,,
2025-02-28 09:00:00,64.27666666666666,0.0,100.0,34.166666666666664,65.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-28 09:15:00,67.8,4.229999999999997,100.0,32.166666666666664,65.36333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-28 09:30:00,66.39333333333333,4.229999999999997,100.0,32.0,65.19,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-28 09:45:00,66.39333333333333,2.1199999999999974,100.0,32.0,65.00666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-28 10:00:00,65.69,2.1199999999999974,100.0,32.0,64.81,63.57,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-28 10:15:00,64.98333333333333,2.1199999999999974,99.70333333333333,32.0,64.67666666666666,63.57,0.0,70.0,0.17666666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.4299999999999926,0.0
2025-02-28 10:30:00,65.69,2.1199999999999974,97.20333333333333,32.0,64.69333333333333,63.57,0.0,70.0,1.78,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.500000000000007,0.0
2025-02-28 10:45:00,64.27666666666666,0.0,94.11,32.0,64.70666666666666,63.57,0.0,70.0,3.966666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-28 11:00:00,64.98333333333333,2.1199999999999974,92.90333333333332,32.0,64.70333333333333,63.57,0.0,70.0,5.113333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-28 11:15:00,63.57,0.0,91.82000000000001,32.0,64.74666666666667,63.57,0.0,70.0,6.196666666666666,,0.0,,,69.84,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-28 11:30:00,63.57,0.0,90.81333333333333,32.0,64.76666666666667,63.57,0.0,70.0,7.22,,0.0,,,69.84,,,67.0,69.0,,,3.250000000000007,0.0
2025-02-28 11:45:00,62.86333333333334,0.0,89.8,32.0,64.85000000000001,63.57,0.0,70.0,8.286666666666667,,0.0,,,69.85000000000001,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 12:00:00,62.156666666666666,-2.1199999999999974,91.41000000000001,32.0,64.55666666666667,63.57,0.0,70.0,7.633333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-28 12:15:00,62.86333333333334,0.0,89.02,32.0,64.17666666666666,63.57,0.0,70.0,9.333333333333334,,0.0,,,69.87333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-28 12:30:00,62.86333333333334,0.0,87.07000000000001,32.333333333333336,64.14999999999999,63.57,0.0,70.0,10.92,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-28 12:45:00,62.156666666666666,0.0,85.71,33.166666666666664,64.79333333333334,63.57,0.0,70.0,12.206666666666669,,0.0,,,69.84,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-28 13:00:00,62.86333333333334,0.0,87.38333333333333,33.5,64.80666666666667,63.57,0.0,70.0,11.526666666666666,,0.0,,,69.91000000000001,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-28 13:15:00,62.86333333333334,-2.1199999999999974,84.44333333333333,33.5,65.75666666666666,63.57,0.0,70.0,13.636666666666665,,0.0,,,69.85,,,67.0,69.0,,,4.75,0.0
2025-02-28 13:30:00,63.57,0.0,84.8,33.5,66.44,63.57,0.0,70.0,13.816666666666668,,0.0,,,69.88333333333334,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-28 13:45:00,64.27666666666666,0.0,87.75333333333333,33.5,66.41000000000001,63.57,0.0,70.0,12.216666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-28 14:00:00,63.57,0.0,92.26,33.5,66.32666666666667,63.57,0.0,70.0,9.283333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-28 14:15:00,64.27666666666666,2.1199999999999974,95.54666666666667,33.5,66.69666666666667,63.57,0.0,70.0,5.5633333333333335,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-28 14:30:00,63.57,0.0,100.0,33.5,67.03,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.4799999999999898,0.0
2025-02-28 14:45:00,62.86333333333334,0.0,100.0,33.5,67.45666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.279999999999987,0.0
2025-02-28 15:00:00,63.57,0.0,100.0,33.666666666666664,68.00999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-28 15:15:00,62.86333333333334,0.0,100.0,34.0,68.42,63.57,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-28 15:30:00,63.57,0.0,100.0,34.0,68.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 15:45:00,112.3,-48.730000000000004,100.0,44.166666666666664,68.60666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-28 16:00:00,125.71999999999998,-2.1200000000000045,100.0,48.333333333333336,60.74333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-28 16:15:00,128.54333333333332,-2.1200000000000045,100.0,50.166666666666664,59.423333333333325,129.25,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-28 16:30:00,129.25,0.0,100.0,49.666666666666664,59.42666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 16:45:00,127.83666666666666,2.1200000000000045,97.39333333333333,48.5,59.54666666666666,126.42333333333333,0.0,70.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-28 17:00:00,122.89666666666666,2.1099999999999994,88.70333333333333,46.166666666666664,59.803333333333335,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.69999999999999,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-28 17:15:00,118.66000000000001,0.0,85.2,45.166666666666664,60.29,118.65666666666668,0.0,70.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-28 17:30:00,128.54333333333332,0.0,99.31666666666666,47.0,60.35,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.13000000000001,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-28 17:45:00,129.95666666666668,0.0,100.0,46.166666666666664,60.48666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-28 18:00:00,125.72000000000001,0.0,94.02666666666666,44.333333333333336,60.87,124.31,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-28 18:15:00,120.78000000000002,2.1200000000000045,86.39666666666666,42.666666666666664,60.72,119.36666666666667,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-28 18:30:00,117.24666666666667,0.0,80.69666666666666,41.666666666666664,60.93666666666667,115.83333333333333,0.0,70.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-28 18:45:00,115.12666666666667,2.1200000000000045,76.48666666666666,41.0,61.166666666666664,113.00666666666666,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-28 19:00:00,113.00666666666666,2.1200000000000045,72.68,40.166666666666664,61.23,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-28 19:15:00,110.18,2.1199999999999903,67.99333333333334,39.166666666666664,61.14333333333334,108.06,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-28 19:30:00,107.35333333333334,-4.240000000000009,70.80333333333333,39.666666666666664,61.26333333333333,110.18,0.0,70.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-28 19:45:00,110.18,-2.1200000000000045,69.42999999999999,39.833333333333336,61.24333333333333,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-28 20:00:00,108.76666666666667,2.1200000000000045,66.93333333333332,38.333333333333336,61.173333333333325,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-28 20:15:00,108.06,2.1200000000000045,64.51,38.0,61.333333333333336,105.94,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-28 20:30:00,105.94,2.1099999999999994,65.18666666666667,37.666666666666664,61.473333333333336,105.24000000000001,0.0,70.0,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-28 20:45:00,106.64666666666666,-4.240000000000009,70.36666666666666,38.5,61.449999999999996,110.18,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-28 21:00:00,105.94333333333333,2.1200000000000045,62.416666666666664,37.833333333333336,61.46,103.82666666666667,0.0,70.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-28 21:15:00,103.12333333333333,2.1200000000000045,58.10333333333333,36.333333333333336,61.423333333333325,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-28 21:30:00,101.00333333333333,2.1199999999999903,54.63333333333333,35.666666666666664,61.423333333333325,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-28 21:45:00,100.29666666666667,4.239999999999995,51.916666666666664,35.333333333333336,61.336666666666666,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-28 22:00:00,98.17666666666666,2.1200000000000045,47.99333333333333,34.666666666666664,61.43,95.35000000000001,0.0,70.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 22:15:00,96.05666666666666,2.1200000000000045,44.60999999999999,34.166666666666664,61.303333333333335,93.23,0.0,70.0,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-28 22:30:00,93.23,2.1200000000000045,41.156666666666666,33.833333333333336,61.343333333333334,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-28 22:45:00,90.40333333333332,0.0,42.01333333333333,33.5,61.22666666666667,91.11,0.0,70.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-28 23:00:00,91.11,0.0,40.63666666666666,33.5,61.14666666666667,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-28 23:15:00,91.11,4.240000000000009,37.193333333333335,33.333333333333336,60.95333333333334,88.28333333333335,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-28 23:30:00,88.28333333333335,2.1099999999999994,37.28,34.0,60.66,88.99333333333334,0.0,70.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-28 23:45:00,88.99,0.0,38.88666666666666,34.833333333333336,60.586666666666666,88.28333333333335,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-01 00:00:00,87.57666666666667,0.0,32.550000000000004,35.0,60.669999999999995,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-01 00:15:00,82.64,2.1200000000000045,25.423333333333332,33.166666666666664,60.85333333333333,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-01 00:30:00,79.10666666666667,2.1199999999999903,19.846666666666668,32.833333333333336,60.85999999999999,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-01 00:45:00,75.57333333333334,2.1200000000000045,13.4,32.5,60.88666666666666,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-01 01:00:00,69.92,2.1200000000000045,5.513333333333333,31.5,60.96666666666667,67.80333333333333,0.0,70.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-01 01:15:00,67.09666666666666,0.0,1.4766666666666666,31.0,61.04666666666666,64.98,0.0,70.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-01 01:30:00,65.69,2.1199999999999974,0.0,31.0,61.156666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-01 01:45:00,65.69,2.1199999999999974,0.0,31.0,61.13666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-01 02:00:00,64.98333333333333,0.0,0.0,31.0,60.99333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 02:15:00,64.27666666666666,2.1199999999999974,0.0,31.0,60.85666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-01 02:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,60.82,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-01 02:45:00,63.57,0.0,0.0,31.0,60.88333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.48,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 03:00:00,63.57,0.0,0.0,31.0,60.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.56,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-01 03:15:00,63.57,0.0,0.0,31.0,60.86333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-01 03:30:00,63.57,0.0,0.0,31.0,60.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-01 03:45:00,63.57,0.0,0.0,31.0,60.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-01 04:00:00,62.156666666666666,-2.1199999999999974,0.0,31.0,60.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-01 04:15:00,63.57,0.0,0.0,31.0,60.93666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-01 04:30:00,63.57,0.0,0.0,31.0,60.78333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-01 04:45:00,63.57,0.0,0.0,31.0,60.614999999999995,63.57,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-01 05:00:00,62.86333333333334,-2.1199999999999974,0.0,31.5,60.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-01 05:15:00,63.57,0.0,0.0,31.5,60.79,63.57,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-01 05:30:00,63.57,0.0,0.0,31.5,60.29,63.57,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-01 05:45:00,62.86333333333334,0.0,0.0,31.5,62.74333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-01 06:00:00,64.98333333333333,-4.229999999999997,5.126666666666666,32.5,62.95333333333334,68.50666666666666,0.0,70.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-01 06:15:00,64.98333333333333,-4.229999999999997,5.386666666666667,33.333333333333336,64.54333333333334,67.8,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-01 06:30:00,69.21333333333332,0.0,9.723333333333333,34.0,62.82333333333333,70.62666666666667,0.0,70.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-01 06:45:00,71.33333333333333,0.0,12.780000000000001,34.5,66.86,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.09999999999999432,0.0
2025-03-01 07:00:00,75.57333333333334,-2.1200000000000045,20.679999999999996,35.0,62.55666666666667,78.4,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-01 07:15:00,77.69333333333334,0.0,20.953333333333333,36.0,66.15333333333332,78.39999999999999,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,-0.060000000000002274,0.0
2025-03-01 07:30:00,80.52,0.0,27.336666666666662,36.0,67.34333333333332,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-01 07:45:00,84.05333333333334,-2.1200000000000045,34.053333333333335,36.833333333333336,67.37666666666667,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-01 08:00:00,85.46333333333332,-4.22999999999999,38.76333333333333,37.5,67.16666666666667,89.69666666666666,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-01 08:15:00,88.99,-2.1200000000000045,42.11,38.0,66.89,91.81666666666666,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-01 08:30:00,91.81666666666666,-4.240000000000009,48.02,38.833333333333336,66.75,95.35000000000001,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-01 08:45:00,96.76333333333332,0.0,52.32333333333333,39.5,66.48333333333333,97.46999999999998,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-01 09:00:00,96.76333333333332,-2.1200000000000045,53.19333333333333,39.833333333333336,66.24333333333334,98.17666666666666,0.0,70.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-01 09:15:00,96.76333333333332,-2.1200000000000045,53.98,40.166666666666664,66.02333333333333,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-01 09:30:00,99.58999999999999,-2.1199999999999903,59.09666666666667,41.333333333333336,65.89,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-01 09:45:00,100.29666666666667,-2.1199999999999903,59.24333333333334,41.5,65.73,101.71,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-01 10:00:00,99.58999999999999,-2.1199999999999903,58.15,41.666666666666664,65.56,101.71,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-01 10:15:00,100.29666666666667,-2.1199999999999903,60.056666666666665,42.0,65.42666666666666,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.8100000000000094,0.0
2025-03-01 10:30:00,101.71,-2.1200000000000045,62.12,42.833333333333336,65.24666666666667,103.83,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-01 10:45:00,102.41666666666667,-4.230000000000004,64.12,43.666666666666664,64.97666666666667,105.94,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-01 11:00:00,104.53333333333335,-2.1099999999999994,65.54666666666667,44.0,64.78333333333333,105.94,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-01 11:15:00,105.23666666666666,-2.1099999999999994,64.41333333333334,44.0,64.62333333333333,105.94,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-01 11:30:00,105.94,0.0,65.01,44.0,64.29666666666667,105.94,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 11:45:00,104.88499999999999,-2.1099999999999994,65.05,44.0,64.08500000000001,105.94,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.20000000000001,0.0
2025-03-01 12:00:00,105.23666666666666,0.0,66.09666666666668,44.0,63.9,105.94,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-01 12:15:00,104.53333333333335,0.0,66.50333333333333,44.166666666666664,63.843333333333334,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-01 12:30:00,105.94,-2.1200000000000045,67.60333333333334,44.5,63.71,108.06,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-01 12:45:00,105.94,-2.1200000000000045,68.75333333333333,44.666666666666664,63.59666666666667,108.06,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-01 13:00:00,108.06,0.0,70.13666666666667,45.0,63.27333333333333,109.47333333333334,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-01 13:15:00,108.06,-2.1200000000000045,71.17,45.0,63.03333333333333,110.18,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-01 13:30:00,108.76666666666667,-2.1200000000000045,72.01333333333334,45.0,63.06,110.18,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 13:45:00,108.76666666666667,-2.1200000000000045,72.94666666666667,45.5,63.15333333333333,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-01 14:00:00,109.47333333333334,-2.1199999999999903,74.19333333333333,45.5,63.14666666666667,112.3,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-01 14:15:00,110.18,-2.1199999999999903,74.92,46.5,63.29666666666666,112.3,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-01 14:30:00,112.3,0.0,76.67,46.5,63.326666666666675,113.00666666666666,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-01 14:45:00,114.42,0.0,78.50333333333333,46.5,63.89333333333334,115.12666666666667,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-01 15:00:00,114.42,-2.1200000000000045,82.34333333333333,46.833333333333336,63.89000000000001,117.24666666666667,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 15:15:00,117.24666666666667,-2.1199999999999903,84.85000000000001,47.0,64.07000000000001,118.66000000000001,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-01 15:30:00,119.36666666666667,-2.1199999999999903,87.23333333333333,47.333333333333336,64.16666666666667,120.07333333333334,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-01 15:45:00,120.78000000000002,0.0,89.10333333333334,47.5,64.31,120.78000000000002,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-01 16:00:00,120.78000000000002,-2.1200000000000045,91.05,47.666666666666664,64.43,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-01 16:15:00,123.60333333333334,0.0,93.01333333333332,48.0,64.50333333333333,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-01 16:30:00,125.71666666666665,0.0,94.41000000000001,48.0,64.46,125.01,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-01 16:45:00,125.01,2.1099999999999994,92.50999999999999,48.0,64.51333333333334,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-01 17:00:00,127.13,4.22999999999999,93.04,47.0,64.64,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-01 17:15:00,123.60333333333334,0.0,91.13999999999999,46.0,64.97666666666667,122.89666666666666,0.0,70.0,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-01 17:30:00,124.30666666666667,0.0,90.56333333333333,46.0,64.96333333333332,122.19333333333334,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-01 17:45:00,122.19333333333334,2.1200000000000045,89.62,46.0,65.11333333333333,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-01 18:00:00,122.19333333333334,2.1200000000000045,89.31333333333333,45.5,64.97000000000001,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-01 18:15:00,123.60333333333334,2.1200000000000045,90.76333333333332,45.5,65.18333333333334,121.48666666666668,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-01 18:30:00,123.60333333333334,0.0,93.19666666666667,45.5,64.97666666666667,124.30666666666667,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-01 18:45:00,125.01333333333334,0.0,94.33666666666666,45.5,64.74,125.01,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-01 19:00:00,127.13,2.1199999999999903,96.3,45.5,64.86,125.01,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-01 19:15:00,126.42333333333333,-2.1199999999999903,99.81,45.5,65.14333333333333,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-01 19:30:00,129.95666666666668,0.0,100.0,45.333333333333336,65.52333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,3.079999999999991,0.0
2025-03-01 19:45:00,128.54333333333332,0.0,100.0,44.5,65.20333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.9399999999999906,0.0
2025-03-01 20:00:00,130.66333333333333,2.1200000000000045,100.0,44.5,64.74333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-01 20:15:00,129.25,0.0,100.0,44.5,64.95666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-01 20:30:00,129.25,0.0,100.0,44.5,64.66333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-01 20:45:00,129.25,0.0,100.0,44.5,64.56,129.25,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-01 21:00:00,127.13,-2.1200000000000045,100.0,44.5,64.56,129.25,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-01 21:15:00,128.54333333333332,0.0,100.0,44.5,64.48333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-01 21:30:00,127.83666666666666,-2.1200000000000045,100.0,44.5,64.06333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-01 21:45:00,127.13,-2.1200000000000045,99.85000000000001,44.5,63.78666666666667,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-01 22:00:00,128.54333333333332,2.1200000000000045,98.54333333333334,44.5,63.76333333333333,127.13,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-01 22:15:00,125.71666666666665,2.1199999999999903,94.14666666666666,44.0,63.73333333333333,124.30666666666667,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-01 22:30:00,122.89666666666666,2.1099999999999994,89.46999999999998,43.666666666666664,63.51333333333333,121.48666666666668,0.0,70.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-01 22:45:00,120.07333333333334,0.0,86.62666666666667,43.5,63.34666666666667,120.07333333333334,0.0,70.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-01 23:00:00,119.36666666666667,2.1200000000000045,83.92666666666666,43.166666666666664,63.27333333333333,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-01 23:15:00,117.95333333333333,2.1199999999999903,81.56333333333333,42.666666666666664,63.169999999999995,115.83333333333333,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-01 23:30:00,114.42,4.240000000000009,75.25333333333333,42.5,62.88666666666666,112.3,0.0,70.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-01 23:45:00,110.88666666666667,-2.1199999999999903,75.27,42.5,62.629999999999995,112.3,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-02 00:00:00,110.18,0.0,73.50333333333333,42.5,62.5,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 00:15:00,107.35333333333334,-2.1200000000000045,71.50666666666666,43.666666666666664,62.43333333333334,110.18,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-02 00:30:00,108.06,-2.1200000000000045,69.85000000000001,44.0,62.346666666666664,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 00:45:00,105.94,-2.1200000000000045,67.39999999999999,44.0,62.21,108.06,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.75,0.0
2025-03-02 01:00:00,105.94,0.0,65.19333333333333,44.0,61.96333333333334,105.94,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-02 01:15:00,104.53333333333335,0.0,62.35999999999999,44.0,61.79666666666666,104.53333333333335,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-02 01:30:00,104.53333333333335,2.1099999999999994,59.81,44.0,61.61333333333334,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-02 01:45:00,103.82666666666667,2.1200000000000045,57.35,42.666666666666664,61.50333333333333,101.71,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.07,0.0
2025-03-02 02:00:00,101.71,2.1199999999999903,55.03,42.5,61.4,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-02 02:15:00,100.29666666666667,4.239999999999995,52.27,42.0,61.26666666666667,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-02 02:30:00,98.17666666666666,2.1200000000000045,50.02333333333333,41.833333333333336,61.16,96.76333333333332,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-02 02:45:00,96.76333333333332,2.1200000000000045,45.72666666666667,41.166666666666664,61.056666666666665,93.93666666666667,0.0,70.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-02 03:00:00,92.52333333333333,2.1200000000000045,41.29333333333333,40.333333333333336,61.086666666666666,91.11,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-02 03:15:00,90.40333333333332,2.1200000000000045,39.04,39.833333333333336,61.01666666666667,88.99,0.0,70.0,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-02 03:30:00,89.69666666666666,2.1200000000000045,36.07666666666667,39.5,60.953333333333326,87.57666666666667,0.0,70.0,0.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-02 03:45:00,87.57666666666667,0.0,32.26666666666667,38.833333333333336,60.91,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-02 04:00:00,85.46333333333332,0.0,29.006666666666664,38.5,60.85999999999999,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-02 04:15:00,82.64,0.0,25.74,38.166666666666664,60.803333333333335,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-02 04:30:00,81.22666666666667,2.1200000000000045,22.723333333333333,37.166666666666664,60.73,79.10666666666667,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-02 04:45:00,79.10666666666667,2.1199999999999903,19.7,37.0,60.73333333333333,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-02 05:00:00,77.69333333333334,2.1200000000000045,16.436666666666667,36.166666666666664,60.76,74.86666666666666,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-02 05:15:00,76.28,4.240000000000009,13.686666666666667,36.0,60.73,73.45333333333333,0.0,70.0,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-02 05:30:00,74.16,2.1199999999999903,11.99,35.5,60.70333333333334,72.04,0.0,70.0,0.0,,0.0,,,69.62,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-02 05:45:00,74.16,2.1199999999999903,11.589999999999998,35.5,60.669999999999995,72.04,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-02 06:00:00,72.74666666666667,2.1199999999999903,9.146666666666667,35.5,60.60333333333333,70.62666666666667,0.0,70.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-02 06:15:00,70.62666666666667,2.1200000000000045,6.886666666666667,35.0,60.553333333333335,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.75,0.0
2025-03-02 06:30:00,70.62666666666667,2.1200000000000045,5.116666666666667,34.666666666666664,60.51666666666667,67.8,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-02 06:45:00,69.21333333333332,2.1200000000000045,3.223333333333333,34.333333333333336,60.46,66.39333333333333,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-02 07:00:00,67.8,2.1099999999999994,0.8099999999999999,33.833333333333336,60.47333333333333,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.82,0.0
2025-03-02 07:15:00,65.69,2.1199999999999974,0.0,33.5,60.46333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-02 07:30:00,65.69,2.1199999999999974,0.0,33.5,60.32666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-02 07:45:00,65.69,2.1199999999999974,0.0,33.5,60.23666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-02 08:00:00,65.69,2.1199999999999974,0.0,33.5,60.20333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-02 08:15:00,65.69,2.1199999999999974,0.0,33.5,60.093333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 08:30:00,65.69,2.1199999999999974,0.0,33.5,60.07333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.0,0.0
2025-03-02 08:45:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-02 09:00:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.9,63.57,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-02 09:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.89333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-02 09:30:00,65.69,2.1199999999999974,0.0,33.5,59.800000000000004,63.57,0.0,70.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-02 09:45:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-02 10:00:00,67.09666666666666,4.229999999999997,0.0,33.5,59.74,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.07,0.0
2025-03-02 10:15:00,66.39333333333333,4.229999999999997,0.0,33.5,59.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-02 10:30:00,65.69,2.1199999999999974,0.0,33.5,59.72666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-02 10:45:00,66.39333333333333,4.229999999999997,0.0,33.5,59.71333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,5.049999999999997,0.0
2025-03-02 11:00:00,67.09666666666666,4.229999999999997,0.0,33.5,59.63666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 11:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-02 11:30:00,67.09666666666666,2.1199999999999974,0.0,33.5,59.473333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 11:45:00,66.39333333333333,4.229999999999997,0.0,33.5,59.403333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 12:00:00,66.39333333333333,4.229999999999997,0.0,33.5,59.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-02 12:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-02 12:30:00,67.09666666666666,2.1199999999999974,0.0,33.5,59.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-02 12:45:00,65.69,2.1199999999999974,0.0,33.5,59.35,63.57,0.0,70.0,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 13:00:00,65.69,2.1199999999999974,0.0,33.5,59.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-02 13:15:00,66.39333333333333,4.229999999999997,0.0,33.5,59.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-02 13:30:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.0,63.57,0.0,70.0,0.0,,0.0,,,69.03,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-02 13:45:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.10999999999999,63.57,0.0,70.0,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 14:00:00,65.69,2.1199999999999974,0.0,33.5,60.32666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-02 14:15:00,66.39333333333333,4.229999999999997,0.0,33.5,60.52,63.57,0.0,70.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-02 14:30:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.85,63.57,0.0,70.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-02 14:45:00,65.69,2.1199999999999974,0.0,33.5,61.076666666666675,63.57,0.0,70.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-02 15:00:00,66.39333333333333,4.229999999999997,0.0,33.5,61.160000000000004,63.57,0.0,70.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 15:15:00,65.69,2.1199999999999974,0.0,33.5,61.473333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-02 15:30:00,65.69,2.1199999999999974,0.0,33.5,61.67333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-02 15:45:00,65.69,2.1199999999999974,0.0,33.5,61.86333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-02 16:00:00,65.69,2.1199999999999974,0.0,33.5,62.14333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-02 16:15:00,65.69,2.1199999999999974,0.0,33.5,62.153333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-02 16:30:00,65.69,2.1199999999999974,0.0,33.5,62.449999999999996,63.57,0.0,70.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-02 16:45:00,65.69,2.1199999999999974,0.0,33.5,62.48,63.57,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-02 17:00:00,65.69,2.1199999999999974,0.0,33.5,62.77,63.57,0.0,70.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-02 17:15:00,65.69,2.1199999999999974,1.17,33.5,62.88666666666666,64.27666666666666,0.0,70.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-02 17:30:00,64.98333333333333,-4.229999999999997,4.829999999999999,33.833333333333336,63.096666666666664,67.8,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-02 17:45:00,67.80333333333333,-2.1099999999999994,8.513333333333334,35.333333333333336,63.156666666666666,69.92,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-02 18:00:00,69.92,-2.1200000000000045,12.88,36.166666666666664,63.376666666666665,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-02 18:15:00,74.16000000000001,-4.239999999999995,19.18,37.166666666666664,63.46,76.98666666666666,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-02 18:30:00,76.98666666666666,-4.240000000000009,23.78,37.833333333333336,63.556666666666665,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-02 18:45:00,81.93333333333334,0.0,30.48,38.666666666666664,63.92666666666667,84.05333333333334,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-02 19:00:00,86.16666666666667,-4.230000000000004,38.050000000000004,39.833333333333336,64.14666666666666,88.99000000000001,0.0,70.0,0.0,,0.0,,,70.61333333333333,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-02 19:15:00,90.40333333333332,-2.1200000000000045,44.79666666666666,40.5,64.34333333333333,93.23,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-02 19:30:00,94.64333333333333,-2.1199999999999903,50.40333333333333,40.833333333333336,64.3,96.76333333333332,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-02 19:45:00,99.58999999999999,-4.240000000000009,58.52,41.666666666666664,64.42999999999999,101.71,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 20:00:00,105.94333333333333,-2.1099999999999994,66.50333333333333,42.0,64.41333333333334,106.64666666666666,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 20:15:00,110.18,0.0,72.77,42.0,64.47333333333334,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-02 20:30:00,112.3,-2.1199999999999903,78.69333333333333,42.0,64.65666666666665,114.42,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-02 20:45:00,115.12666666666667,-4.240000000000009,81.32,42.0,64.73,116.54,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-02 21:00:00,118.66000000000001,0.0,83.83333333333333,42.0,64.68,117.95333333333333,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-02 21:15:00,120.78000000000002,2.1200000000000045,84.99666666666667,40.833333333333336,64.56,118.66000000000001,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.280000000000001,0.0
