time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 21:30:00,122.19333333333334,2.1200000000000045,88.57,40.5,64.7,120.07333333333334,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-02 21:45:00,122.90000000000002,2.1200000000000045,89.16000000000001,40.166666666666664,64.69666666666666,120.78000000000002,0.0,70.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-02 22:00:00,123.60333333333334,2.1200000000000045,90.06666666666666,40.0,64.70666666666666,121.48666666666668,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-02 22:15:00,122.90000000000002,0.0,92.33999999999999,40.166666666666664,64.77333333333333,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-02 22:30:00,122.90000000000002,0.0,92.3,40.5,64.76,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-02 22:45:00,122.19333333333334,-2.1200000000000045,93.3,40.833333333333336,64.54,124.30666666666667,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-02 23:00:00,121.48666666666668,0.0,91.32666666666667,41.5,64.50333333333333,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-02 23:15:00,122.19333333333334,2.1200000000000045,87.97666666666667,41.166666666666664,64.32000000000001,120.78000000000002,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-02 23:30:00,119.36666666666667,,83.99333333333333,39.5,64.12333333333333,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.90666666666665,,,67.0,69.0,,,,
2025-03-02 23:45:00,116.54,2.1199999999999903,78.69666666666667,38.833333333333336,63.77333333333333,114.42,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-03 00:00:00,111.59333333333332,0.0,73.47333333333334,38.5,63.596666666666664,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-03 00:15:00,108.76666666666667,0.0,71.08999999999999,38.5,63.446666666666665,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-03 00:30:00,105.94,-2.1200000000000045,66.39,39.833333333333336,63.21666666666667,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-03 00:45:00,102.41666666666667,0.0,61.71333333333333,40.5,63.10999999999999,103.83,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-03 01:00:00,99.58999999999999,0.0,58.46,40.5,63.07,101.71,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-03 01:15:00,99.58999999999999,-2.1199999999999903,55.35666666666666,40.5,62.70333333333334,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-03 01:30:00,99.58999999999999,2.1200000000000045,51.74,40.5,62.31999999999999,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-03 01:45:00,97.46999999999998,4.240000000000009,47.346666666666664,39.666666666666664,62.20333333333334,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-03 02:00:00,93.93666666666667,2.1200000000000045,44.20666666666667,38.5,62.29,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.53333333333332,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-03 02:15:00,91.81666666666666,0.0,44.60666666666666,38.5,62.339999999999996,93.23,0.0,70.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-03 02:30:00,91.81666666666666,-2.1200000000000045,44.57333333333333,38.5,62.23,93.23,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-03 02:45:00,90.40333333333332,-2.1200000000000045,44.85666666666666,38.5,62.03666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-03 03:00:00,91.11,-2.1200000000000045,45.15,38.5,62.00666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-03 03:15:00,90.40333333333332,-2.1200000000000045,43.86000000000001,38.666666666666664,61.95333333333334,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-03 03:30:00,90.40333333333332,0.0,40.34,39.0,61.93,89.69666666666666,0.0,70.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-03 03:45:00,89.69666666666666,2.1200000000000045,39.61666666666667,39.0,61.910000000000004,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-03 04:00:00,87.57666666666667,0.0,38.93,39.0,62.01,88.99,0.0,70.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-03 04:15:00,86.87,-2.1199999999999903,35.940000000000005,39.0,61.81666666666666,87.57666666666667,0.0,70.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-03 04:30:00,86.87,0.0,35.690000000000005,39.0,61.64000000000001,86.87,0.0,70.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-03 04:45:00,86.87,0.0,34.89666666666667,39.0,61.74333333333334,86.87,0.0,70.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-03 05:00:00,84.76,-2.1099999999999994,34.03,39.0,61.63333333333333,86.87,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-03 05:15:00,85.46333333333332,-2.1099999999999994,33.053333333333335,39.0,61.623333333333335,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-03 05:30:00,85.46333333333332,2.1099999999999994,32.166666666666664,39.0,61.48,84.76,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-03 05:45:00,85.46333333333332,0.0,30.8,39.0,61.276666666666664,84.76,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-03 06:00:00,85.46333333333332,2.1099999999999994,29.36,38.166666666666664,61.24,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.32,0.0
2025-03-03 06:15:00,84.76,2.1200000000000045,27.97,38.0,61.17666666666667,82.64,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-03 06:30:00,84.76,2.1200000000000045,26.52,38.0,61.03333333333333,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-03 06:45:00,81.93333333333334,2.1200000000000045,23.94666666666667,37.5,60.973333333333336,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.5,0.0
2025-03-03 07:00:00,80.52,2.1199999999999903,22.043333333333333,37.0,61.03,78.4,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-03 07:15:00,78.4,0.0,20.573333333333334,37.0,61.02,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-03 07:30:00,78.4,2.1200000000000045,19.48,37.0,61.07666666666666,76.28,0.0,70.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.43,0.0
2025-03-03 07:45:00,79.10666666666667,2.1200000000000045,23.99,37.333333333333336,61.01333333333333,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-03 08:00:00,81.93333333333334,-2.1200000000000045,29.933333333333334,39.0,60.86333333333334,84.05333333333334,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-03 08:15:00,82.64,-2.1200000000000045,29.963333333333335,39.0,60.830000000000005,84.05333333333334,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-03 08:30:00,82.64,0.0,29.916666666666668,39.0,60.85333333333333,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-03 08:45:00,81.93333333333334,-2.1200000000000045,28.853333333333335,39.0,60.79333333333333,82.64,0.0,70.0,0.0,,0.0,,,70.02999999999999,,,67.0,69.0,,,4.57,0.0
2025-03-03 09:00:00,80.52,-2.1200000000000045,29.25,39.333333333333336,60.68,82.64,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.57,0.0
2025-03-03 09:15:00,80.52,-2.1200000000000045,28.013333333333332,39.5,60.60666666666666,82.64,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-03 09:30:00,80.52,-2.1200000000000045,27.45,39.5,60.69,81.93333333333334,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.5,0.0
2025-03-03 09:45:00,82.64,0.0,25.570000000000004,39.5,60.77,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-03 10:00:00,81.93333333333334,0.0,24.2,39.5,60.85666666666666,80.52,0.0,70.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.5,0.0
2025-03-03 10:15:00,81.93333333333334,2.1200000000000045,22.616666666666664,38.333333333333336,60.82333333333333,79.10666666666667,0.0,70.0,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-03 10:30:00,79.81333333333333,2.1199999999999903,20.573333333333334,37.166666666666664,60.98333333333333,78.4,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.43,0.0
2025-03-03 10:45:00,78.4,2.1200000000000045,19.55,37.0,61.0,76.28,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-03 11:00:00,78.4,2.1200000000000045,18.459999999999997,37.0,61.03,76.28,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-03 11:15:00,78.4,2.1200000000000045,17.603333333333335,36.5,61.14666666666667,76.28,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-03 11:30:00,76.98666666666666,2.1200000000000045,16.540000000000003,36.5,61.24333333333333,74.86666666666666,0.0,70.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-03 11:45:00,76.28,2.1200000000000045,17.14,36.5,61.27,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-03 12:00:00,76.28,0.0,18.933333333333334,36.5,61.35666666666666,76.28,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-03 12:15:00,77.69333333333334,0.0,18.7,36.5,61.48,76.28,0.0,70.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-03 12:30:00,76.98666666666666,0.0,19.103333333333335,36.5,61.629999999999995,76.28,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-03 12:45:00,76.98666666666666,2.1200000000000045,19.183333333333334,36.5,61.64666666666667,76.28,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-03 13:00:00,76.28,0.0,20.14,36.5,61.76666666666667,76.98666666666666,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.32,0.0
2025-03-03 13:15:00,77.69333333333334,-2.1199999999999903,23.786666666666665,37.166666666666664,61.94,80.52,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-03 13:30:00,80.52,-2.1199999999999903,27.986666666666668,38.5,62.199999999999996,82.64,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-03 13:45:00,81.93333333333334,-4.240000000000009,32.026666666666664,39.333333333333336,62.51666666666667,84.76,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-03 14:00:00,86.87333333333333,-2.1099999999999994,37.35,40.166666666666664,62.93,88.99000000000001,0.0,70.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-03 14:15:00,89.69666666666667,-4.239999999999995,43.23666666666667,41.0,63.35333333333333,92.52333333333333,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-03 14:30:00,94.64333333333333,-2.1199999999999903,50.42666666666667,42.0,63.826666666666675,96.76333333333332,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-03 14:45:00,98.88333333333333,-4.240000000000009,58.60333333333333,43.0,64.25666666666667,101.71,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-03 15:00:00,99.58999999999999,0.0,54.14666666666667,41.833333333333336,64.71666666666667,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-03 15:15:00,104.53333333333335,0.0,65.2,43.166666666666664,65.00666666666666,106.64999999999999,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 15:30:00,116.54,0.0,83.46666666666667,46.166666666666664,65.37666666666667,117.24666666666667,0.0,70.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-03 15:45:00,119.36666666666667,-2.1200000000000045,90.60000000000001,47.166666666666664,65.67666666666666,122.19333333333334,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,2.8699999999999903,0.0
2025-03-03 16:00:00,122.90000000000002,-2.1099999999999994,96.05333333333333,47.833333333333336,65.88,126.42333333333333,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-03 16:15:00,124.30666666666667,-2.1199999999999903,94.09333333333332,47.166666666666664,66.13,125.01333333333332,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-03 16:30:00,120.07333333333334,2.1199999999999903,88.44333333333333,45.5,66.44,120.77666666666666,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-03 16:45:00,127.13,-2.1200000000000045,100.0,47.5,66.71,129.25,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-03 17:00:00,127.13,-2.1200000000000045,100.0,47.5,66.98666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-03 17:15:00,129.25,0.0,100.0,47.5,67.29666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-03 17:30:00,129.95666666666668,0.0,100.0,46.5,67.37666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-03 17:45:00,129.25,0.0,100.0,46.0,67.73666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-03 18:00:00,128.54333333333332,-2.1200000000000045,100.0,46.0,68.09666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-03 18:15:00,129.25,0.0,100.0,45.5,68.15666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,2.039999999999992,0.0
2025-03-03 18:30:00,129.25,0.0,100.0,45.5,68.29,129.25,0.0,70.0,0.0,,0.0,,,71.74,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-03 18:45:00,129.95666666666668,2.1200000000000045,100.0,45.166666666666664,68.56,129.25,0.0,70.0,0.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,1.9100000000000108,0.0
2025-03-03 19:00:00,129.95666666666668,0.0,100.0,45.0,68.97666666666667,129.25,0.0,70.0,0.0,,0.0,,,72.83999999999999,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-03 19:15:00,130.66333333333333,2.1200000000000045,100.0,44.333333333333336,67.56333333333333,129.25,0.0,70.0,0.0,,0.0,,,72.96666666666667,,,67.0,69.0,,,1.6999999999999886,0.0
2025-03-03 19:30:00,128.54333333333332,0.0,100.0,44.0,60.653333333333336,129.25,0.0,70.0,0.0,,0.0,,,72.89666666666666,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-03 19:45:00,128.54333333333332,-4.239999999999995,100.0,45.5,63.65,129.25,0.0,70.0,0.0,,0.0,,,72.43666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-03 20:00:00,127.13,0.0,100.0,44.666666666666664,60.46333333333333,129.25,0.0,70.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-03 20:15:00,127.83666666666666,-2.1200000000000045,100.0,45.666666666666664,62.01,129.25,0.0,70.0,0.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-03 20:30:00,130.66333333333333,2.1200000000000045,100.0,42.833333333333336,63.39666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,0.0,0.0
2025-03-03 20:45:00,129.95666666666668,2.1200000000000045,100.0,42.0,59.77333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.91,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-03 21:00:00,128.54333333333332,-4.239999999999995,99.44333333333333,41.333333333333336,64.62666666666667,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,-0.19999999999998863,0.0
2025-03-03 21:15:00,127.13333333333333,2.1199999999999903,98.05666666666667,41.166666666666664,60.54666666666666,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-03 21:30:00,131.37,2.1200000000000045,100.0,41.333333333333336,59.98666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-03 21:45:00,130.66333333333333,2.1200000000000045,99.19,40.5,59.77333333333333,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-03 22:00:00,124.30666666666667,2.1199999999999903,91.25666666666666,39.666666666666664,59.696666666666665,122.89666666666666,0.0,70.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-03 22:15:00,118.66000000000001,-2.1200000000000045,83.81,38.5,59.583333333333336,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-03 22:30:00,115.12666666666667,2.1200000000000045,76.91666666666667,37.666666666666664,59.46,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-03 22:45:00,113.00666666666666,0.0,74.52333333333333,37.333333333333336,59.13,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-03 23:00:00,108.76666666666667,-2.1200000000000045,70.49666666666667,37.0,60.673333333333325,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.51,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-03 23:15:00,106.64666666666666,2.1200000000000045,63.14333333333334,36.5,62.833333333333336,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,-0.05999999999998806,0.0
2025-03-03 23:30:00,101.0,4.230000000000004,53.663333333333334,35.666666666666664,61.39333333333334,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-03 23:45:00,98.17666666666666,4.240000000000009,48.51,35.166666666666664,62.026666666666664,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,0.23999999999999488,0.0
2025-03-04 00:00:00,92.52333333333333,0.0,44.71666666666667,35.0,65.52333333333333,93.23,0.0,70.0,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-04 00:15:00,93.23,0.0,47.836666666666666,35.833333333333336,67.04,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 00:30:00,96.05666666666666,-2.1200000000000045,51.71,37.333333333333336,67.12333333333333,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-04 00:45:00,97.46999999999998,0.0,53.51666666666667,38.0,66.94333333333333,98.88333333333333,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 01:00:00,97.46999999999998,0.0,53.49666666666667,38.0,66.91333333333334,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-04 01:15:00,98.88333333333333,-2.1200000000000045,56.24333333333334,38.5,66.87333333333333,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 01:30:00,100.29666666666667,-2.1199999999999903,58.26666666666667,39.0,66.85666666666667,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-04 01:45:00,101.00333333333333,-4.239999999999995,61.07,39.833333333333336,66.82666666666667,103.83,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-04 02:00:00,103.12333333333333,-2.1200000000000045,62.16,40.0,66.68333333333334,103.83,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 02:15:00,103.82666666666667,-4.230000000000004,65.88333333333334,40.666666666666664,66.44666666666667,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-04 02:30:00,105.23666666666666,-4.230000000000004,68.98333333333333,41.333333333333336,66.13333333333334,108.06,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-04 02:45:00,105.94,-2.1200000000000045,67.26666666666667,41.5,65.87333333333333,108.06,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-04 03:00:00,105.23666666666666,-2.1200000000000045,67.75333333333333,41.5,65.79333333333334,108.06,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-04 03:15:00,107.35333333333334,-2.1200000000000045,68.83999999999999,42.0,65.84666666666666,108.06,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-04 03:30:00,106.64666666666666,-2.1200000000000045,69.72333333333333,42.0,65.82333333333332,108.76666666666667,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-04 03:45:00,107.35333333333334,-2.1200000000000045,70.83333333333333,42.166666666666664,65.97000000000001,110.18,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-04 04:00:00,109.47333333333334,-2.1200000000000045,74.82000000000001,43.0,66.03333333333333,111.59333333333332,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 04:15:00,111.59333333333332,-2.1199999999999903,77.53666666666668,43.666666666666664,66.08,113.71333333333332,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-04 04:30:00,113.71333333333332,-2.1200000000000045,80.16666666666667,44.166666666666664,66.20666666666666,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-04 04:45:00,114.42,-4.239999999999995,83.27999999999999,44.833333333333336,66.18666666666667,117.24666666666667,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-04 05:00:00,116.54,-2.1199999999999903,84.91666666666667,45.333333333333336,66.08666666666666,118.66000000000001,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-04 05:15:00,125.72000000000001,0.0,97.36333333333333,47.166666666666664,65.97000000000001,126.42666666666666,0.0,70.0,0.0,,0.0,,,70.52333333333333,,,67.0,69.0,,,2.420000000000009,0.0
2025-03-04 05:30:00,127.13,-2.1200000000000045,100.0,48.0,65.83999999999999,129.25,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.499999999999993,0.0
2025-03-04 05:45:00,127.13,-2.1200000000000045,99.92,48.0,65.77,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-04 06:00:00,126.42333333333333,-4.239999999999995,100.0,48.0,65.72666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-04 06:15:00,127.13,-2.1200000000000045,100.0,48.0,65.62,129.25,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-04 06:30:00,127.83666666666666,-2.1200000000000045,99.93333333333334,48.0,65.58999999999999,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.17666666666668,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-04 06:45:00,127.83666666666666,-2.1200000000000045,100.0,48.0,65.62333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-04 07:00:00,128.54333333333332,0.0,100.0,48.0,65.63,129.25,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.5,0.0
2025-03-04 07:15:00,126.42333333333333,-2.1200000000000045,98.46999999999998,48.0,65.60666666666667,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-04 07:30:00,125.71666666666665,-2.1199999999999903,97.41000000000001,48.0,65.76666666666667,127.13,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 07:45:00,127.13,0.0,99.34666666666668,48.0,66.12,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-04 08:00:00,127.13,-2.1200000000000045,98.92666666666666,48.0,66.29333333333334,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-04 08:15:00,127.13,0.0,98.20666666666666,48.0,66.22666666666667,127.13,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 08:30:00,125.01,-2.1199999999999903,98.20333333333333,48.0,66.11333333333333,127.13,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-04 08:45:00,126.42333333333333,-2.1199999999999903,98.47333333333334,48.333333333333336,66.12333333333333,127.13,0.0,70.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-04 09:00:00,128.54333333333332,0.0,100.0,48.0,66.24333333333334,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-04 09:15:00,129.25,2.1200000000000045,100.0,46.666666666666664,66.43,129.25,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-04 09:30:00,127.13,-2.1200000000000045,100.0,46.666666666666664,66.53333333333335,129.25,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-04 09:45:00,127.13,-2.1200000000000045,100.0,47.0,66.78666666666668,129.25,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 10:00:00,126.42333333333333,-2.1200000000000045,100.0,47.833333333333336,66.99,129.25,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-04 10:15:00,127.13,-2.1200000000000045,100.0,48.5,67.25666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.0,0.0
2025-03-04 10:30:00,128.54333333333332,0.0,100.0,48.5,67.56333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 10:45:00,130.66333333333333,0.0,100.0,47.833333333333336,67.86333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-04 11:00:00,131.37,2.1200000000000045,100.0,46.166666666666664,68.11,129.25,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 11:15:00,127.83666666666666,0.0,100.0,46.166666666666664,63.03333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-04 11:30:00,128.54333333333332,-2.1200000000000045,100.0,48.166666666666664,66.0,129.25,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,-0.21000000000000085,0.0
2025-03-04 11:45:00,127.83999999999999,0.0,100.0,46.333333333333336,62.60666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-04 12:00:00,128.54333333333332,-2.1199999999999903,99.33666666666666,47.666666666666664,66.08999999999999,127.13,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 12:15:00,125.01333333333332,0.0,96.42999999999999,46.166666666666664,62.163333333333334,125.71999999999998,0.0,70.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-04 12:30:00,122.19,2.1200000000000045,87.96666666666665,46.166666666666664,66.92666666666668,120.77666666666669,0.0,70.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.8300000000000125,0.0
2025-03-04 12:45:00,125.01,0.0,91.71999999999998,47.0,66.65,125.01,0.0,70.0,0.0,,0.0,,,69.91,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 13:00:00,126.42333333333333,0.0,94.48,47.0,66.58333333333333,126.42333333333333,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 13:15:00,129.25,0.0,100.0,44.0,63.22,129.25,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 13:30:00,128.54333333333332,-2.1200000000000045,100.0,45.166666666666664,64.46666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-04 13:45:00,128.54333333333332,2.1200000000000045,100.0,43.833333333333336,60.91,129.25,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-04 14:00:00,128.54333333333332,-4.239999999999995,100.0,44.833333333333336,64.57666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,-0.1600000000000108,0.0
2025-03-04 14:15:00,127.83666666666666,0.0,99.86666666666667,43.5,59.79666666666666,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-04 14:30:00,125.71666666666665,-2.1199999999999903,94.98666666666666,43.333333333333336,59.800000000000004,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 14:45:00,122.89666666666666,2.1099999999999994,88.58333333333333,42.666666666666664,60.05666666666667,121.48666666666668,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 15:00:00,119.36666666666667,0.0,82.76333333333334,42.166666666666664,60.36000000000001,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-04 15:15:00,114.42,2.1200000000000045,77.55,42.0,60.623333333333335,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-04 15:30:00,112.3,-2.1199999999999903,74.12333333333333,41.666666666666664,60.949999999999996,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-04 15:45:00,112.3,4.239999999999995,71.43666666666667,41.333333333333336,60.98666666666667,110.18,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-04 16:00:00,108.06,4.239999999999995,65.54666666666667,40.5,61.42666666666667,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-04 16:15:00,105.23666666666668,2.1200000000000045,61.120000000000005,39.333333333333336,61.47,103.11666666666667,0.0,70.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-04 16:30:00,101.0,2.1200000000000045,57.28,38.833333333333336,61.69333333333333,101.70666666666666,0.0,70.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 16:45:00,110.88666666666667,0.0,75.41000000000001,41.666666666666664,61.803333333333335,112.3,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-04 17:00:00,110.18,-2.1200000000000045,70.27666666666666,40.333333333333336,61.89333333333334,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 17:15:00,107.35333333333334,0.0,69.83333333333333,39.166666666666664,62.20333333333334,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-04 17:30:00,113.00666666666666,0.0,77.40666666666667,41.166666666666664,61.81333333333333,114.42,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-04 17:45:00,116.54,-2.1200000000000045,82.28666666666668,42.333333333333336,61.99333333333334,116.54,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-04 18:00:00,120.77666666666666,2.1199999999999903,88.42333333333333,42.833333333333336,62.373333333333335,120.77666666666666,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 18:15:00,126.42333333333333,-4.239999999999995,100.0,43.5,62.053333333333335,129.25,0.0,70.0,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-04 18:30:00,125.71666666666665,0.0,94.38333333333333,42.166666666666664,61.94,125.01333333333334,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-04 18:45:00,125.71666666666665,0.0,98.19333333333333,42.833333333333336,62.31,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-04 19:00:00,127.83666666666666,-2.1200000000000045,100.0,43.5,62.23333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-04 19:15:00,127.83666666666666,-2.1200000000000045,100.0,43.5,62.04333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-04 19:30:00,129.25,-2.1200000000000045,100.0,43.5,61.870000000000005,129.25,0.0,70.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-04 19:45:00,128.54333333333332,0.0,100.0,43.5,61.919999999999995,129.25,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-04 20:00:00,129.25,0.0,100.0,44.0,61.82,129.25,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-04 20:15:00,129.25,0.0,99.85333333333334,44.0,61.85666666666666,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 20:30:00,128.54333333333332,0.0,99.89666666666666,44.0,61.89000000000001,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-04 20:45:00,129.25,2.1200000000000045,100.0,44.0,61.973333333333336,129.25,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-04 21:00:00,129.25,0.0,100.0,44.0,61.82,129.25,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-04 21:15:00,129.95666666666668,0.0,100.0,43.833333333333336,61.98,129.25,0.0,70.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-04 21:30:00,129.95666666666668,0.0,100.0,43.5,62.04,129.25,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-04 21:45:00,129.95666666666668,2.1200000000000045,100.0,43.5,61.93333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-04 22:00:00,129.25,2.1200000000000045,99.14999999999999,43.5,61.76333333333333,127.13,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-04 22:15:00,125.71666666666665,2.1199999999999903,93.99666666666667,41.833333333333336,61.699999999999996,124.30666666666667,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-04 22:30:00,123.60333333333334,2.1099999999999994,88.56666666666666,41.166666666666664,61.63666666666666,121.48666666666668,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.25,0.0
2025-03-04 22:45:00,119.36666666666667,2.1200000000000045,83.95,40.5,61.52,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-04 23:00:00,117.24666666666667,4.239999999999995,78.35,40.0,61.49,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-04 23:15:00,113.00666666666666,2.1200000000000045,73.28,39.333333333333336,61.49666666666667,110.88666666666666,0.0,70.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-04 23:30:00,109.47333333333334,2.1200000000000045,66.19333333333333,39.0,61.52,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-04 23:45:00,103.82666666666667,2.1099999999999994,59.083333333333336,38.166666666666664,61.623333333333335,101.71,0.0,70.0,0.0,,0.0,,,69.34666666666668,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-05 00:00:00,100.29666666666667,2.1199999999999903,52.45333333333334,37.5,61.553333333333335,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-05 00:15:00,97.46999999999998,4.240000000000009,47.35333333333333,36.833333333333336,61.35,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-05 00:30:00,93.93666666666667,2.1199999999999903,47.46666666666667,36.5,61.076666666666675,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 00:45:00,93.23,-2.1199999999999903,44.25666666666667,36.5,60.48,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-05 01:00:00,90.40333333333335,2.1200000000000045,35.21666666666667,35.666666666666664,60.31,87.58,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 01:15:00,85.46333333333332,2.1099999999999994,28.83666666666667,35.0,60.32,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-05 01:30:00,81.93333333333334,2.1200000000000045,23.796666666666667,34.5,60.29,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-05 01:45:00,78.39999999999999,2.1199999999999903,18.38,33.666666666666664,60.24,76.28,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-05 02:00:00,76.28,2.1200000000000045,14.376666666666667,33.333333333333336,60.50666666666666,74.16,0.0,70.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-05 02:15:00,74.86666666666666,2.1200000000000045,12.463333333333333,33.0,60.71666666666666,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-05 02:30:00,74.86666666666666,2.1199999999999903,16.093333333333334,33.5,60.876666666666665,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 02:45:00,84.75666666666666,-2.1200000000000045,34.32333333333333,36.5,60.88999999999999,86.87333333333333,0.0,70.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-05 03:00:00,91.11,-2.1200000000000045,46.096666666666664,38.5,60.666666666666664,93.93666666666667,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-05 03:15:00,98.88333333333333,-2.1200000000000045,58.14666666666667,40.0,60.11333333333334,101.70666666666666,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-05 03:30:00,105.94333333333333,-2.1099999999999994,68.11333333333333,41.666666666666664,59.98,108.06,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 03:45:00,112.3,-2.1199999999999903,78.78333333333333,43.0,59.99333333333334,114.42,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 04:00:00,115.83333333333333,-2.1199999999999903,81.20666666666666,44.0,60.123333333333335,116.54,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-05 04:15:00,114.42,2.1200000000000045,77.35666666666667,42.833333333333336,60.096666666666664,114.42,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-05 04:30:00,110.89,2.1200000000000045,70.69,41.166666666666664,59.97666666666667,109.47666666666667,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 04:45:00,108.76666666666667,4.230000000000004,70.23666666666666,41.666666666666664,59.906666666666666,109.47666666666667,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-05 05:00:00,110.18,0.0,70.61333333333333,41.833333333333336,59.85666666666666,109.47666666666667,0.0,70.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,1.75,0.0
2025-03-05 05:15:00,105.24000000000001,-2.1199999999999903,65.25333333333333,40.833333333333336,59.78,106.64999999999999,0.0,70.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 05:30:00,108.76666666666667,-6.359999999999999,71.92666666666666,42.166666666666664,59.67666666666667,111.59333333333332,0.0,70.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-05 05:45:00,103.82666666666667,2.1200000000000045,63.42666666666668,41.0,59.61000000000001,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-05 06:00:00,110.18,-2.1199999999999903,70.56,42.166666666666664,66.37333333333333,110.88666666666666,0.0,70.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-05 06:15:00,115.83333333333333,2.1200000000000045,80.78333333333333,42.666666666666664,61.4,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-05 06:30:00,125.71999999999998,0.0,95.21666666666665,45.833333333333336,60.03,125.01333333333334,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-05 06:45:00,126.42333333333333,-2.1199999999999903,99.13333333333333,46.833333333333336,59.97,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-05 07:00:00,127.13,-4.239999999999995,100.0,47.0,60.07,129.25,0.0,70.0,0.0,,0.0,,,70.84,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-05 07:15:00,128.54333333333332,-2.1200000000000045,98.94666666666666,47.0,60.123333333333335,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-05 07:30:00,128.54333333333332,0.0,99.63666666666666,47.0,59.876666666666665,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.55666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 07:45:00,129.95666666666668,0.0,100.0,47.0,59.669999999999995,129.25,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-05 08:00:00,127.13333333333333,0.0,95.59666666666668,45.666666666666664,59.693333333333335,125.01333333333334,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-05 08:15:00,125.01333333333334,4.230000000000004,93.24666666666667,45.166666666666664,59.78333333333333,123.60333333333334,0.0,70.0,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 08:30:00,124.30666666666667,-4.239999999999995,92.57333333333334,44.666666666666664,59.5,123.60333333333334,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-05 08:45:00,122.89666666666666,0.0,92.38666666666667,44.166666666666664,65.58333333333333,123.60333333333334,0.0,70.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-05 09:00:00,126.42333333333333,-2.1200000000000045,100.0,45.833333333333336,61.46666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-05 09:15:00,129.25,-2.1200000000000045,100.0,46.333333333333336,65.18,129.25,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-05 09:30:00,127.13,2.1200000000000045,98.61666666666667,45.0,61.26,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-05 09:45:00,125.01666666666667,2.1200000000000045,93.30666666666667,44.666666666666664,64.71,124.31,0.0,70.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-05 10:00:00,127.13,-2.1200000000000045,100.0,45.666666666666664,61.88666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-05 10:15:00,129.95666666666668,0.0,100.0,45.166666666666664,64.95,129.25,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-05 10:30:00,125.71999999999998,-2.1200000000000045,95.62,44.333333333333336,63.27,125.72000000000001,0.0,70.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-05 10:45:00,126.42333333333333,2.1199999999999903,98.05666666666667,45.166666666666664,61.82,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-05 11:00:00,127.83666666666666,-4.239999999999995,100.0,46.0,66.52333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-05 11:15:00,127.13,2.1200000000000045,100.0,45.166666666666664,62.24666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-05 11:30:00,129.25,-2.1200000000000045,100.0,45.833333333333336,66.09333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-05 11:45:00,129.25,2.1200000000000045,100.0,45.333333333333336,62.14333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.25333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-05 12:00:00,130.66333333333333,2.1200000000000045,100.0,45.666666666666664,67.03,129.25,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.1600000000000108,0.0
2025-03-05 12:15:00,129.95666666666668,0.0,100.0,44.833333333333336,67.44666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-05 12:30:00,129.25,0.0,100.0,44.5,65.28666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.4799999999999898,0.0
2025-03-05 12:45:00,129.25,0.0,100.0,45.833333333333336,63.54666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-05 13:00:00,130.66333333333333,0.0,100.0,45.833333333333336,67.31,129.25,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-05 13:15:00,128.54333333333332,2.1200000000000045,100.0,45.166666666666664,62.97666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,1.4199999999999875,0.0
2025-03-05 13:30:00,128.54333333333332,-4.239999999999995,100.0,46.5,66.47666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-05 13:45:00,128.54333333333332,0.0,100.0,45.166666666666664,62.88333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-05 14:00:00,128.54333333333332,-4.239999999999995,100.0,46.333333333333336,65.48666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-05 14:15:00,128.54333333333332,0.0,100.0,45.333333333333336,62.28333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-05 14:30:00,129.95666666666668,,100.0,45.666666666666664,66.06666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,127.13,0.0,100.0,45.333333333333336,62.14000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-05 15:00:00,129.25,-2.1200000000000045,100.0,46.166666666666664,65.11666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-05 15:15:00,129.25,0.0,100.0,46.166666666666664,63.656666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-05 15:30:00,129.95666666666668,2.1200000000000045,100.0,45.666666666666664,66.80333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 15:45:00,128.54333333333332,-2.1200000000000045,100.0,45.5,66.83,129.25,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-05 16:00:00,128.54333333333332,0.0,100.0,45.5,66.56,129.25,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-05 16:15:00,126.42333333333333,-2.1200000000000045,100.0,45.5,66.26666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-05 16:30:00,126.42333333333333,-4.239999999999995,100.0,46.0,66.05,129.25,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-05 16:45:00,127.13,-2.1200000000000045,100.0,47.0,65.79666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-05 17:00:00,126.42333333333333,-4.239999999999995,100.0,47.166666666666664,65.53,129.25,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 17:15:00,127.83666666666666,-2.1200000000000045,100.0,47.833333333333336,65.76666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-05 17:30:00,128.54333333333332,0.0,100.0,48.0,65.37,129.25,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.829999999999991,0.0
2025-03-05 17:45:00,127.83666666666666,2.1200000000000045,98.99333333333334,48.0,65.38333333333333,127.13,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-05 18:00:00,125.01,-2.1199999999999903,99.46666666666665,48.0,65.41000000000001,127.13,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-05 18:15:00,126.42333333333333,0.0,98.94333333333334,48.333333333333336,65.42,127.13,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-05 18:30:00,119.36333333333334,0.0,84.26333333333334,46.0,65.62333333333333,117.95,0.0,70.0,0.0,,0.0,,,69.58,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 18:45:00,117.95333333333333,2.1200000000000045,85.49333333333334,46.333333333333336,65.42,119.36333333333333,0.0,70.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-05 19:00:00,125.01,-2.1199999999999903,99.56666666666666,48.833333333333336,65.14333333333333,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.960000000000001,0.0
