time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 15:15:00,84.75666666666666,-2.1200000000000045,33.82,39.5,62.10333333333333,86.17,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-11 15:30:00,97.46999999999998,-4.239999999999995,55.22,43.166666666666664,62.38666666666666,100.29333333333334,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 15:45:00,106.64999999999999,-2.1099999999999994,67.58999999999999,44.666666666666664,62.69,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 16:00:00,107.35333333333334,2.1099999999999994,66.11333333333333,43.833333333333336,63.04,106.65333333333332,0.0,70.0,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 16:15:00,114.42,-2.1200000000000045,80.33,46.0,62.449999999999996,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 16:30:00,117.24666666666667,-2.1199999999999903,86.71999999999998,46.833333333333336,62.75,120.07333333333334,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 16:45:00,113.71333333333332,4.239999999999995,71.19666666666667,44.666666666666664,63.10999999999999,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 17:00:00,108.06,2.1200000000000045,66.59333333333333,42.666666666666664,63.5,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 17:15:00,116.54,-2.1200000000000045,86.29666666666667,45.666666666666664,63.76333333333334,119.36333333333334,0.0,70.0,0.0,,0.0,,,70.57333333333332,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 17:30:00,126.42333333333333,-2.1199999999999903,99.14,47.833333333333336,63.72666666666667,128.54333333333332,0.0,70.0,0.0,,0.0,,,71.03333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 17:45:00,126.42333333333333,-2.1200000000000045,100.0,48.166666666666664,63.830000000000005,129.25,0.0,70.0,0.0,,0.0,,,70.88666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 18:00:00,130.66333333333333,2.1200000000000045,100.0,48.5,64.08666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 18:15:00,129.95666666666668,2.1200000000000045,100.0,47.333333333333336,64.01,129.25,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 18:30:00,129.25,0.0,100.0,46.166666666666664,64.24,129.25,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 18:45:00,129.25,0.0,100.0,45.5,64.47333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 19:00:00,129.95666666666668,0.0,100.0,45.5,64.48,129.25,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 19:15:00,129.25,,100.0,45.333333333333336,64.67333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,,
2025-03-11 19:30:00,130.66333333333333,2.1200000000000045,100.0,44.333333333333336,64.75,129.25,0.0,70.0,0.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 19:45:00,129.25,0.0,100.0,43.666666666666664,64.66333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 20:00:00,129.95666666666668,2.1200000000000045,100.0,43.5,64.74,129.25,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-11 20:15:00,129.25,0.0,100.0,43.5,64.82333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.72666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 20:30:00,127.13,-2.1200000000000045,100.0,43.5,64.88,129.25,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-11 20:45:00,126.42333333333333,-4.239999999999995,100.0,45.166666666666664,64.92,129.25,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 21:00:00,125.71666666666665,-4.239999999999995,100.0,45.666666666666664,64.93333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.16666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 21:15:00,127.13,-2.1200000000000045,100.0,46.166666666666664,64.94,129.25,0.0,70.0,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 21:30:00,126.42333333333333,-4.239999999999995,100.0,46.5,64.94,129.25,0.0,70.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-11 21:45:00,126.42333333333333,-2.1200000000000045,100.0,46.833333333333336,64.97666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-11 22:00:00,126.42333333333333,-2.1200000000000045,100.0,47.166666666666664,64.95333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-11 22:15:00,125.71666666666665,-4.239999999999995,100.0,47.666666666666664,64.88666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 22:30:00,126.42333333333333,-2.1200000000000045,100.0,48.0,64.70333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 22:45:00,127.13,-2.1200000000000045,100.0,48.333333333333336,64.58,129.25,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-11 23:00:00,126.42333333333333,-2.1200000000000045,100.0,48.5,64.36666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 23:15:00,127.13,-2.1200000000000045,100.0,48.5,64.11666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-11 23:30:00,129.25,0.0,100.0,48.5,63.82333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 23:45:00,129.25,0.0,100.0,48.5,63.199999999999996,129.25,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 00:00:00,129.25,0.0,100.0,47.833333333333336,62.800000000000004,129.25,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 00:15:00,130.66333333333333,2.1200000000000045,100.0,46.166666666666664,62.23333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-12 00:30:00,129.95666666666668,2.1200000000000045,100.0,45.5,61.370000000000005,129.25,0.0,70.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-12 00:45:00,127.83666666666666,0.0,96.94333333333333,44.5,61.04333333333333,126.42333333333333,0.0,70.0,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-12 01:00:00,123.60000000000001,2.1199999999999903,88.49666666666667,43.5,60.883333333333326,121.48333333333333,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 01:15:00,116.54,0.0,79.43333333333334,42.833333333333336,60.85999999999999,115.12666666666667,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-12 01:30:00,110.18,0.0,70.04,42.333333333333336,61.39333333333334,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 01:45:00,105.94333333333333,2.1200000000000045,62.49666666666667,41.5,61.330000000000005,104.53333333333335,0.0,70.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-12 02:00:00,102.41666666666667,2.1200000000000045,55.46,41.0,61.14666666666667,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-12 02:15:00,97.46999999999998,2.1200000000000045,47.27,39.666666666666664,61.04666666666666,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 02:30:00,91.81666666666666,2.1200000000000045,40.376666666666665,39.0,60.75666666666666,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-12 02:45:00,88.99000000000001,2.1200000000000045,34.06666666666667,38.166666666666664,60.69333333333333,86.87333333333333,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-12 03:00:00,84.75666666666667,2.1099999999999994,27.929999999999996,37.833333333333336,60.620000000000005,82.64,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 03:15:00,81.22666666666667,2.1200000000000045,21.71666666666667,37.0,60.56333333333333,78.39999999999999,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-12 03:30:00,78.4,2.1200000000000045,18.66333333333333,36.333333333333336,60.48,76.28,0.0,70.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-12 03:45:00,76.28,4.240000000000009,13.946666666666667,35.833333333333336,60.49666666666667,73.45333333333333,0.0,70.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-12 04:00:00,72.74666666666667,2.1199999999999903,8.576666666666666,35.166666666666664,61.306666666666665,69.92,0.0,70.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-12 04:15:00,71.33333333333333,4.240000000000009,8.556666666666667,34.5,64.53333333333335,69.92,0.0,70.0,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,-1.029999999999987,0.0
2025-03-12 04:30:00,69.21333333333332,-2.1200000000000045,9.113333333333333,34.666666666666664,60.66,69.92,0.0,70.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-12 04:45:00,67.09666666666666,0.0,3.9899999999999998,35.0,64.53666666666666,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-12 05:00:00,67.80333333333333,0.0,7.016666666666667,34.333333333333336,62.01666666666667,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-12 05:15:00,68.51,-2.1099999999999994,6.916666666666667,35.5,65.13333333333334,68.50666666666666,0.0,70.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,-0.7600000000000051,0.0
2025-03-12 05:30:00,67.80333333333333,0.0,7.823333333333333,35.5,61.50666666666667,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.80666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-12 05:45:00,69.21333333333332,0.0,7.163333333333334,35.5,65.08,69.92,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,-0.8000000000000114,0.0
2025-03-12 06:00:00,67.8,-4.240000000000009,7.876666666666666,35.833333333333336,62.453333333333326,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-12 06:15:00,70.62666666666667,2.1200000000000045,8.9,36.0,63.70666666666667,70.62666666666667,0.0,70.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-12 06:30:00,67.80333333333333,-2.1200000000000045,7.52,36.0,63.98,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-12 06:45:00,70.62666666666667,0.0,10.033333333333333,36.0,62.92666666666667,70.62666666666667,0.0,70.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 07:00:00,69.92,-2.1200000000000045,10.293333333333335,36.0,65.96666666666667,70.62666666666667,0.0,70.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,-2.1799999999999926,0.0
2025-03-12 07:15:00,71.33333333333333,-2.1199999999999903,12.966666666666667,36.166666666666664,63.126666666666665,73.45333333333333,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-12 07:30:00,74.16000000000001,0.0,13.446666666666667,36.5,65.28666666666668,73.45333333333333,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,-0.1700000000000017,0.0
2025-03-12 07:45:00,72.04,0.0,13.736666666666666,36.5,63.02,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-12 08:00:00,75.57333333333334,2.1199999999999903,15.666666666666666,36.5,65.30666666666667,74.16000000000001,0.0,70.0,0.0,,0.0,,,70.09333333333335,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-12 08:15:00,74.16000000000001,-2.1200000000000045,16.916666666666668,36.833333333333336,63.943333333333335,75.57333333333334,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-12 08:30:00,76.98666666666666,0.0,20.580000000000002,37.0,64.52,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-12 08:45:00,75.57333333333334,-2.1200000000000045,19.266666666666666,37.333333333333336,64.31,76.28,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-12 09:00:00,76.98666666666666,0.0,21.72666666666667,37.5,63.339999999999996,79.10666666666667,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-12 09:15:00,78.39999999999999,-2.1200000000000045,21.3,38.0,66.74333333333334,78.4,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,-0.1799999999999926,0.0
2025-03-12 09:30:00,79.81333333333333,0.0,25.036666666666665,38.0,63.28666666666667,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-12 09:45:00,79.81333333333333,0.0,25.223333333333333,38.0,67.01666666666667,80.52,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,0.3399999999999892,0.0
2025-03-12 10:00:00,81.22666666666667,0.0,28.41,38.166666666666664,63.080000000000005,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-12 10:15:00,81.22666666666667,0.0,26.78,38.5,66.32666666666667,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-12 10:30:00,82.64,0.0,28.78333333333333,38.5,62.330000000000005,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-12 10:45:00,84.05333333333334,0.0,30.19666666666667,38.5,65.85000000000001,84.05,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-12 11:00:00,81.93333333333334,-2.1099999999999994,31.296666666666667,38.833333333333336,62.883333333333326,84.75666666666667,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-12 11:15:00,86.16666666666667,0.0,31.939999999999998,39.0,65.18333333333334,85.46333333333332,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-12 11:30:00,84.75666666666667,0.0,32.06333333333333,39.333333333333336,64.16333333333334,84.76,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-12 11:45:00,87.57666666666667,2.1099999999999994,35.00333333333334,39.5,63.65,86.87333333333333,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-12 12:00:00,86.17,-2.1099999999999994,32.913333333333334,39.5,64.06333333333333,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 12:15:00,86.17,2.1199999999999903,33.553333333333335,39.5,61.03,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-12 12:30:00,84.76,0.0,27.863333333333333,38.333333333333336,60.31999999999999,82.64,0.0,70.0,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 12:45:00,81.93333333333334,2.1200000000000045,24.77333333333333,37.5,60.50333333333333,80.52,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-12 13:00:00,80.52,2.1200000000000045,20.936666666666667,36.666666666666664,60.48666666666667,78.39999999999999,0.0,70.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 13:15:00,77.69333333333334,2.1200000000000045,17.333333333333332,36.0,60.666666666666664,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-12 13:30:00,76.28,2.1200000000000045,16.106666666666666,35.666666666666664,61.076666666666675,74.86666666666666,0.0,70.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 13:45:00,75.57333333333334,2.1200000000000045,13.583333333333334,35.333333333333336,61.50666666666666,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-12 14:00:00,74.86666666666666,4.239999999999995,11.093333333333334,35.0,61.97,72.04,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 14:15:00,74.16,2.1199999999999903,12.126666666666665,35.0,62.343333333333334,72.04,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 14:30:00,74.16,2.1199999999999903,11.673333333333334,35.0,62.35666666666666,72.04,0.0,70.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-12 14:45:00,74.16,2.1199999999999903,11.18,35.0,62.68333333333334,72.04,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 15:00:00,72.74666666666667,0.0,10.326666666666666,35.0,63.0,71.33333333333333,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-12 15:15:00,73.45333333333333,0.0,13.293333333333331,35.0,63.49666666666667,73.45333333333333,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-12 15:30:00,74.16000000000001,-2.1199999999999903,14.123333333333333,35.0,63.870000000000005,74.16,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-12 15:45:00,74.86666666666666,2.1200000000000045,17.30666666666667,35.5,63.973333333333336,75.57333333333334,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-12 16:00:00,78.39999999999999,0.0,25.433333333333334,36.833333333333336,64.28666666666668,80.52,0.0,70.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,1.3800000000000097,0.0
2025-03-12 16:15:00,88.28666666666668,-4.230000000000004,40.82666666666666,38.833333333333336,64.61333333333334,90.40333333333332,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-12 16:30:00,98.17666666666666,-2.1200000000000045,55.28333333333333,41.0,64.71666666666667,100.29666666666667,0.0,70.0,0.0,,0.0,,,70.89,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 16:45:00,98.88333333333333,2.1200000000000045,53.75333333333333,41.166666666666664,64.70333333333333,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 17:00:00,104.53333333333335,0.0,65.36333333333333,42.333333333333336,64.27333333333333,105.94333333333333,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-12 17:15:00,115.83333333333333,-2.1200000000000045,85.38999999999999,45.333333333333336,64.53666666666668,118.66000000000001,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 17:30:00,120.07333333333334,-2.1200000000000045,90.31333333333333,45.5,64.79,122.19333333333334,0.0,70.0,0.0,,0.0,,,71.08999999999999,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-12 17:45:00,124.30666666666667,0.0,93.05,45.5,64.98333333333333,124.30666666666667,0.0,70.0,0.0,,0.0,,,70.94333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-12 18:00:00,125.71666666666665,0.0,95.40666666666668,45.5,64.92666666666666,125.71666666666665,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-12 18:15:00,125.01,-2.1199999999999903,97.62666666666667,45.5,64.90333333333332,126.42333333333333,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 18:30:00,127.13,-2.1199999999999903,98.81666666666666,45.5,60.89000000000001,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 18:45:00,122.19,0.0,87.84333333333332,44.833333333333336,57.32,120.77666666666669,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-12 19:00:00,115.12666666666667,4.239999999999995,73.55666666666667,42.666666666666664,56.88333333333333,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-12 19:15:00,105.94666666666667,4.240000000000009,61.343333333333334,40.666666666666664,56.53333333333333,103.82666666666667,0.0,70.0,0.0,,0.0,,,69.46666666666665,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-12 19:30:00,98.88333333333333,2.1199999999999903,49.06666666666666,39.0,56.379999999999995,96.76333333333334,0.0,70.0,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-12 19:45:00,91.81666666666666,4.239999999999995,38.913333333333334,37.5,56.47,88.99000000000001,0.0,70.0,0.0,,0.0,,,69.12,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-12 20:00:00,85.46333333333332,2.1099999999999994,28.813333333333333,36.0,56.49666666666667,82.64,0.0,70.0,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-12 20:15:00,80.52,2.1200000000000045,21.063333333333333,34.5,56.64333333333334,78.39999999999999,0.0,70.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-12 20:30:00,76.28,2.1200000000000045,14.24,33.5,56.653333333333336,74.16000000000001,0.0,70.0,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-12 20:45:00,72.04,4.239999999999995,7.6866666666666665,32.5,59.18333333333334,69.21333333333332,0.0,70.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-12 21:00:00,72.74666666666667,2.1200000000000045,9.586666666666668,32.0,63.906666666666666,70.62666666666667,0.0,70.0,0.0,,0.0,,,69.29,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-12 21:15:00,74.16,0.0,17.446666666666665,32.5,64.35666666666667,75.57333333333334,0.0,70.0,0.0,,0.0,,,69.63666666666667,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-12 21:30:00,76.98666666666666,-2.1200000000000045,23.813333333333333,34.333333333333336,64.51333333333334,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.88,,,67.0,69.0,,,1.25,0.0
2025-03-12 21:45:00,81.22666666666667,-4.239999999999995,31.383333333333336,35.5,64.62,84.75666666666667,0.0,70.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 22:00:00,86.87333333333333,-4.22999999999999,39.333333333333336,36.833333333333336,64.52,89.69666666666666,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-12 22:15:00,91.81666666666666,-4.240000000000009,46.94,38.0,64.39333333333333,94.64333333333333,0.0,70.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-12 22:30:00,96.05666666666666,-2.1200000000000045,53.663333333333334,38.833333333333336,64.27333333333333,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 22:45:00,100.29666666666667,-4.239999999999995,61.086666666666666,40.0,64.11666666666666,103.82666666666667,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 23:00:00,105.23666666666666,-2.1099999999999994,67.83666666666666,40.833333333333336,63.973333333333336,108.06,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 23:15:00,108.06,-4.240000000000009,73.06666666666666,41.5,63.583333333333336,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 23:30:00,110.18,-2.1199999999999903,75.17,42.0,63.23666666666667,112.3,0.0,70.0,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 23:45:00,112.3,0.0,75.47,42.0,62.913333333333334,112.3,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 00:00:00,112.3,0.0,75.22333333333334,42.0,62.550000000000004,112.3,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 00:15:00,112.3,0.0,72.29666666666667,40.666666666666664,61.88666666666666,111.59333333333332,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-13 00:30:00,109.47333333333334,2.1199999999999903,67.36333333333333,39.333333333333336,61.29666666666666,108.06,0.0,70.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 00:45:00,104.53333333333335,2.1099999999999994,58.74,38.666666666666664,60.846666666666664,101.71,0.0,70.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 01:00:00,98.17666666666666,2.1199999999999903,51.0,37.833333333333336,60.85,96.76333333333332,0.0,70.0,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 01:15:00,93.23,2.1199999999999903,42.36666666666667,37.333333333333336,60.51666666666667,91.11,0.0,70.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 01:30:00,88.99000000000001,2.1200000000000045,34.63666666666666,36.833333333333336,60.19,86.87333333333333,0.0,70.0,0.0,,0.0,,,69.37,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-13 01:45:00,84.05,4.230000000000004,26.816666666666663,35.833333333333336,60.620000000000005,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 02:00:00,79.10666666666667,2.1199999999999903,20.293333333333333,35.333333333333336,60.660000000000004,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-13 02:15:00,76.28,4.240000000000009,16.44,35.0,60.61666666666667,74.86666666666666,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 02:30:00,74.16,-4.240000000000009,19.063333333333333,36.166666666666664,60.60666666666666,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.75,0.0
2025-03-13 02:45:00,74.16000000000001,4.239999999999995,10.126666666666667,35.833333333333336,60.72,71.33333333333333,0.0,70.0,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-13 03:00:00,70.62666666666667,4.240000000000009,4.976666666666667,34.5,60.77666666666667,67.8,0.0,70.0,0.0,,0.0,,,69.34333333333332,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-13 03:15:00,67.09666666666666,2.1099999999999994,1.2633333333333334,34.166666666666664,60.65,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-13 03:30:00,67.09666666666666,4.229999999999997,0.0,33.666666666666664,60.526666666666664,63.57,0.0,70.0,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-13 03:45:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.63333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 04:00:00,67.09666666666666,4.229999999999997,0.0,33.5,60.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-13 04:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.26,63.57,0.0,70.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-13 04:30:00,66.39333333333333,2.1199999999999974,0.0,33.5,60.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-13 04:45:00,67.09666666666666,2.1199999999999974,0.0,33.5,60.1,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-13 05:00:00,65.69,2.1199999999999974,0.0,33.5,60.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-13 05:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,59.99333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-13 05:30:00,65.69,2.1199999999999974,0.0,33.5,61.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-13 05:45:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,63.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.7,,,67.0,69.0,,,-0.8800000000000097,0.0
2025-03-13 06:00:00,63.57,0.0,0.0,33.0,60.553333333333335,63.57,0.0,70.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-13 06:15:00,64.27333333333333,-2.1199999999999974,0.0,33.0,64.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,-1.3700000000000045,0.0
2025-03-13 06:30:00,64.27666666666666,2.1199999999999974,0.0,33.0,61.910000000000004,63.57,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-13 06:45:00,64.98333333333333,0.0,0.0,33.0,64.22333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,-0.7399999999999949,0.0
2025-03-13 07:00:00,62.86333333333334,0.0,0.0,33.333333333333336,62.45333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-13 07:15:00,64.27666666666666,0.0,0.0,34.0,63.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,-0.35999999999999943,0.0
2025-03-13 07:30:00,62.86333333333334,0.0,0.0,34.166666666666664,60.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-13 07:45:00,64.98,0.0,0.8633333333333333,34.5,64.83333333333333,64.27666666666666,0.0,70.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,-1.1500000000000057,0.0
2025-03-13 08:00:00,65.68666666666667,2.1099999999999994,1.14,34.5,62.276666666666664,64.98333333333333,0.0,70.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-13 08:15:00,64.98,0.0,0.29333333333333333,34.5,63.48333333333333,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,-0.5100000000000051,0.0
2025-03-13 08:30:00,64.27666666666666,0.0,0.0,34.5,64.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-13 08:45:00,64.98,2.1099999999999994,1.9399999999999997,34.5,62.800000000000004,65.69,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-13 09:00:00,64.27666666666666,-2.1199999999999974,1.5833333333333333,34.5,64.94333333333333,66.39333333333333,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,-0.5200000000000102,0.0
2025-03-13 09:15:00,64.98333333333333,-2.1099999999999994,2.0833333333333335,34.833333333333336,63.76333333333334,66.39333333333333,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-13 09:30:00,67.80333333333333,2.1099999999999994,4.773333333333333,35.0,63.25666666666666,67.09666666666666,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-13 09:45:00,67.80333333333333,-2.1099999999999994,4.553333333333334,35.5,64.47333333333334,67.09666666666666,0.0,70.0,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-13 10:00:00,67.80333333333333,0.0,5.026666666666666,35.5,62.096666666666664,67.80333333333333,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-13 10:15:00,68.51,0.0,5.153333333333333,35.5,64.60333333333334,67.80333333333333,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,-0.6200000000000045,0.0
2025-03-13 10:30:00,66.39333333333333,-2.1200000000000045,4.92,35.5,62.61333333333332,68.50666666666666,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-13 10:45:00,68.50666666666666,0.0,7.033333333333334,35.5,63.79,69.21333333333332,0.0,70.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-13 11:00:00,67.09666666666666,-2.1200000000000045,6.013333333333333,35.5,64.2,68.50666666666666,0.0,70.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-13 11:15:00,67.8,-2.1200000000000045,8.58,35.666666666666664,62.373333333333335,69.92,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-13 11:30:00,67.8,0.0,4.823333333333333,36.0,60.553333333333335,67.8,0.0,70.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-13 11:45:00,67.10000000000001,2.1200000000000045,1.2166666666666666,34.666666666666664,61.57,64.98,0.0,70.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-13 12:00:00,69.21333333333332,4.229999999999997,2.43,34.0,64.17333333333333,66.39,0.0,70.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,-0.6400000000000006,0.0
2025-03-13 12:15:00,67.09666666666666,0.0,3.5,34.0,63.99,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.75,0.0
2025-03-13 12:30:00,68.50666666666666,0.0,6.956666666666667,34.166666666666664,63.10333333333333,69.21333333333332,0.0,70.0,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-13 12:45:00,67.80333333333333,-2.1099999999999994,7.4366666666666665,35.5,65.36333333333333,69.21333333333332,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,-0.6700000000000017,0.0
2025-03-13 13:00:00,69.21333333333332,0.0,8.803333333333333,35.5,61.18666666666667,69.21333333333332,0.0,70.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-13 13:15:00,68.50666666666666,0.0,5.886666666666667,35.5,64.42666666666666,68.50666666666666,0.0,70.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-13 13:30:00,70.62666666666667,2.1200000000000045,8.713333333333333,35.5,62.376666666666665,70.62666666666667,0.0,70.0,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-13 13:45:00,69.21333333333332,0.0,6.266666666666667,35.5,60.93666666666667,67.8,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-13 14:00:00,69.92,2.1200000000000045,5.32,35.5,61.24333333333333,67.8,0.0,70.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-13 14:15:00,69.21333333333332,2.1200000000000045,3.033333333333333,35.0,61.67666666666667,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-13 14:30:00,67.8,2.1099999999999994,0.7333333333333334,33.833333333333336,62.093333333333334,65.69,0.0,70.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 14:45:00,67.09666666666666,2.1099999999999994,1.17,33.5,62.21,65.69,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-13 15:00:00,67.09666666666666,2.1199999999999974,0.7366666666666667,33.5,62.71333333333333,64.27666666666666,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 15:15:00,67.09666666666666,0.0,1.7833333333333332,33.5,63.19,65.69,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-13 15:30:00,69.21333333333332,4.230000000000004,2.6166666666666667,33.5,63.406666666666666,65.69,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 15:45:00,68.50666666666666,4.230000000000004,3.1199999999999997,33.5,63.54333333333333,65.69,0.0,70.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-13 16:00:00,69.21333333333332,2.1200000000000045,4.140000000000001,33.5,63.416666666666664,67.8,0.0,70.0,0.0,,0.0,,,70.01333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-13 16:15:00,68.50666666666666,0.0,7.013333333333333,33.5,63.20333333333334,69.21333333333332,0.0,70.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-13 16:30:00,69.92,0.0,8.910000000000002,33.5,63.593333333333334,69.92,0.0,70.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-13 16:45:00,69.92,-4.240000000000009,13.96,34.833333333333336,63.800000000000004,73.45333333333333,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-13 17:00:00,72.04,-2.1199999999999903,16.150000000000002,35.5,64.15333333333334,74.86666666666666,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-13 17:15:00,74.86666666666666,-2.1200000000000045,19.80666666666667,36.0,64.45333333333333,76.98666666666666,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 17:30:00,79.10666666666667,-2.1199999999999903,25.736666666666668,36.666666666666664,64.65,81.22666666666667,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-13 17:45:00,82.64,-2.1200000000000045,32.20666666666667,37.333333333333336,64.70333333333333,84.75666666666667,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.500000000000007,0.0
2025-03-13 18:00:00,86.16666666666667,-2.1099999999999994,36.339999999999996,38.0,64.82666666666667,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 18:15:00,89.69666666666667,0.0,41.63999999999999,38.666666666666664,65.00999999999999,91.11,0.0,70.0,0.0,,0.0,,,70.53,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 18:30:00,99.58666666666666,-4.239999999999995,60.49333333333333,41.0,65.14999999999999,103.12,0.0,70.0,0.0,,0.0,,,70.95333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 18:45:00,115.12666666666667,-2.1200000000000045,82.84,43.666666666666664,65.28666666666668,117.95333333333333,0.0,70.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 19:00:00,121.48666666666668,-2.1200000000000045,92.87333333333333,44.5,65.57666666666667,123.60000000000001,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-13 19:15:00,125.71666666666665,0.0,98.15333333333335,45.166666666666664,65.11333333333333,127.13,0.0,70.0,0.0,,0.0,,,71.19666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 19:30:00,127.83666666666666,-2.1200000000000045,100.0,45.5,64.74,129.25,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-13 19:45:00,127.13,0.0,100.0,45.5,64.79333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-13 20:00:00,128.54333333333332,0.0,100.0,45.5,64.73666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.99333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-13 20:15:00,127.13,-2.1200000000000045,100.0,45.5,64.76666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-13 20:30:00,127.13,-2.1200000000000045,100.0,45.5,64.54666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-13 20:45:00,127.83666666666666,-2.1200000000000045,100.0,45.5,63.84,129.25,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-13 21:00:00,129.95666666666668,0.0,100.0,45.5,62.85333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 21:15:00,129.25,0.0,100.0,45.0,61.86333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-13 21:30:00,129.25,0.0,100.0,43.666666666666664,61.81333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 21:45:00,128.54333333333332,-2.1200000000000045,100.0,43.5,61.123333333333335,129.25,0.0,70.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-13 22:00:00,124.30666666666667,-2.1200000000000045,97.73333333333333,44.333333333333336,56.576666666666675,126.42666666666666,0.0,70.0,0.0,,0.0,,,69.97333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-13 22:15:00,117.95333333333333,-2.1200000000000045,83.59333333333333,44.833333333333336,56.446666666666665,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-13 22:30:00,112.30000000000001,2.1200000000000045,71.94666666666667,43.0,56.73333333333333,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 22:45:00,105.94333333333333,2.1200000000000045,61.19,41.166666666666664,56.70666666666667,103.82666666666667,0.0,70.0,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 23:00:00,98.17666666666666,2.1199999999999903,50.02333333333333,39.666666666666664,56.48666666666667,96.05666666666667,0.0,70.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-13 23:15:00,76.98333333333333,2.1199999999999903,41.02,34.333333333333336,60.553333333333335,73.45666666666666,0.0,70.0,15.96,,0.0,,,68.99666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-13 23:30:00,66.39333333333333,4.229999999999997,38.56,32.0,64.59333333333333,63.57,0.0,70.0,26.7,,0.0,,,69.12666666666667,,,67.0,69.0,,,9.620000000000005,0.0
2025-03-13 23:45:00,64.98333333333333,2.1199999999999974,36.92,32.0,67.36333333333333,63.57,0.0,70.0,30.05333333333333,,0.0,,,69.25666666666666,,,67.0,69.0,,,12.140000000000008,0.0
2025-03-14 00:00:00,66.39333333333333,2.1199999999999974,41.28666666666667,32.0,70.12666666666667,63.57,0.0,70.0,29.320000000000004,,0.0,,,69.53,,,67.0,69.0,,,11.730000000000004,0.0
2025-03-14 00:15:00,65.69,2.1199999999999974,47.7875,32.0,68.92,63.57,0.0,70.0,26.4775,,0.0,,,69.805,,,67.0,69.0,,,10.699999999999996,0.0
2025-03-14 00:30:00,65.69,2.1199999999999974,51.94,32.0,68.10666666666667,63.57,0.0,70.0,24.346666666666664,,0.0,,,69.95666666666666,,,67.0,69.0,,,9.370000000000005,0.0
2025-03-14 00:45:00,65.69,2.1199999999999974,54.78666666666667,32.0,67.52,63.57,0.0,70.0,22.653333333333336,,0.0,,,70.04666666666667,,,67.0,69.0,,,8.505000000000003,0.0
2025-03-14 01:00:00,65.69,2.1199999999999974,58.26333333333333,32.0,66.48,63.57,0.0,70.0,20.26,,0.0,,,70.11333333333333,,,67.0,69.0,,,7.460000000000001,0.0
2025-03-14 01:15:00,63.57,2.1199999999999974,59.48333333333333,32.0,65.88666666666667,63.57,0.0,70.0,19.14,,0.0,,,70.12,,,67.0,69.0,,,6.679999999999993,0.0
2025-03-14 01:30:00,63.57,0.0,60.99666666666667,32.0,65.31,63.57,0.0,70.0,17.80333333333333,,0.0,,,70.14,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-14 01:45:00,63.57,0.0,61.593333333333334,32.0,64.86,63.57,0.0,70.0,17.006666666666664,,0.0,,,70.12,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-14 02:00:00,63.57,0.0,62.373333333333335,32.0,64.50333333333333,63.57,0.0,70.0,16.12666666666667,,0.0,,,70.12,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-14 02:15:00,62.86333333333334,0.0,63.13333333333333,32.0,64.10000000000001,63.57,0.0,70.0,15.303333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-14 02:30:00,62.86333333333334,0.0,63.870000000000005,32.0,63.52333333333333,63.57,0.0,70.0,14.496666666666668,,0.0,,,70.11,,,67.0,69.0,,,4.57,0.0
2025-03-14 02:45:00,62.156666666666666,0.0,63.42666666666667,32.0,62.93,63.57,0.0,70.0,14.43,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-14 03:00:00,61.45000000000001,-2.1199999999999974,61.06,32.0,63.60333333333333,63.57,0.0,70.0,15.756666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-14 03:15:00,63.57,-2.1199999999999974,60.879999999999995,32.0,63.583333333333336,63.57,0.0,70.0,15.86,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-14 03:30:00,62.86333333333334,0.0,60.913333333333334,32.5,63.553333333333335,63.57,0.0,70.0,15.839999999999998,,0.0,,,69.98,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-14 03:45:00,62.86333333333334,0.0,60.73666666666667,32.833333333333336,63.63333333333333,63.57,0.0,70.0,15.963333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-14 04:00:00,63.57,0.0,60.21,34.0,63.916666666666664,63.57,0.0,70.0,16.30333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-14 04:15:00,62.86333333333334,0.0,60.29666666666666,34.0,63.99,63.57,0.0,70.0,16.3,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-14 04:30:00,63.57,0.0,59.51,34.0,64.16,63.57,0.0,70.0,16.83666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-14 04:45:00,63.57,0.0,59.13666666666666,34.0,64.14666666666666,63.57,0.0,70.0,17.13,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-14 05:00:00,62.86333333333334,0.0,58.18666666666667,34.0,64.47666666666667,63.57,0.0,70.0,17.863333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,6.25,0.0
2025-03-14 05:15:00,62.86333333333334,0.0,58.449999999999996,34.0,64.55333333333333,63.57,0.0,70.0,17.836666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-14 05:30:00,63.57,0.0,58.406666666666666,34.0,64.57333333333334,63.57,0.0,70.0,17.963333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-14 05:45:00,63.57,0.0,57.47,34.0,64.77666666666667,63.57,0.0,70.0,18.64,,0.0,,,69.94,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-14 06:00:00,63.57,0.0,58.03666666666667,34.0,64.83,63.57,0.0,70.0,18.416666666666668,,0.0,,,69.96,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-14 06:15:00,63.57,0.0,58.46333333333333,34.0,64.87,63.57,0.0,70.0,18.2,,0.0,,,69.98,,,67.0,69.0,,,6.090000000000003,0.0
2025-03-14 06:30:00,63.57,0.0,58.45666666666667,34.0,64.78,63.57,0.0,70.0,18.23,,0.0,,,69.98,,,67.0,69.0,,,6.349999999999994,0.0
2025-03-14 06:45:00,63.57,0.0,58.49333333333334,34.0,64.66333333333334,63.57,0.0,70.0,18.213333333333335,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.32,0.0
2025-03-14 07:00:00,63.57,0.0,58.43666666666667,34.0,64.41000000000001,63.57,0.0,70.0,18.26,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-14 07:15:00,64.27333333333333,0.0,59.99333333333333,34.0,69.17,63.57,0.0,70.0,17.333333333333332,,0.0,,,70.01666666666667,,,67.0,69.0,,,-1.3399999999999892,0.0
2025-03-14 07:30:00,64.27666666666666,4.229999999999997,65.44333333333333,34.0,62.43333333333334,63.57,0.0,70.0,13.64,,0.0,,,70.16333333333334,,,67.0,69.0,,,10.469999999999999,0.0
2025-03-14 07:45:00,62.86333333333334,0.0,62.696666666666665,34.0,67.74333333333334,63.57,0.0,70.0,15.01,,0.0,,,70.04,,,67.0,69.0,,,-2.1099999999999994,0.0
2025-03-14 08:00:00,64.98333333333333,0.0,67.55666666666667,34.0,62.61333333333334,63.57,0.0,70.0,11.729999999999999,,0.0,,,70.18666666666667,,,67.0,69.0,,,9.610000000000007,0.0
2025-03-14 08:15:00,63.57,0.0,68.19666666666667,34.0,66.93666666666667,63.57,0.0,70.0,10.780000000000001,,0.0,,,70.15333333333334,,,67.0,69.0,,,-5.500000000000007,0.0
2025-03-14 08:30:00,63.57,2.1199999999999974,70.57,34.166666666666664,61.06,63.57,0.0,70.0,8.716666666666667,,0.0,,,70.19,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-14 08:45:00,66.39,-2.1199999999999974,70.69333333333334,34.5,65.14,63.57,0.0,70.0,8.213333333333333,,0.0,,,70.14666666666666,,,67.0,69.0,,,-5.209999999999994,0.0
2025-03-14 09:00:00,64.63,4.229999999999997,72.96000000000001,34.5,62.989999999999995,63.57,0.0,70.0,6.265000000000001,,0.0,,,70.16499999999999,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-14 09:15:00,67.09666666666666,0.0,75.44333333333333,34.166666666666664,63.97666666666667,63.57,0.0,70.0,4.283333333333333,,0.0,,,70.20666666666666,,,67.0,69.0,,,-1.4300000000000068,0.0
2025-03-14 09:30:00,64.27666666666666,4.229999999999997,74.64,33.5,64.40333333333332,63.57,0.0,70.0,4.16,,0.0,,,70.14333333333333,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-14 09:45:00,67.09666666666666,0.0,78.92999999999999,33.5,62.35333333333333,63.57,0.0,70.0,1.0166666666666666,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-14 10:00:00,64.27666666666666,2.1199999999999974,77.57333333333334,33.5,66.55,63.57,0.0,70.0,1.2733333333333332,,0.0,,,70.14333333333333,,,67.0,69.0,,,-4.759999999999998,0.0
2025-03-14 10:15:00,64.98,2.1199999999999974,81.82333333333334,33.0,61.70666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,9.420000000000002,0.0
2025-03-14 10:30:00,64.98333333333333,-2.1199999999999974,82.42333333333333,33.0,67.16666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,-4.390000000000008,0.0
2025-03-14 10:45:00,64.98,2.1199999999999974,84.29666666666667,33.0,62.29333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-14 11:00:00,66.39333333333333,0.0,86.84333333333332,33.0,66.44,63.57,0.0,70.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,-1.1899999999999977,0.0
2025-03-14 11:15:00,63.57,4.229999999999997,86.81333333333333,33.0,63.32333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-14 11:30:00,66.39,0.0,90.62,33.0,65.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,-0.3500000000000085,0.0
2025-03-14 11:45:00,62.86333333333334,4.229999999999997,90.83999999999999,33.0,64.27999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-14 12:00:00,66.39333333333333,0.0,95.44333333333333,33.0,67.01666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-14 12:15:00,63.57,4.229999999999997,95.37,33.5,61.77666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,8.999999999999993,0.0
2025-03-14 12:30:00,65.69,-2.1199999999999974,98.16333333333334,34.5,62.35333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-14 12:45:00,63.57,2.1199999999999974,93.59666666666668,34.5,59.54,63.57,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.1899999999999977,0.0
