time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 13:00:00,64.27666666666666,0.0,89.04333333333334,34.5,59.54,63.57,0.0,70.0,1.31,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-14 13:15:00,64.27666666666666,2.1199999999999974,84.73333333333333,34.5,59.77333333333333,63.57,0.0,70.0,4.26,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-14 13:30:00,65.69,2.1199999999999974,82.24666666666667,34.5,59.85999999999999,63.57,0.0,70.0,6.286666666666666,,0.0,,,69.8,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-14 13:45:00,64.98333333333333,2.1199999999999974,81.08333333333333,34.5,60.419999999999995,63.57,0.0,70.0,7.566666666666666,,0.0,,,69.8,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-14 14:00:00,65.69,2.1199999999999974,79.05,34.5,60.949999999999996,63.57,0.0,70.0,9.333333333333334,,0.0,,,69.78,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-14 14:15:00,65.69,2.1199999999999974,77.14666666666666,34.5,61.596666666666664,63.57,0.0,70.0,11.066666666666668,,0.0,,,69.78,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 14:30:00,65.69,2.1199999999999974,77.47,34.5,62.13666666666666,63.57,0.0,70.0,11.473333333333334,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-14 14:45:00,65.69,2.1199999999999974,77.29,34.5,62.94333333333333,63.57,0.0,70.0,12.053333333333333,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-14 15:00:00,65.69,2.1199999999999974,80.24333333333334,34.5,62.76666666666667,63.57,0.0,70.0,10.523333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-14 15:15:00,65.69,2.1199999999999974,80.83666666666666,34.5,63.169999999999995,63.57,0.0,70.0,10.203333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-14 15:30:00,65.69,2.1199999999999974,83.77333333333333,34.5,61.833333333333336,63.57,0.0,70.0,8.38,,0.0,,,70.07000000000001,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-14 15:45:00,63.57,2.1199999999999974,84.56333333333333,34.5,57.776666666666664,63.57,0.0,70.0,7.7700000000000005,,0.0,,,70.08666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-14 16:00:00,65.69,0.0,92.99333333333334,34.5,57.46,63.57,0.0,70.0,2.1,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-14 16:15:00,65.69,2.1199999999999974,95.67333333333333,34.5,57.163333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-14 16:30:00,66.39333333333333,2.1199999999999974,88.08333333333333,34.5,57.29333333333333,63.57,0.0,70.0,3.546666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-14 16:45:00,65.69,2.1199999999999974,82.88666666666667,34.5,57.69,63.57,0.0,70.0,6.763333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-14 17:00:00,65.69,2.1199999999999974,78.99333333333333,34.5,57.45666666666667,63.57,0.0,70.0,9.57,,0.0,,,69.8,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-14 17:15:00,64.27666666666666,2.1199999999999974,74.15333333333332,34.5,58.85,63.57,0.0,70.0,13.229999999999999,,0.0,,,69.71,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-14 17:30:00,64.27666666666666,2.1199999999999974,72.02,34.5,60.22666666666667,63.57,0.0,70.0,15.366666666666667,,0.0,,,69.71,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-14 17:45:00,64.27666666666666,0.0,71.53666666666668,34.5,61.14666666666667,63.57,0.0,70.0,16.463333333333335,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-14 18:00:00,65.69,2.1199999999999974,71.96666666666667,34.5,61.406666666666666,63.57,0.0,70.0,16.76,,0.0,,,69.82,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-14 18:15:00,65.69,2.1199999999999974,71.89999999999999,34.5,62.03,63.57,0.0,70.0,17.290000000000003,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-14 18:30:00,65.69,2.1199999999999974,74.15666666666668,34.5,61.723333333333336,63.57,0.0,70.0,16.26,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-14 18:45:00,65.69,2.1199999999999974,74.72333333333334,34.5,61.419999999999995,63.57,0.0,70.0,16.033333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-14 19:00:00,65.69,2.1199999999999974,74.46666666666665,34.5,61.370000000000005,63.57,0.0,70.0,16.28,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-14 19:15:00,66.39333333333333,2.1199999999999974,74.97666666666667,34.5,61.343333333333334,63.57,0.0,70.0,16.026666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-14 19:30:00,67.8,4.229999999999997,76.76333333333334,34.0,60.946666666666665,63.57,0.0,70.0,14.94,,0.0,,,70.04,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-14 19:45:00,67.8,4.229999999999997,75.87333333333333,33.0,60.85666666666666,63.57,0.0,70.0,15.406666666666666,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-14 20:00:00,67.8,4.229999999999997,75.55,33.0,60.82,63.57,0.0,70.0,15.576666666666668,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-14 20:15:00,66.39333333333333,4.229999999999997,78.00333333333333,32.5,60.303333333333335,63.57,0.0,70.0,14.043333333333335,,0.0,,,70.06666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-14 20:30:00,67.09666666666666,2.1199999999999974,80.08666666666666,32.5,59.36000000000001,63.57,0.0,70.0,12.523333333333333,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-14 20:45:00,67.09666666666666,4.229999999999997,79.28333333333335,32.5,59.06666666666666,63.57,0.0,70.0,12.706666666666669,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-14 21:00:00,67.8,4.229999999999997,77.16333333333334,32.5,59.71,63.57,0.0,70.0,13.913333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-14 21:15:00,67.09666666666666,4.229999999999997,78.48666666666666,32.5,59.18333333333334,63.57,0.0,70.0,13.053333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-14 21:30:00,67.09666666666666,4.229999999999997,77.49666666666667,32.5,59.27,63.57,0.0,70.0,13.636666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-14 21:45:00,67.8,4.229999999999997,77.39999999999999,32.0,59.153333333333336,63.57,0.0,70.0,13.696666666666665,,0.0,,,69.98,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-14 22:00:00,67.8,4.229999999999997,77.45666666666666,32.0,58.73,63.57,0.0,70.0,13.663333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-14 22:15:00,66.39333333333333,4.229999999999997,76.36666666666666,32.0,58.776666666666664,63.57,0.0,70.0,14.35,,0.0,,,69.95,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-14 22:30:00,67.8,2.1199999999999974,71.97333333333334,32.0,59.98666666666667,63.57,0.0,70.0,17.276666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-14 22:45:00,66.39333333333333,4.229999999999997,69.80333333333333,32.0,60.699999999999996,63.57,0.0,70.0,19.036666666666665,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-14 23:00:00,65.69,2.1199999999999974,64.82333333333334,32.0,62.623333333333335,63.57,0.0,70.0,22.69333333333333,,0.0,,,69.71,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-14 23:15:00,64.98333333333333,2.1199999999999974,62.38666666666666,32.0,63.870000000000005,63.57,0.0,70.0,25.006666666666664,,0.0,,,69.71,,,67.0,69.0,,,9.189999999999998,0.0
2025-03-14 23:30:00,65.69,0.0,60.28666666666667,32.0,64.92666666666666,63.57,0.0,70.0,27.106666666666666,,0.0,,,69.71,,,67.0,69.0,,,10.410000000000004,0.0
2025-03-14 23:45:00,64.98333333333333,2.1199999999999974,59.32,32.0,65.44,63.57,0.0,70.0,28.486666666666668,,0.0,,,69.74000000000001,,,67.0,69.0,,,11.770000000000003,0.0
2025-03-15 00:00:00,63.57,0.0,59.93000000000001,32.0,65.76666666666667,63.57,0.0,70.0,28.790000000000003,,0.0,,,69.80666666666666,,,67.0,69.0,,,12.63000000000001,0.0
2025-03-15 00:15:00,63.57,0.0,59.52666666666667,32.0,66.04,63.57,0.0,70.0,29.540000000000003,,0.0,,,69.82666666666667,,,67.0,69.0,,,12.950000000000003,0.0
2025-03-15 00:30:00,62.86333333333334,0.0,58.77,32.0,66.49333333333334,63.57,0.0,70.0,30.439999999999998,,0.0,,,69.84333333333333,,,67.0,69.0,,,13.180000000000007,0.0
2025-03-15 00:45:00,61.45000000000001,-2.1199999999999974,57.973333333333336,32.0,67.27,63.57,0.0,70.0,31.356666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,13.870000000000005,0.0
2025-03-15 01:00:00,61.45000000000001,-2.1199999999999974,57.876666666666665,32.5,67.68333333333334,63.57,0.0,70.0,31.80333333333333,,0.0,,,69.87,,,67.0,69.0,,,14.660000000000004,0.0
2025-03-15 01:15:00,62.156666666666666,-2.1199999999999974,58.29,33.5,67.52,63.57,0.0,70.0,31.846666666666668,,0.0,,,69.92,,,67.0,69.0,,,15.020000000000003,0.0
2025-03-15 01:30:00,62.156666666666666,-2.1199999999999974,59.199999999999996,33.833333333333336,67.19,63.57,0.0,70.0,31.456666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.739999999999995,0.0
2025-03-15 01:45:00,61.45000000000001,0.0,59.276666666666664,34.0,67.23333333333333,63.57,0.0,70.0,31.496666666666666,,0.0,,,69.96,,,67.0,69.0,,,14.550000000000004,0.0
2025-03-15 02:00:00,61.45000000000001,-2.1199999999999974,58.98666666666667,34.0,67.37666666666667,63.57,0.0,70.0,31.763333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.700000000000003,0.0
2025-03-15 02:15:00,61.45000000000001,-2.1199999999999974,59.22,34.0,67.27,63.57,0.0,70.0,31.706666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.930000000000007,0.0
2025-03-15 02:30:00,61.45000000000001,-2.1199999999999974,59.4,34.0,67.20666666666666,63.57,0.0,70.0,31.626666666666665,,0.0,,,69.98,,,67.0,69.0,,,14.800000000000004,0.0
2025-03-15 02:45:00,62.156666666666666,-2.1199999999999974,59.25666666666667,34.0,67.28333333333333,63.57,0.0,70.0,31.74333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.739999999999995,0.0
2025-03-15 03:00:00,61.45000000000001,-2.1199999999999974,59.26666666666667,34.0,67.21,63.57,0.0,70.0,31.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,14.739999999999995,0.0
2025-03-15 03:15:00,61.45000000000001,-2.1199999999999974,59.61333333333334,34.0,67.14333333333333,63.57,0.0,70.0,31.563333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,14.700000000000003,0.0
2025-03-15 03:30:00,61.45000000000001,-2.1199999999999974,59.85999999999999,34.0,67.19666666666667,63.57,0.0,70.0,31.416666666666668,,0.0,,,70.0,,,67.0,69.0,,,14.760000000000005,0.0
2025-03-15 03:45:00,61.45000000000001,-2.1199999999999974,59.81,34.0,67.04666666666667,63.57,0.0,70.0,31.406666666666666,,0.0,,,70.0,,,67.0,69.0,,,14.880000000000003,0.0
2025-03-15 04:00:00,61.45000000000001,-2.1199999999999974,59.526666666666664,34.5,67.07666666666667,63.57,0.0,70.0,31.563333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.810000000000002,0.0
2025-03-15 04:15:00,61.45000000000001,-2.1199999999999974,60.910000000000004,34.5,66.78,63.57,0.0,70.0,30.71666666666667,,0.0,,,70.02666666666666,,,67.0,69.0,,,14.880000000000003,0.0
2025-03-15 04:30:00,62.156666666666666,-2.1199999999999974,61.620000000000005,34.5,66.15666666666667,63.57,0.0,70.0,30.106666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,14.229999999999997,0.0
2025-03-15 04:45:00,61.45000000000001,-2.1199999999999974,60.19333333333333,34.5,66.84333333333335,63.57,0.0,70.0,30.923333333333332,,0.0,,,69.99333333333334,,,67.0,69.0,,,14.11,0.0
2025-03-15 05:00:00,62.86333333333334,-2.1199999999999974,61.17333333333334,34.5,66.53666666666668,63.57,0.0,70.0,30.3,,0.0,,,70.02,,,67.0,69.0,,,14.500000000000007,0.0
2025-03-15 05:15:00,61.45000000000001,0.0,62.68333333333334,34.5,66.21333333333332,63.57,0.0,70.0,29.286666666666665,,0.0,,,70.06,,,67.0,69.0,,,14.150000000000006,0.0
2025-03-15 05:30:00,62.156666666666666,-2.1199999999999974,64.27666666666666,34.5,65.34333333333333,63.57,0.0,70.0,28.08,,0.0,,,70.08333333333333,,,67.0,69.0,,,13.539999999999992,0.0
2025-03-15 05:45:00,62.156666666666666,0.0,62.70333333333334,35.0,65.79,63.57,0.0,70.0,28.846666666666664,,0.0,,,70.02,,,67.0,69.0,,,12.950000000000003,0.0
2025-03-15 06:00:00,61.45000000000001,-2.1199999999999974,63.81333333333333,35.833333333333336,65.33666666666666,63.57,0.0,70.0,28.040000000000003,,0.0,,,70.03666666666666,,,67.0,69.0,,,13.79,0.0
2025-03-15 06:15:00,61.45000000000001,-2.1199999999999974,63.153333333333336,36.833333333333336,65.55,63.57,0.0,70.0,28.343333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,13.5,0.0
2025-03-15 06:30:00,67.8,-2.1199999999999974,67.79,34.666666666666664,67.78666666666668,63.57,0.0,70.0,25.326666666666668,,0.0,,,70.13666666666667,,,67.0,69.0,,,8.019999999999996,0.0
2025-03-15 06:45:00,65.69,4.229999999999997,75.64333333333333,33.666666666666664,66.35666666666667,63.57,0.0,70.0,19.85666666666667,,0.0,,,70.31666666666666,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-15 07:00:00,65.69,2.1199999999999974,80.36333333333333,33.5,64.67666666666668,63.57,0.0,70.0,15.949999999999998,,0.0,,,70.38,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-15 07:15:00,66.39333333333333,2.1199999999999974,82.81333333333333,33.5,63.379999999999995,63.57,0.0,70.0,13.339999999999998,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-15 07:30:00,66.39333333333333,4.229999999999997,82.66,33.5,62.85666666666666,63.57,0.0,70.0,12.4,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-15 07:45:00,65.69,2.1199999999999974,83.75,33.5,62.199999999999996,63.57,0.0,70.0,10.950000000000001,,0.0,,,70.25,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-15 08:00:00,65.69,2.1199999999999974,83.15666666666667,33.5,61.86333333333334,63.57,0.0,70.0,10.59,,0.0,,,70.2,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-15 08:15:00,65.69,2.1199999999999974,84.26333333333334,33.5,61.6,63.57,0.0,70.0,9.353333333333333,,0.0,,,70.18,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-15 08:30:00,61.45000000000001,2.1199999999999974,80.43,36.833333333333336,57.21666666666667,63.57,0.0,70.0,11.233333333333334,,0.0,,,70.03333333333335,,,67.0,69.0,,,7.069999999999993,0.0
2025-03-15 08:45:00,62.86333333333334,-2.1199999999999974,73.52666666666666,38.0,58.28333333333333,63.57,0.0,70.0,15.553333333333333,,0.0,,,69.82333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-15 09:00:00,62.156666666666666,0.0,67.38666666666666,38.0,60.576666666666675,63.57,0.0,70.0,19.95,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.150000000000006,0.0
2025-03-15 09:15:00,61.45000000000001,-2.1199999999999974,65.33999999999999,38.0,61.98333333333333,63.57,0.0,70.0,22.02333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-15 09:30:00,61.45000000000001,-2.1199999999999974,63.53333333333333,38.333333333333336,63.22666666666667,63.57,0.0,70.0,23.963333333333335,,0.0,,,69.71,,,67.0,69.0,,,9.79,0.0
2025-03-15 09:45:00,64.27666666666666,-2.1199999999999974,64.36333333333333,38.5,63.53,63.57,0.0,70.0,24.169999999999998,,0.0,,,69.79333333333334,,,67.0,69.0,,,10.969999999999999,0.0
2025-03-15 10:00:00,67.09666666666666,2.1199999999999974,63.74666666666667,37.0,63.57,63.57,0.0,70.0,25.093333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,10.600000000000001,0.0
2025-03-15 10:15:00,67.09666666666666,4.229999999999997,62.373333333333335,35.5,64.35333333333334,63.57,0.0,70.0,26.44333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,10.759999999999998,0.0
2025-03-15 10:30:00,66.39333333333333,4.229999999999997,62.20333333333334,35.0,64.75666666666666,63.57,0.0,70.0,27.026666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.529999999999994,0.0
2025-03-15 10:45:00,67.09666666666666,2.1199999999999974,61.64666666666667,35.0,65.35000000000001,63.57,0.0,70.0,27.793333333333333,,0.0,,,69.85,,,67.0,69.0,,,11.860000000000007,0.0
2025-03-15 11:00:00,66.39333333333333,4.229999999999997,63.61666666666667,35.0,64.93333333333334,63.57,0.0,70.0,26.866666666666664,,0.0,,,69.93333333333334,,,67.0,69.0,,,12.369999999999997,0.0
2025-03-15 11:15:00,67.09666666666666,2.1199999999999974,63.550000000000004,35.0,64.94,63.57,0.0,70.0,27.05333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.780000000000001,0.0
2025-03-15 11:30:00,64.98333333333333,4.229999999999997,64.04333333333334,35.0,64.46666666666667,63.57,0.0,70.0,26.86,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.89,0.0
2025-03-15 11:45:00,65.69,0.0,62.56666666666666,35.0,64.67,63.57,0.0,70.0,27.816666666666666,,0.0,,,69.94,,,67.0,69.0,,,11.670000000000002,0.0
2025-03-15 12:00:00,65.69,2.1199999999999974,62.75,35.0,65.05,63.57,0.0,70.0,27.84,,0.0,,,69.94,,,67.0,69.0,,,12.579999999999998,0.0
2025-03-15 12:15:00,65.69,2.1199999999999974,63.01666666666667,35.0,65.21,63.57,0.0,70.0,27.790000000000003,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.570000000000007,0.0
2025-03-15 12:30:00,65.69,2.1199999999999974,63.27333333333333,35.0,65.29333333333334,63.57,0.0,70.0,27.686666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.189999999999998,0.0
2025-03-15 12:45:00,66.39333333333333,2.1199999999999974,63.30666666666667,35.0,65.18333333333334,63.57,0.0,70.0,27.7,,0.0,,,69.98,,,67.0,69.0,,,12.580000000000005,0.0
2025-03-15 13:00:00,65.69,2.1199999999999974,63.32,35.0,65.39,63.57,0.0,70.0,27.736666666666668,,0.0,,,69.98,,,67.0,69.0,,,11.930000000000007,0.0
2025-03-15 13:15:00,65.69,2.1199999999999974,63.556666666666665,35.0,65.49,63.57,0.0,70.0,27.613333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.859999999999992,0.0
2025-03-15 13:30:00,66.39333333333333,2.1199999999999974,66.89666666666666,35.0,64.72333333333334,63.57,0.0,70.0,25.47,,0.0,,,70.07666666666667,,,67.0,69.0,,,11.68,0.0
2025-03-15 13:45:00,66.39333333333333,2.1199999999999974,67.91666666666667,35.0,64.14666666666666,63.57,0.0,70.0,24.593333333333334,,0.0,,,70.09,,,67.0,69.0,,,10.660000000000004,0.0
2025-03-15 14:00:00,67.09666666666666,4.229999999999997,67.96333333333332,35.0,63.76,63.57,0.0,70.0,24.28,,0.0,,,70.07,,,67.0,69.0,,,10.18,0.0
2025-03-15 14:15:00,67.8,2.1199999999999974,68.92333333333333,35.0,63.68,63.57,0.0,70.0,23.47666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,9.54,0.0
2025-03-15 14:30:00,67.09666666666666,4.229999999999997,69.51,35.0,63.15333333333333,63.57,0.0,70.0,22.843333333333334,,0.0,,,70.08999999999999,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-15 14:45:00,67.8,4.229999999999997,68.98333333333333,35.0,63.32,63.57,0.0,70.0,22.98,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.149999999999999,0.0
2025-03-15 15:00:00,67.09666666666666,4.229999999999997,68.20333333333333,34.5,63.20333333333334,63.57,0.0,70.0,23.27,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.060000000000002,0.0
2025-03-15 15:15:00,67.09666666666666,2.1199999999999974,69.26,34.5,63.160000000000004,63.57,0.0,70.0,22.58,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-15 15:30:00,67.8,4.229999999999997,68.63666666666667,34.5,62.93,63.57,0.0,70.0,22.793333333333333,,0.0,,,70.01,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-15 15:45:00,66.39333333333333,4.229999999999997,67.85666666666667,34.5,63.10999999999999,63.57,0.0,70.0,23.25,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-15 16:00:00,67.8,2.1199999999999974,67.64999999999999,34.5,63.14000000000001,63.57,0.0,70.0,23.39,,0.0,,,69.98,,,67.0,69.0,,,9.43,0.0
2025-03-15 16:15:00,64.98333333333333,4.229999999999997,67.41666666666667,34.5,63.04333333333333,63.57,0.0,70.0,23.573333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.920000000000002,0.0
2025-03-15 16:30:00,63.57,0.0,66.60000000000001,34.5,63.26,63.57,0.0,70.0,24.123333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.04,0.0
2025-03-15 16:45:00,61.45000000000001,0.0,65.14,36.666666666666664,63.86000000000001,63.57,0.0,70.0,25.143333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,10.619999999999997,0.0
2025-03-15 17:00:00,62.86333333333334,-2.1199999999999974,62.61333333333334,38.0,64.54666666666667,63.57,0.0,70.0,26.929999999999996,,0.0,,,69.86333333333333,,,67.0,69.0,,,11.469999999999999,0.0
2025-03-15 17:15:00,63.57,0.0,64.17999999999999,38.0,64.15666666666667,63.57,0.0,70.0,26.23,,0.0,,,69.93333333333334,,,67.0,69.0,,,12.589999999999996,0.0
2025-03-15 17:30:00,63.57,0.0,62.70666666666667,38.0,64.85000000000001,63.57,0.0,70.0,27.37,,0.0,,,69.90333333333334,,,67.0,69.0,,,12.199999999999996,0.0
2025-03-15 17:45:00,63.57,0.0,61.48333333333333,38.0,65.22333333333334,63.57,0.0,70.0,28.33666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,12.75,0.0
2025-03-15 18:00:00,62.156666666666666,0.0,61.21,38.333333333333336,65.73333333333333,63.57,0.0,70.0,28.796666666666667,,0.0,,,69.91666666666667,,,67.0,69.0,,,13.450000000000003,0.0
2025-03-15 18:15:00,67.09666666666666,-2.1199999999999974,63.083333333333336,37.166666666666664,67.28,63.57,0.0,70.0,27.826666666666668,,0.0,,,69.96666666666667,,,67.0,69.0,,,10.790000000000006,0.0
2025-03-15 18:30:00,67.09666666666666,4.229999999999997,67.82333333333334,35.5,67.23333333333333,63.57,0.0,70.0,24.863333333333333,,0.0,,,70.09666666666666,,,67.0,69.0,,,10.579999999999998,0.0
2025-03-15 18:45:00,67.09666666666666,4.229999999999997,69.72333333333333,35.0,66.61333333333333,63.57,0.0,70.0,23.353333333333335,,0.0,,,70.13333333333334,,,67.0,69.0,,,9.259999999999991,0.0
2025-03-15 19:00:00,66.39333333333333,4.229999999999997,74.27333333333333,34.5,65.41333333333334,63.57,0.0,70.0,20.016666666666666,,0.0,,,70.23,,,67.0,69.0,,,8.460000000000008,0.0
2025-03-15 19:15:00,67.09666666666666,4.229999999999997,77.11,34.5,64.52,63.57,0.0,70.0,17.55333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,6.609999999999992,0.0
2025-03-15 19:30:00,66.39333333333333,4.229999999999997,79.45666666666666,34.5,63.406666666666666,63.57,0.0,70.0,15.323333333333332,,0.0,,,70.27,,,67.0,69.0,,,5.820000000000007,0.0
2025-03-15 19:45:00,66.39333333333333,2.1199999999999974,80.83333333333333,34.5,62.71,63.57,0.0,70.0,13.716666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-15 20:00:00,67.09666666666666,4.229999999999997,82.29,34.5,61.99666666666667,63.57,0.0,70.0,12.116666666666667,,0.0,,,70.23,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-15 20:15:00,66.39333333333333,4.229999999999997,82.37,34.5,61.403333333333336,63.57,0.0,70.0,11.336666666666666,,0.0,,,70.18666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-15 20:30:00,66.39333333333333,2.1199999999999974,82.09666666666668,34.5,61.35999999999999,63.57,0.0,70.0,11.036666666666667,,0.0,,,70.14,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-15 20:45:00,66.39333333333333,4.229999999999997,82.12666666666667,34.5,61.123333333333335,63.57,0.0,70.0,10.616666666666667,,0.0,,,70.11,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-15 21:00:00,67.8,2.1199999999999974,81.96666666666667,34.5,61.123333333333335,63.57,0.0,70.0,10.416666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-15 21:15:00,67.09666666666666,4.229999999999997,79.48333333333333,34.5,61.629999999999995,63.57,0.0,70.0,11.770000000000001,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-15 21:30:00,67.09666666666666,2.1199999999999974,79.16000000000001,34.5,61.82666666666666,63.57,0.0,70.0,11.966666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-15 21:45:00,66.39333333333333,4.229999999999997,78.74333333333334,34.5,61.79,63.57,0.0,70.0,12.216666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-15 22:00:00,66.39333333333333,4.229999999999997,78.14,34.5,61.89000000000001,63.57,0.0,70.0,12.65,,0.0,,,69.96,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-15 22:15:00,65.69,2.1199999999999974,77.29333333333334,34.5,62.169999999999995,63.57,0.0,70.0,13.26,,0.0,,,69.94,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-15 22:30:00,65.69,2.1199999999999974,74.58333333333333,34.5,62.949999999999996,63.57,0.0,70.0,15.11,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-15 22:45:00,65.69,2.1199999999999974,73.90666666666667,34.5,63.26,63.57,0.0,70.0,15.826666666666666,,0.0,,,69.88333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-15 23:00:00,64.98333333333333,2.1199999999999974,71.86999999999999,34.5,64.05333333333334,63.57,0.0,70.0,17.44333333333333,,0.0,,,69.85666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-15 23:15:00,65.69,2.1199999999999974,72.61666666666666,34.5,64.06666666666666,63.57,0.0,70.0,17.326666666666664,,0.0,,,69.91000000000001,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-15 23:30:00,65.69,2.1199999999999974,73.71333333333334,34.5,63.75333333333333,63.57,0.0,70.0,16.826666666666668,,0.0,,,69.94,,,67.0,69.0,,,5.830000000000005,0.0
2025-03-15 23:45:00,64.98333333333333,2.1199999999999974,74.01333333333334,34.5,63.79333333333333,63.57,0.0,70.0,16.75,,0.0,,,69.96,,,67.0,69.0,,,5.57,0.0
2025-03-16 00:00:00,64.98333333333333,0.0,74.07,34.5,63.699999999999996,63.57,0.0,70.0,16.783333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-16 00:15:00,63.57,2.1199999999999974,74.49,34.5,63.57666666666666,63.57,0.0,70.0,16.569999999999997,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-16 00:30:00,64.27666666666666,0.0,74.21666666666667,34.5,63.620000000000005,63.57,0.0,70.0,16.756666666666664,,0.0,,,69.98,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-16 00:45:00,62.156666666666666,0.0,74.29666666666667,35.166666666666664,63.74333333333333,63.57,0.0,70.0,16.743333333333336,,0.0,,,69.98,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-16 01:00:00,61.45000000000001,-2.1199999999999974,74.11666666666666,37.833333333333336,63.75,63.57,0.0,70.0,16.876666666666665,,0.0,,,69.98,,,67.0,69.0,,,6.18,0.0
2025-03-16 01:15:00,61.45,-2.1199999999999974,74.13499999999999,38.0,63.585,63.57,0.0,70.0,16.89,,0.0,,,69.98,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-16 01:30:00,61.45000000000001,-2.1199999999999974,74.2,38.333333333333336,63.6,63.57,0.0,70.0,16.87333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-16 01:45:00,62.86333333333334,-2.1199999999999974,74.09333333333332,38.5,63.580000000000005,63.57,0.0,70.0,16.95,,0.0,,,69.98,,,67.0,69.0,,,6.289999999999999,0.0
2025-03-16 02:00:00,61.45000000000001,0.0,74.05,38.5,63.666666666666664,63.57,0.0,70.0,16.996666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-16 02:15:00,62.86333333333334,-2.1199999999999974,73.92333333333333,38.5,63.72666666666667,63.57,0.0,70.0,17.096666666666668,,0.0,,,69.98,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-16 02:30:00,62.86333333333334,-2.1199999999999974,74.12,38.5,63.73666666666666,63.57,0.0,70.0,16.99,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-16 02:45:00,62.86333333333334,0.0,74.08333333333333,38.5,63.85,63.57,0.0,70.0,17.016666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-16 03:00:00,62.156666666666666,-2.1199999999999974,74.36666666666667,38.5,63.836666666666666,63.57,0.0,70.0,16.849999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-16 03:15:00,62.86333333333334,-2.1199999999999974,76.07666666666667,38.5,63.44333333333333,63.57,0.0,70.0,15.773333333333333,,0.0,,,70.04,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-16 03:30:00,61.45000000000001,-2.1199999999999974,75.53,38.5,63.10666666666666,63.57,0.0,70.0,15.916666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-16 03:45:00,61.45000000000001,-2.1199999999999974,75.05333333333333,38.5,63.35999999999999,63.57,0.0,70.0,16.19,,0.0,,,70.0,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-16 04:00:00,62.86333333333334,-2.1199999999999974,74.84333333333333,38.5,63.36666666666667,63.57,0.0,70.0,16.316666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-16 04:15:00,62.86333333333334,0.0,74.67333333333333,38.5,63.47666666666667,63.57,0.0,70.0,16.423333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-16 04:30:00,62.156666666666666,0.0,75.49000000000001,38.5,63.196666666666665,63.57,0.0,70.0,15.893333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-16 04:45:00,61.45000000000001,0.0,74.75333333333333,38.666666666666664,63.373333333333335,63.57,0.0,70.0,16.333333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.830000000000005,0.0
2025-03-16 05:00:00,62.156666666666666,-2.1199999999999974,74.77333333333333,39.0,63.44,63.57,0.0,70.0,16.336666666666666,,0.0,,,69.98,,,67.0,69.0,,,5.969999999999999,0.0
2025-03-16 05:15:00,62.86333333333334,-2.1199999999999974,74.64,39.0,63.51,63.57,0.0,70.0,16.42,,0.0,,,69.98,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-16 05:30:00,63.57,0.0,75.01,39.0,63.449999999999996,63.57,0.0,70.0,16.2,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-16 05:45:00,63.57,0.0,75.77333333333333,39.0,63.39333333333334,63.57,0.0,70.0,15.700000000000001,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.57,0.0
2025-03-16 06:00:00,63.57,0.0,76.91,39.0,63.026666666666664,63.57,0.0,70.0,14.896666666666667,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-16 06:15:00,63.57,0.0,77.09666666666668,39.0,62.97,63.57,0.0,70.0,14.686666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-16 06:30:00,62.86333333333334,0.0,78.21,39.0,62.406666666666666,63.57,0.0,70.0,13.786666666666667,,0.0,,,70.05333333333333,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-16 06:45:00,63.57,-2.1199999999999974,77.86,39.0,62.586666666666666,63.57,0.0,70.0,13.856666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-16 07:00:00,63.57,0.0,79.12333333333333,39.0,62.17333333333334,63.57,0.0,70.0,12.9,,0.0,,,70.05666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-16 07:15:00,64.98333333333333,0.0,77.21,39.0,62.80666666666667,63.57,0.0,70.0,13.96,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-16 07:30:00,64.27666666666666,2.1199999999999974,78.93,39.0,62.4,63.57,0.0,70.0,12.83,,0.0,,,70.03333333333333,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-16 07:45:00,64.27666666666666,0.0,78.62,39.0,62.48666666666667,63.57,0.0,70.0,12.88,,0.0,,,70.01,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-16 08:00:00,63.57,0.0,77.87,39.0,62.913333333333334,63.57,0.0,70.0,13.306666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-16 08:15:00,64.27666666666666,0.0,79.50333333333333,39.0,62.57,63.57,0.0,70.0,12.273333333333333,,0.0,,,70.04,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-16 08:30:00,64.98333333333333,2.1199999999999974,79.88666666666667,39.0,62.0,63.57,0.0,70.0,11.853333333333333,,0.0,,,70.02999999999999,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-16 08:45:00,64.98333333333333,0.0,78.31333333333333,39.0,62.38666666666666,63.57,0.0,70.0,12.773333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-16 09:00:00,64.27666666666666,2.1199999999999974,78.18,39.0,62.43333333333334,63.57,0.0,70.0,12.87,,0.0,,,69.98,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-16 09:15:00,64.27666666666666,0.0,77.78333333333333,39.333333333333336,62.419999999999995,63.57,0.0,70.0,13.153333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-16 09:30:00,66.39333333333333,2.1199999999999974,77.12666666666667,39.5,62.29333333333333,63.57,0.0,70.0,13.6,,0.0,,,69.95666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-16 09:45:00,67.09666666666666,4.229999999999997,75.88333333333333,39.5,62.593333333333334,63.57,0.0,70.0,14.486666666666666,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-16 10:00:00,65.69,2.1199999999999974,73.52666666666666,39.5,63.29,63.57,0.0,70.0,16.173333333333336,,0.0,,,69.87666666666667,,,67.0,69.0,,,4.93,0.0
2025-03-16 10:15:00,65.69,2.1199999999999974,72.89,39.5,63.79666666666666,63.57,0.0,70.0,16.91,,0.0,,,69.89666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-16 10:30:00,65.69,2.1199999999999974,71.76,39.5,63.85,63.57,0.0,70.0,17.853333333333335,,0.0,,,69.86999999999999,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-16 10:45:00,65.69,2.1199999999999974,70.45333333333333,39.5,64.44,63.57,0.0,70.0,19.036666666666665,,0.0,,,69.86333333333333,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-16 11:00:00,64.98333333333333,2.1199999999999974,68.87,39.5,64.91000000000001,63.57,0.0,70.0,20.393333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,7.530000000000008,0.0
2025-03-16 11:15:00,67.09666666666666,2.1199999999999974,68.49666666666667,39.5,65.14333333333333,63.57,0.0,70.0,21.040000000000003,,0.0,,,69.86999999999999,,,67.0,69.0,,,8.020000000000003,0.0
2025-03-16 11:30:00,66.39333333333333,4.229999999999997,69.58333333333333,39.5,64.77333333333333,63.57,0.0,70.0,20.633333333333333,,0.0,,,69.93,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-16 11:45:00,65.69,2.1199999999999974,69.99666666666667,39.5,64.50333333333333,63.57,0.0,70.0,20.55,,0.0,,,69.94,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-16 12:00:00,67.09666666666666,2.1199999999999974,67.37,39.5,64.77666666666666,63.57,0.0,70.0,22.333333333333332,,0.0,,,69.89,,,67.0,69.0,,,8.630000000000003,0.0
2025-03-16 12:15:00,67.8,4.229999999999997,65.45333333333333,39.0,65.28666666666668,63.57,0.0,70.0,23.863333333333333,,0.0,,,69.85,,,67.0,69.0,,,9.759999999999998,0.0
2025-03-16 12:30:00,67.8,4.229999999999997,64.38333333333334,37.666666666666664,65.72000000000001,63.57,0.0,70.0,24.923333333333336,,0.0,,,69.85,,,67.0,69.0,,,10.11,0.0
2025-03-16 12:45:00,65.69,4.229999999999997,65.69666666666666,37.5,65.79666666666667,63.57,0.0,70.0,24.48,,0.0,,,69.92,,,67.0,69.0,,,10.439999999999998,0.0
2025-03-16 13:00:00,66.39333333333333,,66.36333333333333,37.5,65.47333333333334,63.57,0.0,70.0,24.25,,0.0,,,69.95333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,66.39333333333333,2.1199999999999974,66.39333333333333,37.5,65.56333333333333,63.57,0.0,70.0,24.33666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-16 13:30:00,66.39333333333333,4.229999999999997,66.94,37.166666666666664,65.37333333333333,63.57,0.0,70.0,24.066666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-16 13:45:00,65.68333333333334,4.229999999999997,66.97333333333333,37.5,65.48,63.57,0.0,70.0,24.066666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.760000000000005,0.0
2025-03-16 14:00:00,67.8,-2.1199999999999974,68.43,38.5,65.05333333333334,63.57,0.0,70.0,23.143333333333334,,0.0,,,70.03666666666666,,,67.0,69.0,,,9.869999999999997,0.0
2025-03-16 14:15:00,66.39333333333333,4.229999999999997,67.79666666666667,36.833333333333336,65.21333333333334,63.57,0.0,70.0,23.473333333333333,,0.0,,,70.0,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-16 14:30:00,67.09666666666666,2.1199999999999974,67.60666666666667,37.166666666666664,65.14333333333333,63.57,0.0,70.0,23.560000000000002,,0.0,,,70.0,,,67.0,69.0,,,9.950000000000003,0.0
2025-03-16 14:45:00,67.8,2.1199999999999974,69.31333333333333,37.166666666666664,65.15666666666667,63.57,0.0,70.0,22.453333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.649999999999991,0.0
2025-03-16 15:00:00,64.27666666666666,4.229999999999997,68.92,36.833333333333336,65.23,63.57,0.0,70.0,22.59,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.110000000000007,0.0
2025-03-16 15:15:00,67.09666666666666,-2.1199999999999974,70.51666666666667,36.333333333333336,65.2,63.57,0.0,70.0,21.516666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-16 15:30:00,67.8,2.1199999999999974,71.46666666666665,37.666666666666664,64.37666666666667,63.57,0.0,70.0,20.76,,0.0,,,70.05,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-16 15:45:00,66.39333333333333,4.229999999999997,69.48,37.0,64.39999999999999,63.57,0.0,70.0,21.833333333333332,,0.0,,,70.0,,,67.0,69.0,,,8.18,0.0
2025-03-16 16:00:00,67.8,2.1199999999999974,68.92333333333333,36.5,64.28666666666668,63.57,0.0,70.0,22.166666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.219999999999999,0.0
2025-03-16 16:15:00,65.69,4.229999999999997,68.32666666666667,36.5,64.01333333333334,63.57,0.0,70.0,22.55,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-16 16:30:00,64.98333333333333,2.1199999999999974,67.16666666666667,36.5,64.04333333333334,63.57,0.0,70.0,23.34,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.850000000000001,0.0
2025-03-16 16:45:00,67.8,0.0,66.94,35.0,68.63,63.57,0.0,70.0,23.643333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-16 17:00:00,67.8,4.229999999999997,75.93,33.666666666666664,69.39,63.57,0.0,70.0,18.013333333333335,,0.0,,,70.20333333333333,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-16 17:15:00,66.39333333333333,4.229999999999997,82.85333333333334,33.5,67.13666666666667,63.57,0.0,70.0,13.013333333333334,,0.0,,,70.35333333333334,,,67.0,69.0,,,5.989999999999995,0.0
2025-03-16 17:30:00,65.69,2.1199999999999974,82.85333333333334,33.5,66.67,63.57,0.0,70.0,11.979999999999999,,0.0,,,70.27666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-16 17:45:00,65.69,2.1199999999999974,84.80333333333333,33.5,66.07,63.57,0.0,70.0,10.013333333333334,,0.0,,,70.27,,,67.0,69.0,,,3.75,0.0
2025-03-16 18:00:00,64.27666666666666,2.1199999999999974,86.68333333333334,33.5,65.93666666666667,63.57,0.0,70.0,8.049999999999999,,0.0,,,70.27,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-16 18:15:00,62.156666666666666,0.0,88.86,33.666666666666664,66.03333333333333,63.57,0.0,70.0,5.98,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-16 18:30:00,61.45000000000001,-2.1199999999999974,91.38666666666666,35.333333333333336,66.09666666666666,63.57,0.0,70.0,3.5833333333333335,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-16 18:45:00,62.156666666666666,-2.1199999999999974,93.14666666666666,36.0,66.04,63.57,0.0,70.0,1.6766666666666667,,0.0,,,70.27,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-16 19:00:00,63.57,-2.1199999999999974,95.38999999999999,37.5,65.83,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-16 19:15:00,65.69,2.1199999999999974,97.12,37.5,65.74,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.25,0.0
2025-03-16 19:30:00,66.39333333333333,2.1199999999999974,99.16333333333334,37.5,65.82666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-16 19:45:00,66.39333333333333,4.229999999999997,100.0,36.666666666666664,66.08,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-16 20:00:00,65.68666666666667,2.1199999999999974,100.0,36.5,66.21333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-16 20:15:00,67.09666666666666,0.0,100.0,36.333333333333336,66.37333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-16 20:30:00,67.8,4.229999999999997,100.0,35.666666666666664,66.44,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-16 20:45:00,65.69,4.229999999999997,100.0,35.5,66.25666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-16 21:00:00,63.57,2.1199999999999974,100.0,36.833333333333336,66.09,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-16 21:15:00,67.8,2.1199999999999974,100.0,36.5,65.59333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-16 21:30:00,67.09666666666666,4.229999999999997,100.0,36.0,65.46666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-16 21:45:00,64.98,2.1199999999999974,100.0,36.0,65.33,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-16 22:00:00,64.27666666666666,0.0,100.0,36.0,65.42666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-16 22:15:00,64.98333333333333,0.0,100.0,36.0,65.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-16 22:30:00,67.8,2.1199999999999974,100.0,36.0,65.29333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-16 22:45:00,64.27666666666666,4.229999999999997,100.0,36.0,65.28,63.57,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-16 23:00:00,64.98333333333333,0.0,100.0,37.0,65.31666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-16 23:15:00,65.69,2.1199999999999974,100.0,37.5,65.37666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.420000000000009,0.0
2025-03-16 23:30:00,65.68666666666667,2.1199999999999974,100.0,37.5,65.09666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-16 23:45:00,64.27666666666666,2.1199999999999974,100.0,37.5,64.89,63.57,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-17 00:00:00,65.69,0.0,100.0,37.5,64.88,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-17 00:15:00,64.98333333333333,2.1199999999999974,100.0,37.5,64.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-17 00:30:00,65.69,2.1199999999999974,100.0,37.5,64.77999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-17 00:45:00,65.68666666666667,2.1199999999999974,100.0,37.5,64.96999999999998,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-17 01:00:00,66.39333333333333,2.1199999999999974,100.0,37.5,64.98666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-17 01:15:00,66.39,4.229999999999997,100.0,37.0,64.65666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-17 01:30:00,66.39333333333333,4.229999999999997,100.0,37.0,64.40666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-17 01:45:00,67.09666666666666,2.1199999999999974,100.0,36.5,64.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-17 02:00:00,67.8,4.229999999999997,100.0,36.0,64.52,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-17 02:15:00,63.56666666666666,4.229999999999997,100.0,36.666666666666664,64.61999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.7800000000000082,0.0
2025-03-17 02:30:00,67.8,-6.359999999999999,100.0,36.833333333333336,64.58999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-17 02:45:00,67.09666666666666,4.229999999999997,100.0,36.166666666666664,64.63333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-17 03:00:00,67.09666666666666,4.229999999999997,100.0,37.5,64.31,63.57,0.0,70.0,0.0,,0.0,,,70.03666666666666,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-17 03:15:00,67.09666666666666,4.229999999999997,99.88,36.5,64.08,63.57,0.0,70.0,0.06333333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-17 03:30:00,67.09666666666666,2.1199999999999974,99.78333333333335,36.5,63.93666666666667,63.57,0.0,70.0,0.14,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-17 03:45:00,66.39333333333333,2.1199999999999974,99.61666666666667,37.0,64.00666666666666,63.57,0.0,70.0,0.26666666666666666,,0.0,,,69.98,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-17 04:00:00,67.09666666666666,4.229999999999997,99.54,36.166666666666664,63.94,63.57,0.0,70.0,0.3433333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-17 04:15:00,65.69,2.1199999999999974,99.35000000000001,36.0,63.71,63.57,0.0,70.0,0.48333333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-17 04:30:00,67.09666666666666,2.1199999999999974,99.38,37.833333333333336,63.71,63.57,0.0,70.0,0.4966666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-17 04:45:00,67.8,4.229999999999997,99.48666666666668,36.166666666666664,63.78,63.57,0.0,70.0,0.4566666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-17 05:00:00,67.8,4.229999999999997,99.25999999999999,36.0,63.873333333333335,63.57,0.0,70.0,0.6033333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.07,0.0
2025-03-17 05:15:00,66.39,4.229999999999997,99.53333333333332,35.5,63.99666666666667,63.57,0.0,70.0,0.43333333333333335,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-17 05:30:00,67.09666666666666,0.0,99.94,36.833333333333336,63.91,63.57,0.0,70.0,0.08666666666666667,,0.0,,,70.01333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 05:45:00,67.09666666666666,4.229999999999997,100.0,36.0,63.919999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-17 06:00:00,66.39333333333333,4.229999999999997,100.0,35.666666666666664,63.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-17 06:15:00,65.69,2.1199999999999974,100.0,35.5,63.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-17 06:30:00,67.8,2.1199999999999974,100.0,37.833333333333336,63.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-17 06:45:00,67.8,4.229999999999997,99.95,36.166666666666664,63.61333333333334,63.57,0.0,70.0,0.03,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-17 07:00:00,67.8,4.229999999999997,99.75666666666666,35.5,63.64666666666667,63.57,0.0,70.0,0.15,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-17 07:15:00,67.09666666666666,4.229999999999997,99.59333333333332,35.5,63.52333333333333,63.57,0.0,70.0,0.27666666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-17 07:30:00,66.39333333333333,4.229999999999997,99.05,35.5,63.46,63.57,0.0,70.0,0.6366666666666667,,0.0,,,69.96,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-17 07:45:00,66.39333333333333,2.1199999999999974,98.56666666666666,37.0,63.57333333333333,63.57,0.0,70.0,1.0166666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-17 08:00:00,65.69,2.1199999999999974,98.55333333333333,37.333333333333336,63.38333333333333,63.57,0.0,70.0,1.0999999999999999,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-17 08:15:00,65.69,2.1199999999999974,98.55,37.0,63.53666666666667,63.57,0.0,70.0,1.17,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-17 08:30:00,65.68666666666667,2.1199999999999974,98.92666666666666,36.666666666666664,63.593333333333334,63.57,0.0,70.0,0.9833333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-17 08:45:00,64.98,2.1199999999999974,98.58999999999999,36.5,63.52666666666667,63.57,0.0,70.0,1.2233333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-17 09:00:00,64.98333333333333,4.229999999999997,98.14999999999999,36.5,63.53333333333333,63.57,0.0,70.0,1.54,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.07,0.0
2025-03-17 09:15:00,65.69,2.1199999999999974,97.20666666666666,36.833333333333336,63.29,63.57,0.0,70.0,2.21,,0.0,,,69.95,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-17 09:30:00,66.39333333333333,2.1199999999999974,95.53000000000002,37.0,63.03666666666666,63.57,0.0,70.0,3.3866666666666667,,0.0,,,69.92,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-17 09:45:00,67.09666666666666,4.229999999999997,92.71999999999998,36.5,62.96666666666667,63.57,0.0,70.0,5.416666666666667,,0.0,,,69.85,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-17 10:00:00,67.8,4.229999999999997,91.45666666666666,36.166666666666664,62.89666666666667,63.57,0.0,70.0,6.616666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.25,0.0
2025-03-17 10:15:00,67.09666666666666,4.229999999999997,90.13666666666666,36.0,62.876666666666665,63.57,0.0,70.0,7.830000000000001,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-17 10:30:00,64.27666666666666,2.1199999999999974,89.04333333333334,38.333333333333336,62.77333333333333,63.57,0.0,70.0,8.943333333333333,,0.0,,,69.84,,,67.0,69.0,,,4.5,0.0
2025-03-17 10:45:00,64.98333333333333,2.1199999999999974,88.08333333333333,37.0,62.76666666666667,63.57,0.0,70.0,9.950000000000001,,0.0,,,69.84,,,67.0,69.0,,,4.269999999999996,0.0
