time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 22:45:00,601.76,4.240000000000009,0.0,,73.0,68.42666666666668,599.64,0.0,70.0,,29.16,74.0,0.0,70.0,1.0,0.0,70.28666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-30 23:00:00,600.35,4.240000000000009,0.0,,72.16666666666667,67.96333333333332,599.64,0.0,70.0,,27.24,74.0,0.0,70.0,1.0,0.0,70.27999999999999,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0
2025-01-30 23:15:00,591.8733333333333,0.0,0.0,,72.16666666666667,67.57333333333332,599.64,0.0,70.0,,26.21666666666667,74.0,0.0,70.0,1.0,0.0,70.22666666666667,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-30 23:30:00,591.8733333333333,-14.830000000000041,0.0,,72.0,67.7,599.64,0.0,70.0,,26.896666666666665,74.0,0.0,70.0,1.0,0.0,70.12,0.20000000000000284,,67.0,69.0,78.0,62.0,,0.0
2025-01-30 23:45:00,601.0566666666667,-19.069999999999936,0.0,,71.33333333333333,67.44,599.64,0.0,70.0,,26.073333333333334,74.0,0.0,70.0,1.0,0.0,70.11333333333333,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:00:00,595.4066666666666,2.1200000000000045,0.0,,71.5,67.29666666666667,599.64,0.0,70.0,,25.52,74.0,0.0,70.0,1.0,0.0,70.11333333333333,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:15:00,593.99,-4.230000000000018,0.0,,72.0,67.11333333333333,599.64,0.0,70.0,,24.53,74.0,0.0,70.0,1.0,0.0,70.10333333333334,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:30:00,602.4699999999999,-21.18999999999994,0.0,,71.83333333333333,66.97333333333333,599.64,0.0,70.0,,23.96666666666667,74.0,0.0,70.0,1.0,0.0,70.09666666666668,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:45:00,596.82,12.720000000000027,0.0,,71.66666666666667,66.87666666666667,599.64,0.0,70.0,,23.276666666666667,74.0,0.0,70.0,1.0,0.0,70.09666666666668,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:00:00,598.23,2.1200000000000045,0.0,,71.83333333333333,66.58,599.64,0.0,70.0,,22.536666666666665,74.0,0.0,70.0,1.0,0.0,70.10333333333334,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:15:00,605.2933333333334,-2.1200000000000045,0.0,,70.16666666666667,66.52,599.64,0.0,70.0,,22.336666666666662,74.0,0.0,70.0,1.0,0.0,70.06333333333333,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:30:00,609.5333333333333,4.240000000000009,0.0,,72.66666666666667,66.43666666666667,599.64,0.0,70.0,,22.16333333333333,74.0,0.0,70.0,1.0,0.0,70.04666666666667,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:45:00,593.99,27.550000000000068,0.0,,71.33333333333333,66.38,599.64,0.0,70.0,,21.88,74.0,0.0,70.0,1.0,0.0,70.02999999999999,0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:00:00,602.4699999999999,2.1200000000000045,0.0,,71.33333333333333,66.39333333333333,599.64,0.0,70.0,,21.723333333333333,74.0,0.0,70.0,1.0,0.0,70.03666666666668,0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:15:00,602.4666666666667,2.1200000000000045,0.0,,72.0,66.5,599.64,0.0,70.0,,22.036666666666665,74.0,0.0,70.0,1.0,0.0,70.01666666666667,0.030000000000001137,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:30:00,604.59,4.240000000000009,0.0,,72.0,66.63333333333334,599.64,0.0,70.0,,22.363333333333333,74.0,0.0,70.0,1.0,0.0,69.99333333333334,0.04999999999999716,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:45:00,594.6966666666667,12.720000000000027,0.0,,73.0,66.76,599.64,0.0,70.0,,22.623333333333335,74.0,0.0,70.0,1.0,0.0,69.98,0.0,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:00:00,593.9933333333333,4.240000000000009,0.0,,71.66666666666667,66.81666666666666,599.64,0.0,70.0,,22.55666666666667,74.0,0.0,70.0,1.0,0.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:15:00,593.29,4.240000000000009,0.0,,70.5,67.28666666666668,599.64,0.0,70.0,,22.74,74.0,0.0,70.0,1.0,0.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:30:00,596.1133333333333,-6.350000000000023,0.0,,73.16666666666667,67.41000000000001,599.64,0.0,70.0,,22.753333333333334,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:45:00,601.0566666666667,8.480000000000018,0.0,,71.66666666666667,67.45,599.64,0.0,70.0,,22.736666666666668,74.0,0.0,70.0,1.0,0.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:00:00,611.65,-6.350000000000023,0.0,,72.0,67.45333333333333,599.64,0.0,70.0,,22.69333333333333,74.0,0.0,70.0,1.0,0.0,69.98666666666666,0.0,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:15:00,594.6999999999999,4.240000000000009,0.0,,72.83333333333333,67.51333333333334,599.64,0.0,70.0,,23.036666666666665,74.0,0.0,70.0,1.0,0.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:30:00,596.8166666666666,-6.350000000000023,0.0,,72.83333333333333,67.76333333333334,599.64,0.0,70.0,,24.0,74.0,0.0,70.0,1.0,0.0,69.93666666666667,-0.04000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:45:00,601.0566666666667,-2.1200000000000045,0.0,,73.5,67.97,599.64,0.0,70.0,,25.016666666666666,74.0,0.0,70.0,1.0,0.0,69.89999999999999,-0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:00:00,598.9366666666666,2.1200000000000045,0.0,,73.66666666666667,68.39666666666666,599.64,0.0,70.0,,27.003333333333334,74.0,0.0,70.0,1.0,0.0,69.84666666666666,-0.15000000000000568,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:15:00,597.5233333333333,-8.470000000000027,0.0,,72.83333333333333,68.83,599.64,0.0,70.0,,28.363333333333333,74.0,0.0,70.0,1.0,0.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:30:00,593.99,-6.350000000000023,0.0,,74.66666666666667,69.02,599.64,0.0,70.0,,29.45,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:45:00,601.0533333333333,2.1200000000000045,0.0,,74.16666666666667,69.32666666666667,599.64,0.0,70.0,,30.900000000000002,74.0,0.0,70.0,1.0,0.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:00:00,597.5233333333334,-2.1200000000000045,0.0,,75.16666666666667,69.77666666666666,599.64,0.0,70.0,,31.83666666666667,74.0,0.0,70.0,1.0,0.0,69.84,-0.18000000000000682,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:15:00,596.8166666666666,19.07000000000005,0.0,,74.5,70.18666666666667,599.64,0.0,70.0,,32.99333333333333,74.0,0.0,70.0,1.0,0.0,69.84,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:30:00,611.65,0.0,0.0,,74.83333333333333,70.68666666666667,599.64,0.0,70.0,,33.763333333333335,74.0,0.0,70.0,1.0,0.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:45:00,594.6999999999999,8.480000000000018,0.0,,74.66666666666667,70.96,599.64,0.0,70.0,,32.35666666666666,74.0,0.0,70.0,1.0,0.0,69.95,-0.15000000000000568,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:00:00,608.12,-8.470000000000027,0.0,,75.66666666666667,70.97333333333334,599.64,0.0,70.0,,32.50333333333333,74.0,0.0,70.0,1.0,0.0,69.95333333333333,-0.04000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:15:00,598.23,2.1200000000000045,0.0,,77.0,71.45,599.64,0.0,70.0,,32.26333333333333,74.0,0.0,70.0,1.0,0.0,69.97333333333334,-0.04000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:30:00,606.0,6.360000000000014,0.0,,67.0,71.43333333333334,599.64,0.0,70.0,,32.126666666666665,74.0,0.0,70.0,1.0,0.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:45:00,601.0566666666667,0.0,0.0,,62.833333333333336,71.27,599.64,0.0,70.0,,32.51,74.0,0.0,70.0,1.0,0.0,69.96666666666665,0.0,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:00:00,592.5799999999999,4.240000000000009,0.0,,62.666666666666664,71.46333333333332,599.64,0.0,70.0,,34.333333333333336,74.0,0.0,70.0,1.0,0.0,69.90666666666667,-0.04000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:15:00,600.35,-12.710000000000036,0.0,,63.0,72.14666666666666,599.64,0.0,70.0,,36.336666666666666,74.0,0.0,70.0,1.0,0.0,69.84,-0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:30:00,611.65,8.480000000000018,0.0,,64.66666666666667,72.83666666666666,599.64,0.0,70.0,,37.343333333333334,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:45:00,592.58,4.240000000000009,0.0,,63.666666666666664,73.06,599.64,0.0,70.0,,38.306666666666665,74.0,0.0,70.0,1.0,0.0,69.85,-0.15000000000000568,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:00:00,597.52,-10.590000000000032,0.0,,60.666666666666664,73.88000000000001,599.64,0.0,70.0,,41.38,74.0,0.0,70.0,1.0,0.0,69.75666666666666,-0.15000000000000568,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:15:00,597.5233333333334,-2.1200000000000045,0.0,,58.333333333333336,80.03,599.64,0.0,70.0,,54.49333333333333,74.0,0.0,70.0,1.0,0.0,69.28,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:30:00,597.5266666666666,4.240000000000009,0.0,,57.666666666666664,83.79333333333334,599.64,0.0,70.0,,62.370000000000005,74.0,0.0,70.0,1.0,0.0,69.17,-0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:45:00,610.9433333333333,-4.230000000000018,0.0,,59.666666666666664,86.51666666666667,599.64,0.0,70.0,,67.82,74.0,0.0,70.0,1.0,0.0,69.21333333333332,-0.8499999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:00:00,598.9366666666666,4.240000000000009,0.0,,60.5,88.27333333333333,599.64,0.0,70.0,,72.19333333333334,74.0,0.0,70.0,1.0,0.0,69.28,-0.7399999999999949,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:15:00,596.82,-2.1200000000000045,0.0,,61.166666666666664,90.12,599.64,0.0,70.0,,76.92333333333333,74.0,0.0,70.0,1.0,0.0,69.29666666666667,-0.7199999999999989,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:30:00,599.6433333333333,-23.299999999999955,0.0,,60.833333333333336,90.46999999999998,599.64,0.0,70.0,,79.50333333333333,74.0,0.0,70.0,1.0,0.0,69.4,-0.6899999999999977,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:45:00,589.7566666666667,14.840000000000032,0.0,,61.0,91.62,599.64,0.0,70.0,,83.21333333333332,74.0,0.0,70.0,1.0,0.0,69.42666666666666,-0.5999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:00:00,603.1766666666666,-23.299999999999955,0.0,,60.333333333333336,92.03333333333335,599.64,0.0,70.0,,84.43666666666667,74.0,0.0,70.0,1.0,0.0,69.56333333333333,-0.5600000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:15:00,598.94,-4.230000000000018,0.0,,61.333333333333336,92.37666666666667,599.64,0.0,70.0,,86.39999999999999,74.0,0.0,70.0,1.0,0.0,69.61333333333333,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:30:00,581.9866666666667,-23.299999999999955,0.0,,61.833333333333336,92.73,599.64,0.0,70.0,,87.75333333333333,74.0,0.0,70.0,1.0,0.0,69.67666666666666,-0.3400000000000034,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:45:00,596.8166666666666,-16.949999999999932,0.0,,61.166666666666664,92.86333333333334,599.64,0.0,70.0,,89.33666666666666,74.0,0.0,70.0,1.0,0.0,69.71,-0.3100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:00:00,600.3533333333334,0.0,0.0,,61.0,93.33333333333333,599.64,0.0,70.0,,90.28333333333335,74.0,0.0,70.0,1.0,0.0,69.76333333333334,-0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:15:00,598.23,14.840000000000032,0.0,,61.833333333333336,93.82333333333334,599.64,0.0,70.0,,90.04333333333334,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.20000000000000284,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:30:00,607.4133333333333,0.0,0.0,,63.0,94.28666666666668,599.64,0.0,70.0,,88.63,74.0,0.0,70.0,1.0,0.0,69.95,-0.15000000000000568,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:45:00,596.11,12.720000000000027,0.0,,56.166666666666664,93.29,599.64,0.0,70.0,,86.84333333333332,74.0,0.0,70.0,1.0,0.0,70.04,-0.01999999999999602,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:00:00,593.2866666666666,-8.470000000000027,0.0,,51.5,92.05,599.64,0.0,70.0,,82.60333333333334,74.0,0.0,70.0,1.0,0.0,70.19666666666667,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:15:00,593.9933333333333,-12.710000000000036,0.0,,48.0,90.97666666666667,599.64,0.0,70.0,,79.79333333333334,74.0,0.0,70.0,1.0,0.0,70.24333333333334,0.20999999999999375,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:30:00,593.2866666666666,0.0,0.0,,47.333333333333336,91.15333333333335,599.64,0.0,70.0,,80.88,74.0,0.0,70.0,1.0,0.0,70.11666666666667,0.23000000000000398,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:45:00,603.88,-12.710000000000036,0.0,,46.5,91.29666666666667,599.64,0.0,70.0,,81.35333333333334,74.0,0.0,70.0,1.0,0.0,70.07333333333334,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:00:00,602.4699999999999,10.600000000000023,0.0,,44.5,91.02,599.64,0.0,70.0,,79.71333333333332,74.0,0.0,70.0,1.0,0.0,70.09333333333333,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:15:00,598.23,-4.230000000000018,0.0,,42.5,90.87666666666667,599.64,0.0,70.0,,77.65666666666668,74.0,0.0,70.0,1.0,0.0,70.14999999999999,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:30:00,598.9366666666666,-19.069999999999936,0.0,,39.833333333333336,89.81666666666666,599.64,0.0,70.0,,72.89,74.0,0.0,70.0,1.0,0.0,70.31,0.20999999999999375,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:45:00,608.12,-2.1200000000000045,0.0,,38.333333333333336,88.32,599.64,0.0,70.0,,68.11333333333333,74.0,0.0,70.0,1.0,0.0,70.39,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:00:00,606.0,6.360000000000014,0.0,,37.166666666666664,87.26666666666667,599.64,0.0,70.0,,65.40333333333334,74.0,0.0,70.0,1.0,0.0,70.38333333333333,0.39000000000000057,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:15:00,606.0,8.480000000000018,0.0,,36.666666666666664,85.58333333333333,599.64,0.0,70.0,,61.56666666666666,74.0,0.0,70.0,1.0,0.0,70.41666666666667,0.37999999999999545,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:30:00,593.2866666666667,6.360000000000014,0.0,,36.0,83.21666666666667,599.64,0.0,70.0,,57.23666666666666,74.0,0.0,70.0,1.0,0.0,70.46666666666667,0.46999999999999886,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:45:00,591.8733333333333,29.66999999999996,0.0,,37.166666666666664,81.93666666666667,599.64,0.0,70.0,,55.21,74.0,0.0,70.0,1.0,0.0,70.39999999999999,0.39000000000000057,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:00:00,596.82,-8.470000000000027,0.0,,39.333333333333336,81.02,599.64,0.0,70.0,,54.28666666666667,74.0,0.0,70.0,1.0,0.0,70.3,0.37999999999999545,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:15:00,588.3433333333334,-4.230000000000018,0.0,,39.333333333333336,80.85333333333334,599.64,0.0,70.0,,54.54666666666666,74.0,0.0,70.0,1.0,0.0,70.18666666666667,0.25,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:30:00,604.5866666666667,-6.350000000000023,0.0,,40.166666666666664,81.05333333333334,599.64,0.0,70.0,,55.25666666666667,74.0,0.0,70.0,1.0,0.0,70.10000000000001,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:45:00,601.0533333333333,16.950000000000045,0.0,,39.833333333333336,81.79,599.64,0.0,70.0,,57.21,74.0,0.0,70.0,1.0,0.0,69.98,0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:00:00,608.1166666666667,6.360000000000014,0.0,,40.0,82.59666666666668,599.64,0.0,70.0,,59.88999999999999,74.0,0.0,70.0,1.0,0.0,69.87,-0.04000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:15:00,589.7566666666667,36.01999999999998,0.0,,39.666666666666664,83.55666666666667,599.64,0.0,70.0,,61.72,74.0,0.0,70.0,1.0,0.0,69.84,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:30:00,602.4699999999999,-6.350000000000023,0.0,,38.666666666666664,84.41666666666667,599.64,0.0,70.0,,62.64666666666667,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:45:00,595.4066666666666,12.720000000000027,0.0,,40.0,85.17,599.64,0.0,70.0,,63.923333333333325,74.0,0.0,70.0,1.0,0.0,69.83666666666666,,,67.0,69.0,78.0,62.0,21.659999999999997,0.0
2025-01-31 18:00:00,598.9366666666666,0.0,0.0,,39.166666666666664,86.23333333333333,599.64,0.0,70.0,,65.22333333333334,74.0,0.0,70.0,1.0,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,22.279999999999994,0.0
2025-01-31 18:15:00,606.7066666666666,-6.350000000000023,0.0,,38.333333333333336,86.82,599.64,0.0,70.0,,64.78333333333335,74.0,0.0,70.0,1.0,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,22.79,0.0
2025-01-31 18:30:00,613.0633333333334,6.360000000000014,0.0,,39.0,86.64666666666666,599.64,0.0,70.0,,64.13333333333334,74.0,0.0,70.0,1.0,0.0,69.96,,,67.0,69.0,78.0,62.0,22.489999999999995,0.0
2025-01-31 18:45:00,597.5233333333334,29.66999999999996,0.0,,39.666666666666664,87.01666666666667,599.64,0.0,70.0,,64.29666666666667,74.0,0.0,70.0,1.0,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,21.960000000000008,0.0
2025-01-31 19:00:00,598.2333333333332,4.240000000000009,0.0,,39.5,86.77333333333333,599.64,0.0,70.0,,63.339999999999996,74.0,0.0,70.0,1.0,0.0,70.01666666666667,,,67.0,69.0,78.0,62.0,22.11,0.0
2025-01-31 19:15:00,595.41,-6.350000000000023,0.0,,40.166666666666664,85.27999999999999,599.64,0.0,70.0,,59.71666666666667,74.0,0.0,70.0,1.0,0.0,70.14999999999999,,,67.0,69.0,78.0,62.0,21.310000000000002,0.0
2025-01-31 19:30:00,608.12,-4.230000000000018,0.0,,40.0,83.22333333333334,599.64,0.0,70.0,,55.876666666666665,74.0,0.0,70.0,1.0,0.0,70.27,,,67.0,69.0,78.0,62.0,19.189999999999998,0.0
2025-01-31 19:45:00,602.4666666666667,2.1200000000000045,0.0,,39.666666666666664,81.01,599.64,0.0,70.0,,51.300000000000004,74.0,0.0,70.0,1.0,0.0,70.37,,,67.0,69.0,78.0,62.0,17.83,0.0
2025-01-31 20:00:00,591.1666666666666,2.1200000000000045,0.0,,38.666666666666664,78.96666666666665,599.64,0.0,70.0,,46.126666666666665,74.0,0.0,70.0,1.0,0.0,70.45666666666666,,,67.0,69.0,78.0,62.0,15.22999999999999,0.0
2025-01-31 20:15:00,600.35,-12.710000000000036,0.0,,38.666666666666664,75.59,599.64,0.0,70.0,,39.559999999999995,74.0,0.0,70.0,1.0,0.0,70.58999999999999,,,67.0,69.0,78.0,62.0,12.579999999999998,0.0
2025-01-31 20:30:00,589.7533333333333,-16.949999999999932,0.0,,38.5,71.55333333333333,599.64,0.0,70.0,,30.903333333333332,74.0,0.0,70.0,,0.0,70.76,,,67.0,69.0,78.0,62.0,8.939999999999998,0.0
2025-01-31 20:45:00,583.4,-10.590000000000032,0.0,,38.0,68.50333333333333,599.64,0.0,70.0,,23.403333333333336,74.0,0.0,70.0,,0.0,70.83999999999999,,,67.0,69.0,78.0,62.0,5.829999999999998,0.0
2025-01-31 21:00:00,587.6366666666667,-14.830000000000041,0.0,,38.0,66.58666666666666,599.64,0.0,70.0,,17.206666666666667,74.0,0.0,70.0,,0.0,70.83999999999999,,,67.0,69.0,78.0,62.0,3.6299999999999955,0.0
2025-01-31 21:15:00,593.9933333333333,0.0,0.0,,38.0,65.01666666666667,599.64,0.0,70.0,,11.089999999999998,74.0,0.0,70.0,,0.0,70.83,,,67.0,69.0,78.0,62.0,2.009999999999991,0.0
2025-01-31 21:30:00,596.11,-14.830000000000041,0.0,,37.833333333333336,64.50333333333333,599.64,0.0,70.0,,4.8133333333333335,74.0,0.0,70.0,,0.0,70.81666666666666,,,67.0,69.0,78.0,62.0,0.8400000000000034,0.0
2025-01-31 21:45:00,603.1766666666666,6.360000000000014,0.0,,37.666666666666664,64.22666666666667,599.64,0.0,70.0,,0.02666666666666667,74.0,0.0,70.0,,0.0,70.81,,,67.0,69.0,78.0,62.0,0.9400000000000048,0.0
2025-01-31 22:00:00,599.6433333333333,12.720000000000027,0.0,,37.666666666666664,63.74666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.75333333333334,,,67.0,69.0,78.0,62.0,0.8600000000000065,0.0
2025-01-31 22:15:00,602.4699999999999,-8.470000000000027,0.0,,37.0,62.75,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.57000000000001,,,67.0,69.0,78.0,62.0,0.8500000000000014,0.0
2025-01-31 22:30:00,597.5233333333333,-10.590000000000032,0.0,,37.666666666666664,62.39666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,0.8500000000000014,0.0
2025-01-31 22:45:00,589.0500000000001,-2.1200000000000045,0.0,,38.333333333333336,61.98,599.64,0.0,70.0,,3.126666666666667,74.0,0.0,70.0,,0.0,69.83999999999999,,,67.0,69.0,78.0,62.0,0.8400000000000034,0.0
2025-01-31 23:00:00,592.58,-6.350000000000023,0.0,,39.166666666666664,62.00333333333333,599.64,0.0,70.0,,11.953333333333333,74.0,0.0,70.0,,0.0,69.51,,,67.0,69.0,78.0,62.0,0.7800000000000011,0.0
2025-01-31 23:15:00,602.4699999999999,4.240000000000009,0.0,,40.166666666666664,63.86000000000001,599.64,0.0,70.0,,20.16333333333333,74.0,0.0,70.0,,0.0,69.32000000000001,,,67.0,69.0,78.0,62.0,1.8399999999999963,0.0
2025-01-31 23:30:00,601.7633333333333,12.720000000000027,0.0,,40.166666666666664,65.70666666666666,599.64,0.0,70.0,,26.723333333333333,74.0,0.0,70.0,,0.0,69.24666666666667,,,67.0,69.0,78.0,62.0,4.390000000000008,0.0
2025-01-31 23:45:00,603.1766666666666,6.360000000000014,0.0,,39.5,68.15333333333332,599.64,0.0,70.0,,33.803333333333335,74.0,0.0,70.0,,0.0,69.18333333333334,,,67.0,69.0,78.0,62.0,6.170000000000009,0.0
2025-02-01 00:00:00,606.0,12.720000000000027,0.0,,39.166666666666664,70.31,599.64,0.0,70.0,,38.199999999999996,74.0,0.0,70.0,,0.0,69.26666666666667,,,67.0,69.0,78.0,62.0,8.849999999999994,0.0
2025-02-01 00:15:00,598.9399999999999,6.360000000000014,0.0,,39.333333333333336,72.04333333333334,599.64,0.0,70.0,,41.74333333333333,74.0,0.0,70.0,,0.0,69.34333333333333,,,67.0,69.0,78.0,62.0,10.520000000000003,0.0
2025-02-01 00:30:00,606.0,-6.350000000000023,0.0,,39.666666666666664,72.83,599.64,0.0,70.0,,43.70333333333334,74.0,0.0,70.0,,0.0,69.46333333333332,,,67.0,69.0,78.0,62.0,12.11999999999999,0.0
2025-02-01 00:45:00,589.7566666666667,10.600000000000023,0.0,,41.0,73.02666666666667,599.64,0.0,70.0,,44.14000000000001,74.0,0.0,70.0,,0.0,69.61,,,67.0,69.0,78.0,62.0,12.79,0.0
2025-02-01 01:00:00,601.0566666666667,-16.949999999999932,0.0,,43.0,71.91000000000001,599.64,0.0,70.0,,41.03333333333333,74.0,0.0,70.0,,0.0,69.86666666666666,,,67.0,69.0,78.0,62.0,12.770000000000003,0.0
2025-02-01 01:15:00,603.1766666666666,0.0,0.0,,44.5,70.35333333333334,599.64,0.0,70.0,,37.843333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,,67.0,69.0,78.0,62.0,10.86,0.0
2025-02-01 01:30:00,596.11,14.840000000000032,0.0,,46.5,69.28666666666668,599.64,0.0,70.0,,35.78666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,9.369999999999997,0.0
2025-02-01 01:45:00,602.4666666666667,-8.470000000000027,0.0,,48.0,68.90333333333332,599.64,0.0,70.0,,34.50333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,8.749999999999993,0.0
2025-02-01 02:00:00,605.2933333333333,-2.1200000000000045,0.0,,49.0,68.58,599.64,0.0,70.0,,33.53666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,8.339999999999996,0.0
2025-02-01 02:15:00,598.9366666666666,38.139999999999986,0.0,,49.5,68.18666666666667,599.64,0.0,70.0,,32.403333333333336,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,8.019999999999996,0.0
2025-02-01 02:30:00,598.9366666666666,0.0,0.0,,50.0,67.97,599.64,0.0,70.0,,31.459999999999997,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,7.780000000000008,0.0
2025-02-01 02:45:00,593.9933333333333,2.1200000000000045,0.0,,52.166666666666664,67.75333333333333,599.64,0.0,70.0,,30.73,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,7.439999999999998,0.0
2025-02-01 03:00:00,590.46,2.1200000000000045,0.0,,53.333333333333336,67.66333333333334,599.64,0.0,70.0,,30.3,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,78.0,62.0,7.18,0.0
2025-02-01 03:15:00,602.4666666666667,0.0,0.0,,53.333333333333336,67.99333333333334,599.64,0.0,70.0,,31.78,74.0,0.0,70.0,,0.0,70.00666666666666,,,67.0,69.0,78.0,62.0,7.160000000000004,0.0
2025-02-01 03:30:00,596.11,-2.1200000000000045,0.0,,55.0,68.26,599.64,0.0,70.0,,32.04,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.700000000000003,0.0
2025-02-01 03:45:00,594.6966666666666,2.1200000000000045,0.0,,55.833333333333336,68.24333333333334,599.64,0.0,70.0,,32.086666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.789999999999999,0.0
2025-02-01 04:00:00,607.4133333333333,0.0,0.0,,56.666666666666664,68.35333333333334,599.64,0.0,70.0,,32.15,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.830000000000005,0.0
2025-02-01 04:15:00,608.8233333333334,2.1200000000000045,0.0,,58.0,68.54666666666667,599.64,0.0,70.0,,32.346666666666664,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.929999999999993,0.0
2025-02-01 04:30:00,580.57,21.190000000000055,0.0,,58.5,68.76,599.64,0.0,70.0,,32.24,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,8.030000000000008,0.0
2025-02-01 04:45:00,603.1733333333333,-21.18999999999994,0.0,,57.666666666666664,68.55666666666667,599.64,0.0,70.0,,31.253333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,,67.0,69.0,78.0,62.0,7.939999999999998,0.0
2025-02-01 05:00:00,600.35,-14.830000000000041,0.0,,58.333333333333336,68.21,599.64,0.0,70.0,,30.26,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,78.0,62.0,7.63000000000001,0.0
2025-02-01 05:15:00,597.5266666666666,-8.470000000000027,0.0,,57.666666666666664,67.82666666666667,599.64,0.0,70.0,,28.776666666666667,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,7.140000000000008,0.0
2025-02-01 05:30:00,599.6433333333333,10.600000000000023,0.0,,57.5,67.61666666666666,599.64,0.0,70.0,,27.843333333333334,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,6.759999999999991,0.0
2025-02-01 05:45:00,606.0,4.240000000000009,0.0,,57.5,67.34333333333333,599.64,0.0,70.0,,26.616666666666664,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,6.3999999999999915,0.0
2025-02-01 06:00:00,592.5799999999999,6.360000000000014,0.0,,58.0,66.96666666666667,599.64,0.0,70.0,,25.540000000000003,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,6.049999999999997,0.0
2025-02-01 06:15:00,601.0566666666667,-14.830000000000041,0.0,,57.666666666666664,66.56666666666666,599.64,0.0,70.0,,24.59,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,5.710000000000001,0.0
2025-02-01 06:30:00,596.11,6.360000000000014,0.0,,66.66666666666667,66.03333333333335,599.64,0.0,70.0,,23.886666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,5.529999999999994,0.0
2025-02-01 06:45:00,598.23,-12.710000000000036,0.0,,81.5,66.89,599.64,0.0,70.0,,22.933333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,6.170000000000002,0.0
2025-02-01 07:00:00,607.41,0.0,0.0,,78.33333333333333,66.15666666666667,599.64,0.0,70.0,,19.996666666666666,74.0,0.0,70.0,,0.0,70.19666666666667,,,67.0,69.0,78.0,62.0,5.890000000000008,0.0
2025-02-01 07:15:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 07:30:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 07:45:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 08:00:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 08:15:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 08:30:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 08:45:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 09:00:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 09:15:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 09:30:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 09:45:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 10:00:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 10:15:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 10:30:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 10:45:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 11:00:00,,16.950000000000045,,,,,,,,,,,,,,,,,,,,,,4.809999999999995,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,577.395,,0.0,,100.0,64.41,599.64,0.0,70.0,,19.41,74.0,0.0,70.0,,0.0,70.11500000000001,,,67.0,69.0,78.0,62.0,,
2025-02-03 21:30:00,575.63,-23.299999999999955,0.0,,100.0,63.913333333333334,599.64,0.0,70.0,,18.583333333333332,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,3.780000000000001,0.0
2025-02-03 21:45:00,560.7966666666666,-16.949999999999932,0.0,,100.0,63.97666666666667,599.64,0.0,70.0,,20.05333333333333,74.0,0.0,70.0,,0.0,70.00333333333333,,,67.0,69.0,78.0,62.0,3.3500000000000014,0.0
2025-02-03 22:00:00,558.6766666666666,-50.85000000000002,0.0,,100.0,66.39,599.64,0.0,70.0,,27.38,74.0,0.0,70.0,,0.0,69.69333333333333,,,67.0,69.0,78.0,62.0,4.480000000000004,0.0
2025-02-03 22:15:00,548.79,-57.210000000000036,0.0,,100.0,70.19666666666667,599.64,0.0,70.0,,36.36333333333334,74.0,0.0,70.0,,0.0,69.41000000000001,,,67.0,69.0,78.0,62.0,7.969999999999992,0.0
2025-02-03 22:30:00,557.9733333333334,-57.210000000000036,0.0,,100.0,75.08333333333333,599.64,0.0,70.0,,43.68,74.0,0.0,70.0,,0.0,69.30333333333333,,,67.0,69.0,78.0,62.0,12.020000000000003,0.0
2025-02-03 22:45:00,561.5033333333333,-46.610000000000014,0.0,,100.0,77.50333333333333,599.64,0.0,70.0,,47.31666666666666,74.0,0.0,70.0,,0.0,69.35000000000001,,,67.0,69.0,78.0,62.0,16.71999999999999,0.0
2025-02-03 23:00:00,542.4333333333333,-27.539999999999964,0.0,,100.0,81.47,599.64,0.0,70.0,,53.68666666666667,74.0,0.0,70.0,,0.0,69.3,,,67.0,69.0,78.0,62.0,19.400000000000006,0.0
2025-02-03 23:15:00,541.0233333333334,-76.27999999999997,0.0,,100.0,83.08333333333333,599.64,0.0,70.0,,55.666666666666664,74.0,0.0,70.0,,0.0,69.43333333333334,,,67.0,69.0,78.0,62.0,23.33,0.0
2025-02-03 23:30:00,542.43,-61.43999999999994,0.0,,100.0,85.50999999999999,599.64,0.0,70.0,,59.876666666666665,74.0,0.0,70.0,,0.0,69.42666666666666,,,67.0,69.0,78.0,62.0,24.07,0.0
2025-02-03 23:45:00,539.6066666666667,-59.33000000000004,0.0,,100.0,87.17,599.64,0.0,70.0,,61.330000000000005,74.0,0.0,70.0,,0.0,69.55,,,67.0,69.0,78.0,62.0,27.539999999999992,0.0
2025-02-04 00:00:00,536.0733333333333,-72.03999999999996,0.0,,100.0,85.82666666666667,599.64,0.0,70.0,,60.11333333333334,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,78.0,62.0,28.050000000000004,0.0
2025-02-04 00:15:00,553.7333333333332,-76.27999999999997,0.0,,100.0,85.25,599.64,0.0,70.0,,59.63333333333333,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,26.71,0.0
2025-02-04 00:30:00,534.6633333333333,-57.210000000000036,0.0,,100.0,85.11666666666666,599.64,0.0,70.0,,59.17333333333334,74.0,0.0,70.0,,0.0,69.90666666666667,,,67.0,69.0,78.0,62.0,26.739999999999995,0.0
2025-02-04 00:45:00,550.9066666666666,-78.39999999999998,0.0,,100.0,83.78,599.64,0.0,70.0,,58.05666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,26.199999999999996,0.0
2025-02-04 01:00:00,531.1333333333333,-38.139999999999986,0.0,,100.0,82.89666666666666,599.64,0.0,70.0,,56.43666666666667,74.0,0.0,70.0,,0.0,70.06,,,67.0,69.0,78.0,62.0,25.740000000000002,0.0
2025-02-04 01:15:00,538.9,-84.75,0.0,,100.0,82.06333333333333,599.64,0.0,70.0,,54.74,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,24.340000000000003,0.0
2025-02-04 01:30:00,530.4266666666667,-57.210000000000036,0.0,,100.0,80.94333333333333,599.64,0.0,70.0,,53.32333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,23.6,0.0
2025-02-04 01:45:00,531.1333333333333,-74.15999999999997,0.0,,100.0,79.61666666666666,599.64,0.0,70.0,,50.73666666666667,74.0,0.0,70.0,,0.0,70.19333333333333,,,67.0,69.0,78.0,62.0,22.770000000000003,0.0
2025-02-04 02:00:00,538.9,-67.79999999999995,0.0,,100.0,75.80666666666667,599.64,0.0,70.0,,45.20333333333334,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,78.0,62.0,20.650000000000006,0.0
2025-02-04 02:15:00,543.14,-72.03999999999996,0.0,,100.0,72.46333333333334,599.64,0.0,70.0,,40.75,74.0,0.0,70.0,,0.0,70.42333333333333,,,67.0,69.0,78.0,62.0,16.560000000000002,0.0
2025-02-04 02:30:00,543.14,-40.25999999999999,0.0,,100.0,69.43333333333334,599.64,0.0,70.0,,36.24666666666667,74.0,0.0,70.0,,0.0,70.48333333333333,,,67.0,69.0,78.0,62.0,13.390000000000008,0.0
2025-02-04 02:45:00,545.9666666666667,-61.43999999999994,0.0,,100.0,67.76666666666667,599.64,0.0,70.0,,32.82666666666667,74.0,0.0,70.0,,0.0,70.46666666666667,,,67.0,69.0,78.0,62.0,11.0,0.0
2025-02-04 03:00:00,544.5533333333333,-44.49000000000001,0.0,,100.0,66.33333333333333,599.64,0.0,70.0,,29.349999999999998,74.0,0.0,70.0,,0.0,70.45333333333333,,,67.0,69.0,78.0,62.0,9.29,0.0
2025-02-04 03:15:00,537.49,-61.43999999999994,0.0,,100.0,65.17333333333333,599.64,0.0,70.0,,26.573333333333334,74.0,0.0,70.0,,0.0,70.42999999999999,,,67.0,69.0,78.0,62.0,7.890000000000001,0.0
2025-02-04 03:30:00,545.9633333333333,-61.43999999999994,0.0,,100.0,64.11333333333333,599.64,0.0,70.0,,23.88,74.0,0.0,70.0,,0.0,70.40333333333332,,,67.0,69.0,78.0,62.0,7.039999999999992,0.0
2025-02-04 03:45:00,531.1333333333333,-57.210000000000036,0.0,,100.0,62.67666666666667,599.64,0.0,70.0,,20.88,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,5.780000000000001,0.0
2025-02-04 04:00:00,540.3166666666667,-76.27999999999997,0.0,,100.0,66.2,599.64,0.0,70.0,,12.933333333333335,74.0,0.0,70.0,,0.0,70.62,,,67.0,69.0,78.0,62.0,4.460000000000001,0.0
2025-02-04 04:15:00,541.02,-67.79999999999995,0.0,,100.0,58.699999999999996,599.64,0.0,70.0,,6.873333333333334,74.0,0.0,70.0,,0.0,70.65333333333332,,,67.0,69.0,78.0,62.0,0.9100000000000037,0.0
2025-02-04 04:30:00,553.0300000000001,-57.210000000000036,0.0,,100.0,63.21666666666667,599.64,0.0,70.0,,2.0633333333333335,74.0,0.0,70.0,,0.0,70.75,,,67.0,69.0,78.0,62.0,1.1000000000000014,0.0
2025-02-04 04:45:00,553.0266666666666,-46.610000000000014,0.0,,100.0,59.07666666666666,599.64,0.0,70.0,,0.4000000000000001,74.0,0.0,70.0,,0.0,70.50666666666667,,,67.0,69.0,78.0,62.0,0.6200000000000045,0.0
2025-02-04 05:00:00,577.75,-36.01999999999998,0.0,,63.5,58.223333333333336,599.64,0.0,70.0,,0.96,74.0,0.0,70.0,,0.0,70.34666666666666,,,67.0,69.0,78.0,62.0,0.6600000000000037,0.0
2025-02-04 05:15:00,594.6999999999999,-6.350000000000023,0.0,,46.0,64.44666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.53,,,67.0,69.0,78.0,62.0,1.1600000000000037,0.0
2025-02-04 05:30:00,598.9366666666666,0.0,0.0,,44.833333333333336,64.51666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.87666666666667,,,67.0,69.0,78.0,62.0,0.6599999999999966,0.0
2025-02-04 05:45:00,599.6433333333333,-10.590000000000032,0.0,,45.166666666666664,64.12333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,,67.0,69.0,78.0,62.0,0.8400000000000034,0.0
2025-02-04 06:00:00,608.12,-2.1200000000000045,0.0,,44.833333333333336,63.53,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.73666666666666,,,67.0,69.0,78.0,62.0,0.8500000000000014,0.0
2025-02-04 06:15:00,587.64,-6.350000000000023,0.0,,45.5,63.346666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,,67.0,69.0,78.0,62.0,0.8200000000000003,0.0
2025-02-04 06:30:00,603.8833333333333,-8.470000000000027,0.0,,45.333333333333336,63.01666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,,67.0,69.0,78.0,62.0,0.8499999999999943,0.0
2025-02-04 06:45:00,601.76,8.480000000000018,0.0,,45.666666666666664,62.44,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,,67.0,69.0,78.0,62.0,0.7999999999999972,0.0
2025-02-04 07:00:00,597.5266666666666,0.0,0.0,,46.0,62.026666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,78.0,62.0,0.75,0.0
2025-02-04 07:15:00,593.9966666666666,-8.470000000000027,0.0,,46.333333333333336,61.873333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.14999999999999,,,67.0,69.0,78.0,62.0,0.75,0.0
2025-02-04 07:30:00,576.3366666666667,-8.470000000000027,0.0,,45.833333333333336,62.04333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,78.0,62.0,0.7800000000000011,0.0
2025-02-04 07:45:00,601.76,-25.41999999999996,0.0,,45.5,62.35666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,0.7199999999999989,0.0
2025-02-04 08:00:00,596.11,8.480000000000018,0.0,,45.833333333333336,62.19333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,0.75,0.0
2025-02-04 08:15:00,598.9399999999999,-10.590000000000032,0.0,,46.333333333333336,61.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,0.7000000000000028,0.0
2025-02-04 08:30:00,607.4133333333333,-10.590000000000032,0.0,,45.833333333333336,61.833333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.13333333333334,,,67.0,69.0,78.0,62.0,0.75,0.0
2025-02-04 08:45:00,611.65,2.1200000000000045,0.0,,45.666666666666664,61.78,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,0.6200000000000045,0.0
2025-02-04 09:00:00,593.2833333333333,36.01999999999998,0.0,,45.666666666666664,61.63333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33,,,67.0,69.0,78.0,62.0,0.7100000000000009,0.0
2025-02-04 09:15:00,602.4666666666667,0.0,0.0,,46.0,61.50333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36333333333333,,,67.0,69.0,78.0,62.0,0.7000000000000028,0.0
2025-02-04 09:30:00,608.8266666666667,-2.1200000000000045,0.0,,45.833333333333336,61.346666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33999999999999,,,67.0,69.0,78.0,62.0,0.740000000000002,0.0
2025-02-04 09:45:00,591.8766666666667,-6.350000000000023,0.0,,45.666666666666664,60.906666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.3,,,67.0,69.0,78.0,62.0,0.769999999999996,0.0
2025-02-04 10:00:00,598.2333333333332,-4.230000000000018,0.0,,45.5,58.836666666666666,599.64,0.0,70.0,,0.17333333333333334,74.0,0.0,70.0,,0.0,70.08,,,67.0,69.0,78.0,62.0,0.7700000000000031,0.0
2025-02-04 10:15:00,598.9399999999999,6.360000000000014,0.0,,46.0,59.04666666666666,599.64,0.0,70.0,,9.683333333333332,74.0,0.0,70.0,,0.0,69.56666666666666,,,67.0,69.0,78.0,62.0,0.9600000000000009,0.0
2025-02-04 10:30:00,597.5266666666666,-6.350000000000023,0.0,,55.833333333333336,64.21,599.64,0.0,70.0,,20.189999999999998,74.0,0.0,70.0,,0.0,69.27333333333333,,,67.0,69.0,78.0,62.0,1.9799999999999969,0.0
2025-02-04 10:45:00,601.0533333333333,-12.710000000000036,0.0,,57.666666666666664,65.45333333333333,599.64,0.0,70.0,,22.953333333333333,74.0,0.0,70.0,,0.0,69.38333333333334,,,67.0,69.0,78.0,62.0,4.399999999999999,0.0
2025-02-04 11:00:00,603.1766666666666,0.0,0.0,,59.0,65.99666666666667,599.64,0.0,70.0,,24.953333333333333,74.0,0.0,70.0,,0.0,69.49333333333334,,,67.0,69.0,78.0,62.0,5.030000000000001,0.0
