time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 17:30:00,570.6866666666666,-40.25999999999999,0.0,,100.0,63.61000000000001,599.64,0.0,70.0,,9.373333333333333,74.0,0.0,70.0,,0.0,70.55666666666667,,,67.0,69.0,78.0,62.0,3.6300000000000026,0.0
2025-02-09 17:45:00,562.9166666666666,-19.069999999999936,0.0,,100.0,63.68,599.64,0.0,70.0,,5.586666666666666,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-09 18:00:00,565.7433333333333,-21.18999999999994,0.0,,100.0,63.92666666666667,599.64,0.0,70.0,,0.77,74.0,0.0,70.0,,0.0,70.62,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-09 18:15:00,562.9166666666666,-44.49000000000001,0.0,,100.0,64.04333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,2.6299999999999955,0.0
2025-02-09 18:30:00,564.33,-46.610000000000014,0.0,,100.0,64.12,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.72333333333334,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-09 18:45:00,572.8066666666667,-23.299999999999955,0.0,,100.0,64.07333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60333333333334,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-09 19:00:00,574.2166666666667,-14.830000000000041,0.0,,100.0,63.96,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50333333333333,,,67.0,69.0,78.0,62.0,2.799999999999997,0.0
2025-02-09 19:15:00,570.6833333333334,-33.89999999999998,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,78.0,62.0,2.75,0.0
2025-02-09 19:30:00,560.7966666666666,-38.139999999999986,0.0,,100.0,63.84,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.32333333333332,,,67.0,69.0,78.0,62.0,2.779999999999994,0.0
2025-02-09 19:45:00,564.33,-33.89999999999998,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-09 20:00:00,567.1566666666666,-23.299999999999955,0.0,,100.0,64.07000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.19333333333333,,,67.0,69.0,78.0,62.0,2.750000000000007,0.0
2025-02-09 20:15:00,577.7466666666667,-29.659999999999968,0.0,,100.0,64.09666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,,67.0,69.0,78.0,62.0,2.770000000000003,0.0
2025-02-09 20:30:00,577.0433333333334,-21.18999999999994,0.0,,100.0,64.13333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06333333333333,,,67.0,69.0,78.0,62.0,2.7900000000000063,0.0
2025-02-09 20:45:00,577.7466666666668,-23.299999999999955,0.0,,100.0,64.14333333333333,599.64,0.0,70.0,,0.013333333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,,67.0,69.0,78.0,62.0,2.8100000000000023,0.0
2025-02-09 21:00:00,569.98,-16.949999999999932,0.0,,100.0,64.11333333333333,599.64,0.0,70.0,,0.11666666666666665,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,2.740000000000009,0.0
2025-02-09 21:15:00,563.6233333333333,-27.539999999999964,0.0,,100.0,64.04666666666667,599.64,0.0,70.0,,0.5066666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,2.729999999999997,0.0
2025-02-09 21:30:00,569.98,-8.470000000000027,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,2.3333333333333335,74.0,0.0,70.0,,0.0,69.89333333333333,,,67.0,69.0,78.0,62.0,2.8200000000000003,0.0
2025-02-09 21:45:00,565.0333333333333,-33.89999999999998,0.0,,100.0,63.85333333333333,599.64,0.0,70.0,,4.496666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,,67.0,69.0,78.0,62.0,2.75,0.0
2025-02-09 22:00:00,569.27,-36.01999999999998,0.0,,100.0,63.78666666666667,599.64,0.0,70.0,,7.22,74.0,0.0,70.0,,0.0,69.77,,,67.0,69.0,78.0,62.0,2.8100000000000023,0.0
2025-02-09 22:15:00,555.8533333333334,-31.779999999999973,0.0,,100.0,63.78666666666666,599.64,0.0,70.0,,10.483333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,2.729999999999997,0.0
2025-02-09 22:30:00,551.6166666666667,-46.610000000000014,0.0,,100.0,64.42,599.64,0.0,70.0,,12.633333333333333,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,3.030000000000001,0.0
2025-02-09 22:45:00,568.5666666666667,-48.73000000000002,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,15.030000000000001,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,3.9199999999999946,0.0
2025-02-09 23:00:00,558.6766666666666,-36.01999999999998,0.0,,100.0,65.19,599.64,0.0,70.0,,15.323333333333332,74.0,0.0,70.0,,0.0,69.78333333333333,,,67.0,69.0,78.0,62.0,4.740000000000002,0.0
2025-02-09 23:15:00,567.1533333333333,-57.210000000000036,0.0,,100.0,65.08999999999999,599.64,0.0,70.0,,15.26,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,4.469999999999992,0.0
2025-02-09 23:30:00,562.9166666666666,-21.18999999999994,0.0,,100.0,65.36,599.64,0.0,70.0,,16.163333333333334,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,4.689999999999991,0.0
2025-02-09 23:45:00,574.9233333333333,-33.89999999999998,0.0,,100.0,65.69666666666667,599.64,0.0,70.0,,17.28,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.040000000000006,0.0
2025-02-10 00:00:00,564.3266666666667,,0.0,,100.0,66.01333333333334,599.64,0.0,70.0,,18.326666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:15:00,567.86,,0.0,,100.0,66.38,599.64,0.0,70.0,,19.506666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:30:00,568.5666666666667,,0.0,,100.0,66.75333333333333,599.64,0.0,70.0,,20.540000000000003,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:45:00,575.63,,0.0,,100.0,67.11333333333333,599.64,0.0,70.0,,21.599999999999998,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:00:00,565.7433333333333,,0.0,,100.0,67.50666666666666,599.64,0.0,70.0,,22.736666666666665,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:15:00,585.5133333333333,,0.0,,100.0,67.90333333333332,599.64,0.0,70.0,,23.923333333333332,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:30:00,574.2166666666667,,0.0,,100.0,68.27333333333333,599.64,0.0,70.0,,25.150000000000002,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:45:00,564.3266666666667,,0.0,,100.0,68.70333333333333,599.64,0.0,70.0,,26.263333333333335,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:00:00,557.2633333333333,,0.0,,100.0,69.20333333333333,599.64,0.0,70.0,,27.513333333333332,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:15:00,576.34,,0.0,,100.0,69.67333333333333,599.64,0.0,70.0,,28.593333333333334,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:30:00,577.0433333333334,,0.0,,100.0,70.04666666666667,599.64,0.0,70.0,,29.676666666666666,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:45:00,568.5666666666666,,0.0,,100.0,70.49,599.64,0.0,70.0,,30.89,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:00:00,558.68,,0.0,,100.0,71.06,599.64,0.0,70.0,,32.19,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:15:00,568.5666666666667,,0.0,,100.0,71.57666666666667,599.64,0.0,70.0,,33.42666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:30:00,577.0400000000001,,0.0,,100.0,72.18,599.64,0.0,70.0,,34.78,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:45:00,567.86,-16.949999999999932,0.0,,100.0,73.02333333333333,599.64,0.0,70.0,,36.32333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,78.0,62.0,12.770000000000003,0.0
2025-02-10 04:00:00,562.21,-40.25999999999999,0.0,,100.0,74.50333333333333,599.64,0.0,70.0,,39.050000000000004,74.0,0.0,70.0,,0.0,69.76,,,67.0,69.0,78.0,62.0,13.819999999999993,0.0
2025-02-10 04:15:00,566.4499999999999,-36.01999999999998,0.0,,100.0,75.42333333333333,599.64,0.0,70.0,,40.19,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,78.0,62.0,15.460000000000008,0.0
2025-02-10 04:30:00,563.6233333333333,-27.539999999999964,0.0,,100.0,77.12666666666667,599.64,0.0,70.0,,42.70666666666667,74.0,0.0,70.0,,0.0,69.73666666666666,,,67.0,69.0,78.0,62.0,16.629999999999995,0.0
2025-02-10 04:45:00,567.86,-38.139999999999986,0.0,,100.0,77.88666666666667,599.64,0.0,70.0,,43.946666666666665,74.0,0.0,70.0,,0.0,69.76666666666667,,,67.0,69.0,78.0,62.0,18.42,0.0
2025-02-10 05:00:00,567.1533333333333,-27.539999999999964,0.0,,100.0,79.0,599.64,0.0,70.0,,45.846666666666664,74.0,0.0,70.0,,0.0,69.76,,,67.0,69.0,78.0,62.0,18.770000000000003,0.0
2025-02-10 05:15:00,551.6133333333333,-40.25999999999999,0.0,,100.0,80.42666666666666,599.64,0.0,70.0,,48.29666666666666,74.0,0.0,70.0,,0.0,69.73,,,67.0,69.0,78.0,62.0,20.230000000000004,0.0
2025-02-10 05:30:00,576.3333333333334,-50.85000000000002,0.0,,100.0,81.76333333333334,599.64,0.0,70.0,,50.40333333333333,74.0,0.0,70.0,,0.0,69.73,,,67.0,69.0,78.0,62.0,21.760000000000005,0.0
2025-02-10 05:45:00,553.7333333333332,-12.710000000000036,0.0,,100.0,83.18666666666667,599.64,0.0,70.0,,52.74333333333333,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,23.22,0.0
2025-02-10 06:00:00,564.3266666666667,-48.73000000000002,0.0,,100.0,84.5,599.64,0.0,70.0,,54.873333333333335,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,24.78,0.0
2025-02-10 06:15:00,562.21,-36.01999999999998,0.0,,100.0,86.06666666666666,599.64,0.0,70.0,,57.026666666666664,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,26.18999999999999,0.0
2025-02-10 06:30:00,565.7433333333333,-29.659999999999968,0.0,,100.0,87.38,599.64,0.0,70.0,,59.06666666666666,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,27.9,0.0
2025-02-10 06:45:00,562.21,-42.370000000000005,0.0,,100.0,88.97000000000001,599.64,0.0,70.0,,61.376666666666665,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,29.289999999999992,0.0
2025-02-10 07:00:00,570.6866666666666,-29.659999999999968,0.0,,100.0,90.33999999999999,599.64,0.0,70.0,,63.586666666666666,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,31.290000000000006,0.0
2025-02-10 07:15:00,560.7966666666666,-23.299999999999955,0.0,,100.0,91.77333333333333,599.64,0.0,70.0,,65.80666666666667,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,32.63,0.0
2025-02-10 07:30:00,549.4966666666666,-42.370000000000005,0.0,,100.0,93.17666666666666,599.64,0.0,70.0,,68.09666666666668,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,33.93,0.0
2025-02-10 07:45:00,561.5033333333333,-50.85000000000002,0.0,,100.0,94.3,599.64,0.0,70.0,,70.12333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,35.379999999999995,0.0
2025-02-10 08:00:00,547.3766666666667,-31.779999999999973,0.0,,100.0,95.37333333333333,599.64,0.0,70.0,,72.22666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,36.63,0.0
2025-02-10 08:15:00,550.1999999999999,-52.97000000000003,0.0,,100.0,96.33,599.64,0.0,70.0,,74.39999999999999,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,37.61,0.0
2025-02-10 08:30:00,550.91,-59.33000000000004,0.0,,100.0,97.31666666666666,599.64,0.0,70.0,,76.64666666666666,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,38.760000000000005,0.0
2025-02-10 08:45:00,547.3766666666667,-31.779999999999973,0.0,,100.0,98.13,599.64,0.0,70.0,,78.68666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,39.7,0.0
2025-02-10 09:00:00,548.0833333333334,-42.370000000000005,0.0,,100.0,99.05666666666667,599.64,0.0,70.0,,80.41,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,40.650000000000006,0.0
2025-02-10 09:15:00,553.03,-52.97000000000003,0.0,,100.0,99.72666666666667,599.64,0.0,70.0,,82.76,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,41.71999999999999,0.0
2025-02-10 09:30:00,539.61,-42.370000000000005,0.0,,100.0,100.53666666666668,599.64,0.0,70.0,,84.54,74.0,0.0,70.0,,0.0,69.73,,,67.0,69.0,78.0,62.0,42.31000000000001,0.0
2025-02-10 09:45:00,554.4399999999999,-63.559999999999945,0.0,,100.0,100.64666666666666,599.64,0.0,70.0,,85.34666666666665,74.0,0.0,70.0,,0.0,69.76,,,67.0,69.0,78.0,62.0,43.07,0.0
2025-02-10 10:00:00,543.14,-46.610000000000014,0.0,,100.0,101.38,599.64,0.0,70.0,,87.28333333333335,74.0,0.0,70.0,,0.0,69.76666666666667,,,67.0,69.0,78.0,62.0,43.099999999999994,0.0
2025-02-10 10:15:00,540.3133333333334,-61.43999999999994,0.0,,100.0,101.72333333333334,599.64,0.0,70.0,,88.54666666666667,74.0,0.0,70.0,,0.0,69.77333333333333,,,67.0,69.0,78.0,62.0,43.879999999999995,0.0
2025-02-10 10:30:00,545.9666666666667,-44.49000000000001,0.0,,100.0,102.41666666666667,599.64,0.0,70.0,,90.64,74.0,0.0,70.0,,0.0,69.76,,,67.0,69.0,78.0,62.0,44.68,0.0
2025-02-10 10:45:00,548.79,-48.73000000000002,0.0,,100.0,103.24333333333334,599.64,0.0,70.0,,92.39,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,78.0,62.0,45.410000000000004,0.0
2025-02-10 11:00:00,557.2633333333333,-59.33000000000004,0.0,,100.0,103.62333333333333,599.64,0.0,70.0,,93.98666666666668,74.0,0.0,70.0,,0.0,69.75333333333333,,,67.0,69.0,78.0,62.0,46.23,0.0
2025-02-10 11:15:00,550.2033333333333,-52.97000000000003,0.0,,100.0,104.04,599.64,0.0,70.0,,95.85666666666667,74.0,0.0,70.0,,0.0,69.75666666666666,,,67.0,69.0,78.0,62.0,46.620000000000005,0.0
2025-02-10 11:30:00,550.91,-59.33000000000004,0.0,,100.0,103.955,599.64,0.0,70.0,,98.405,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,47.10999999999999,0.0
2025-02-10 11:45:00,544.5525,-46.610000000000014,0.0,,100.0,103.8975,599.64,0.0,70.0,,99.81,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,47.07,0.0
2025-02-10 12:00:00,547.38,-52.97000000000003,0.0,,100.0,103.87,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,47.25999999999999,0.0
2025-02-10 12:15:00,539.61,-61.43999999999994,0.0,,100.0,103.08666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,47.01,0.0
2025-02-10 12:30:00,547.3766666666667,-67.79999999999995,0.0,,100.0,102.66666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,46.2,0.0
2025-02-10 12:45:00,545.9633333333333,-44.49000000000001,0.0,,100.0,102.67,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,78.0,62.0,46.099999999999994,0.0
2025-02-10 13:00:00,545.26,-55.09000000000003,0.0,,100.0,102.81666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,46.209999999999994,0.0
2025-02-10 13:15:00,546.67,-65.67999999999995,0.0,,100.0,102.83999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,46.35999999999999,0.0
2025-02-10 13:30:00,528.3066666666667,-50.85000000000002,0.0,,100.0,102.89,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75999999999999,,,67.0,69.0,78.0,62.0,46.17,0.0
2025-02-10 13:45:00,536.78,-63.559999999999945,0.0,,100.0,103.32666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,45.71000000000001,0.0
2025-02-10 14:00:00,549.4933333333333,-72.03999999999996,0.0,,100.0,103.63333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,46.24999999999999,0.0
2025-02-10 14:15:00,539.61,-55.09000000000003,0.0,,100.0,103.73666666666668,599.64,0.0,70.0,,99.29666666666667,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,78.0,62.0,46.040000000000006,0.0
2025-02-10 14:30:00,542.4366666666666,-48.73000000000002,0.0,,100.0,104.25666666666666,599.64,0.0,70.0,,96.82,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,45.980000000000004,0.0
2025-02-10 14:45:00,546.6733333333333,-44.49000000000001,0.0,,100.0,103.68333333333334,599.64,0.0,70.0,,93.00666666666666,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,45.94,0.0
2025-02-10 15:00:00,548.79,-63.559999999999945,0.0,,100.0,102.35000000000001,599.64,0.0,70.0,,89.90666666666668,74.0,0.0,70.0,,0.0,70.3,,,67.0,69.0,78.0,62.0,44.56999999999999,0.0
2025-02-10 15:15:00,536.7833333333333,-44.49000000000001,0.0,,100.0,101.05333333333333,599.64,0.0,70.0,,85.75666666666666,74.0,0.0,70.0,,0.0,70.38,,,67.0,69.0,78.0,62.0,43.010000000000005,0.0
2025-02-10 15:30:00,542.4333333333333,-50.85000000000002,0.0,,100.0,100.15666666666668,599.64,0.0,70.0,,82.17333333333333,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,41.690000000000005,0.0
2025-02-10 15:45:00,531.1333333333333,-52.97000000000003,0.0,,100.0,98.45666666666666,599.64,0.0,70.0,,77.09666666666668,74.0,0.0,70.0,,0.0,70.50333333333333,,,67.0,69.0,78.0,62.0,40.31,0.0
2025-02-10 16:00:00,537.49,-65.67999999999995,0.0,,100.0,95.57333333333334,599.64,0.0,70.0,,70.83999999999999,74.0,0.0,70.0,,0.0,70.59333333333335,,,67.0,69.0,78.0,62.0,37.419999999999995,0.0
2025-02-10 16:15:00,538.9033333333333,-76.27999999999997,0.0,,100.0,91.88,599.64,0.0,70.0,,63.5,74.0,0.0,70.0,,0.0,70.71,,,67.0,69.0,78.0,62.0,34.33,0.0
2025-02-10 16:30:00,547.38,-48.73000000000002,0.0,,100.0,86.85000000000001,599.64,0.0,70.0,,55.51333333333334,74.0,0.0,70.0,,0.0,70.81666666666666,,,67.0,69.0,78.0,62.0,29.569999999999993,0.0
2025-02-10 16:45:00,539.6066666666667,-44.49000000000001,0.0,,100.0,81.17666666666666,599.64,0.0,70.0,,46.61666666666667,74.0,0.0,70.0,,0.0,70.93333333333334,,,67.0,69.0,78.0,62.0,24.400000000000006,0.0
2025-02-10 17:00:00,552.32,-55.09000000000003,0.0,,100.0,76.50333333333333,599.64,0.0,70.0,,38.93333333333333,74.0,0.0,70.0,,0.0,70.95666666666666,,,67.0,69.0,78.0,62.0,18.239999999999995,0.0
2025-02-10 17:15:00,560.0866666666667,-36.01999999999998,0.0,,100.0,72.46666666666665,599.64,0.0,70.0,,31.706666666666667,74.0,0.0,70.0,,0.0,70.95,,,67.0,69.0,78.0,62.0,13.390000000000008,0.0
2025-02-10 17:30:00,546.6733333333333,-40.25999999999999,0.0,,100.0,69.53666666666668,599.64,0.0,70.0,,24.5,74.0,0.0,70.0,,0.0,70.95666666666666,,,67.0,69.0,78.0,62.0,9.870000000000005,0.0
2025-02-10 17:45:00,539.6066666666667,-44.49000000000001,0.0,,100.0,67.21666666666667,599.64,0.0,70.0,,16.69666666666667,74.0,0.0,70.0,,0.0,70.98333333333333,,,67.0,69.0,78.0,62.0,7.039999999999999,0.0
2025-02-10 18:00:00,553.7366666666667,-72.03999999999996,0.0,,100.0,65.14333333333333,599.64,0.0,70.0,,7.386666666666667,74.0,0.0,70.0,,0.0,71.07333333333334,,,67.0,69.0,78.0,62.0,3.990000000000009,0.0
2025-02-10 18:15:00,552.32,-48.73000000000002,0.0,,100.0,65.36,599.64,0.0,70.0,,0.21,74.0,0.0,70.0,,0.0,71.10333333333334,,,67.0,69.0,78.0,62.0,2.759999999999991,0.0
2025-02-10 18:30:00,555.8533333333334,-57.210000000000036,0.0,,100.0,65.63,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.08,,,67.0,69.0,78.0,62.0,2.760000000000005,0.0
2025-02-10 18:45:00,555.8533333333334,-42.370000000000005,0.0,,100.0,65.72666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95,,,67.0,69.0,78.0,62.0,2.6999999999999957,0.0
2025-02-10 19:00:00,548.79,-40.25999999999999,0.0,,100.0,65.86333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.77333333333333,,,67.0,69.0,78.0,62.0,2.559999999999995,0.0
2025-02-10 19:15:00,548.0833333333334,-63.559999999999945,0.0,,100.0,66.12333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60666666666667,,,67.0,69.0,78.0,62.0,2.6399999999999935,0.0
2025-02-10 19:30:00,565.74,-61.43999999999994,0.0,,100.0,66.29666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,,67.0,69.0,78.0,62.0,2.5300000000000082,0.0
2025-02-10 19:45:00,553.7366666666667,-29.659999999999968,0.0,,100.0,66.33666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43666666666667,,,67.0,69.0,78.0,62.0,2.539999999999992,0.0
2025-02-10 20:00:00,556.56,-42.370000000000005,0.0,,100.0,66.29666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43,,,67.0,69.0,78.0,62.0,2.469999999999999,0.0
2025-02-10 20:15:00,568.5666666666666,-29.659999999999968,0.0,,100.0,66.30666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-10 20:30:00,577.7466666666668,-38.139999999999986,0.0,,100.0,66.45333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,,67.0,69.0,78.0,62.0,2.3400000000000034,0.0
2025-02-10 20:45:00,604.5866666666667,-16.949999999999932,0.0,,97.0,66.53666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.64333333333333,,,67.0,69.0,78.0,62.0,2.3400000000000034,0.0
2025-02-10 21:00:00,584.81,10.600000000000023,0.0,,71.66666666666667,66.61333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,2.3299999999999983,0.0
2025-02-10 21:15:00,593.9966666666666,-14.830000000000041,0.0,,73.16666666666667,66.60333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,,67.0,69.0,78.0,62.0,2.339999999999989,0.0
2025-02-10 21:30:00,608.8233333333334,-6.350000000000023,0.0,,73.83333333333333,66.72000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,,67.0,69.0,78.0,62.0,2.3999999999999915,0.0
2025-02-10 21:45:00,600.3466666666667,21.190000000000055,0.0,,72.5,66.62,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.08666666666666,,,67.0,69.0,78.0,62.0,2.210000000000008,0.0
2025-02-10 22:00:00,595.4066666666666,2.1200000000000045,0.0,,73.33333333333333,66.53000000000002,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.1,,,67.0,69.0,78.0,62.0,2.3900000000000006,0.0
2025-02-10 22:15:00,605.2933333333334,8.480000000000018,0.0,,74.0,66.36333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.07333333333334,,,67.0,69.0,78.0,62.0,2.3599999999999994,0.0
2025-02-10 22:30:00,593.2866666666666,4.240000000000009,0.0,,72.5,66.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.90333333333334,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-10 22:45:00,599.6433333333333,0.0,0.0,,71.83333333333333,65.81666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.58999999999999,,,67.0,69.0,78.0,62.0,2.460000000000001,0.0
2025-02-10 23:00:00,606.7066666666666,6.360000000000014,0.0,,73.33333333333333,65.58666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.19,,,67.0,69.0,78.0,62.0,2.530000000000001,0.0
2025-02-10 23:15:00,603.88,12.720000000000027,0.0,,73.0,65.32666666666667,599.64,0.0,70.0,,4.476666666666667,74.0,0.0,70.0,,0.0,69.79333333333334,,,67.0,69.0,78.0,62.0,2.5700000000000003,0.0
2025-02-10 23:30:00,584.81,6.360000000000014,0.0,,87.0,66.14999999999999,599.64,0.0,70.0,,14.696666666666665,74.0,0.0,70.0,,0.0,69.42333333333333,,,67.0,69.0,78.0,62.0,2.6000000000000014,0.0
2025-02-10 23:45:00,551.6133333333333,-31.779999999999973,0.0,,100.0,69.31,599.64,0.0,70.0,,24.063333333333333,74.0,0.0,70.0,,0.0,69.21666666666667,,,67.0,69.0,78.0,62.0,4.960000000000001,0.0
2025-02-11 00:00:00,562.21,-50.85000000000002,0.0,,100.0,72.53666666666668,599.64,0.0,70.0,,32.53,74.0,0.0,70.0,,0.0,69.10666666666667,,,67.0,69.0,78.0,62.0,8.310000000000002,0.0
2025-02-11 00:15:00,560.09,-31.779999999999973,0.0,,100.0,77.39,599.64,0.0,70.0,,40.666666666666664,74.0,0.0,70.0,,0.0,69.05333333333333,,,67.0,69.0,78.0,62.0,11.599999999999994,0.0
2025-02-11 00:30:00,545.9666666666667,-46.610000000000014,0.0,,100.0,80.12333333333333,599.64,0.0,70.0,,45.10666666666666,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,78.0,62.0,16.360000000000007,0.0
2025-02-11 00:45:00,548.0833333333334,-67.79999999999995,0.0,,100.0,82.12333333333333,599.64,0.0,70.0,,48.096666666666664,74.0,0.0,70.0,,0.0,69.29666666666667,,,67.0,69.0,78.0,62.0,19.47,0.0
2025-02-11 01:00:00,549.5,-72.03999999999996,0.0,,100.0,82.80666666666667,599.64,0.0,70.0,,49.343333333333334,74.0,0.0,70.0,,0.0,69.47,,,67.0,69.0,78.0,62.0,21.379999999999995,0.0
2025-02-11 01:15:00,553.03,-63.559999999999945,0.0,,100.0,82.67,599.64,0.0,70.0,,48.69333333333333,74.0,0.0,70.0,,0.0,69.65666666666665,,,67.0,69.0,78.0,62.0,21.090000000000003,0.0
2025-02-11 01:30:00,555.8533333333334,-44.49000000000001,0.0,,100.0,80.92666666666666,599.64,0.0,70.0,,46.169999999999995,74.0,0.0,70.0,,0.0,69.86,,,67.0,69.0,78.0,62.0,20.79,0.0
2025-02-11 01:45:00,549.4966666666666,-38.139999999999986,0.0,,100.0,79.44333333333334,599.64,0.0,70.0,,44.20666666666667,74.0,0.0,70.0,,0.0,69.99,,,67.0,69.0,78.0,62.0,19.11,0.0
2025-02-11 02:00:00,551.6166666666667,-46.610000000000014,0.0,,100.0,77.81666666666666,599.64,0.0,70.0,,41.333333333333336,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,17.480000000000004,0.0
2025-02-11 02:15:00,557.2666666666667,-33.89999999999998,0.0,,100.0,74.95333333333333,599.64,0.0,70.0,,36.776666666666664,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,15.970000000000006,0.0
2025-02-11 02:30:00,549.4966666666666,-29.659999999999968,0.0,,100.0,72.64333333333333,599.64,0.0,70.0,,32.516666666666666,74.0,0.0,70.0,,0.0,70.35333333333334,,,67.0,69.0,78.0,62.0,12.900000000000006,0.0
2025-02-11 02:45:00,548.79,-59.33000000000004,0.0,,100.0,71.26333333333334,599.64,0.0,70.0,,29.74666666666667,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,78.0,62.0,10.640000000000008,0.0
2025-02-11 03:00:00,560.7966666666666,-52.97000000000003,0.0,,100.0,69.99333333333334,599.64,0.0,70.0,,26.66,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,78.0,62.0,9.380000000000003,0.0
2025-02-11 03:15:00,557.9699999999999,-50.85000000000002,0.0,,100.0,69.14666666666666,599.64,0.0,70.0,,24.69666666666667,74.0,0.0,70.0,,0.0,70.32666666666667,,,67.0,69.0,78.0,62.0,8.269999999999996,0.0
2025-02-11 03:30:00,557.2633333333333,-38.139999999999986,0.0,,100.0,68.64999999999999,599.64,0.0,70.0,,23.793333333333333,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,78.0,62.0,7.590000000000003,0.0
2025-02-11 03:45:00,552.3233333333334,-36.01999999999998,0.0,,100.0,67.99666666666667,599.64,0.0,70.0,,21.743333333333336,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,78.0,62.0,7.149999999999999,0.0
2025-02-11 04:00:00,560.09,-61.43999999999994,0.0,,100.0,67.26,599.64,0.0,70.0,,19.82,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,6.449999999999996,0.0
2025-02-11 04:15:00,559.3833333333333,-42.370000000000005,0.0,,100.0,66.60333333333334,599.64,0.0,70.0,,18.099999999999998,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,78.0,62.0,5.670000000000002,0.0
2025-02-11 04:30:00,561.5033333333333,-40.25999999999999,0.0,,100.0,66.10333333333334,599.64,0.0,70.0,,16.58,74.0,0.0,70.0,,0.0,70.21666666666665,,,67.0,69.0,78.0,62.0,5.269999999999996,0.0
2025-02-11 04:45:00,548.0866666666667,-50.85000000000002,0.0,,100.0,65.66666666666667,599.64,0.0,70.0,,15.11,74.0,0.0,70.0,,0.0,70.20666666666666,,,67.0,69.0,78.0,62.0,4.720000000000006,0.0
2025-02-11 05:00:00,554.44,-63.559999999999945,0.0,,100.0,65.17,599.64,0.0,70.0,,13.406666666666666,74.0,0.0,70.0,,0.0,70.21,,,67.0,69.0,78.0,62.0,4.169999999999995,0.0
2025-02-11 05:15:00,564.3266666666667,-25.41999999999996,0.0,,100.0,64.79666666666667,599.64,0.0,70.0,,12.053333333333333,74.0,0.0,70.0,,0.0,70.20333333333333,,,67.0,69.0,78.0,62.0,3.549999999999997,0.0
2025-02-11 05:30:00,561.5033333333333,-40.25999999999999,0.0,,100.0,64.41333333333334,599.64,0.0,70.0,,11.200000000000001,74.0,0.0,70.0,,0.0,70.16666666666667,,,67.0,69.0,78.0,62.0,3.3900000000000006,0.0
2025-02-11 05:45:00,550.2033333333333,-52.97000000000003,0.0,,100.0,64.25333333333333,599.64,0.0,70.0,,10.926666666666668,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,2.9100000000000037,0.0
2025-02-11 06:00:00,555.8533333333334,,0.0,,100.0,64.04666666666667,599.64,0.0,70.0,,9.953333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:15:00,558.6766666666666,,0.0,,100.0,64.01,599.64,0.0,70.0,,9.116666666666667,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:30:00,565.0333333333333,,0.0,,100.0,64.02,599.64,0.0,70.0,,8.153333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:45:00,568.5666666666667,,0.0,,100.0,64.06666666666666,599.64,0.0,70.0,,7.45,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:00:00,555.1466666666666,,0.0,,100.0,63.99333333333334,599.64,0.0,70.0,,7.04,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:15:00,569.2733333333334,,0.0,,100.0,63.99333333333334,599.64,0.0,70.0,,6.6499999999999995,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:30:00,554.4399999999999,,0.0,,100.0,63.98,599.64,0.0,70.0,,6.66,74.0,0.0,70.0,,0.0,70.04333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:45:00,548.0833333333334,,0.0,,100.0,63.94333333333333,599.64,0.0,70.0,,7.613333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:00:00,555.85,,0.0,,100.0,64.04,599.64,0.0,70.0,,7.3500000000000005,74.0,0.0,70.0,,0.0,70.00666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:15:00,550.91,,0.0,,100.0,64.11666666666667,599.64,0.0,70.0,,7.57,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:30:00,561.5033333333333,,0.0,,100.0,64.26333333333334,599.64,0.0,70.0,,6.446666666666666,74.0,0.0,70.0,,0.0,70.03333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:45:00,553.0266666666666,,0.0,,100.0,64.21333333333334,599.64,0.0,70.0,,4.99,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:00:00,565.0333333333333,,0.0,,100.0,64.27,599.64,0.0,70.0,,4.08,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:15:00,555.8533333333334,,0.0,,100.0,64.05333333333333,599.64,0.0,70.0,,3.106666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:30:00,553.0266666666666,,0.0,,100.0,63.25,599.64,0.0,70.0,,2.58,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:45:00,565.0333333333333,,0.0,,100.0,62.88333333333333,599.64,0.0,70.0,,4.153333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:00:00,547.73,,0.0,,100.0,62.72,599.64,0.0,70.0,,4.3100000000000005,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:15:00,562.21,,0.0,,100.0,62.53333333333333,599.64,0.0,70.0,,6.223333333333334,74.0,0.0,70.0,,0.0,69.89999999999999,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:30:00,567.86,,0.0,,100.0,62.39666666666667,599.64,0.0,70.0,,8.556666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:45:00,565.0333333333333,,0.0,,100.0,62.91,599.64,0.0,70.0,,12.193333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:00:00,560.09,,0.0,,100.0,63.97333333333333,599.64,0.0,70.0,,15.07,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:15:00,559.3866666666667,,0.0,,100.0,65.35333333333334,599.64,0.0,70.0,,19.416666666666668,74.0,0.0,70.0,,0.0,69.60333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:30:00,551.6166666666667,,0.0,,100.0,66.77666666666666,599.64,0.0,70.0,,23.203333333333333,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:45:00,562.9166666666666,,0.0,,100.0,68.04,599.64,0.0,70.0,,26.580000000000002,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:00:00,569.98,,0.0,,100.0,69.35000000000001,599.64,0.0,70.0,,29.786666666666665,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:15:00,558.6766666666666,,0.0,,100.0,70.71333333333332,599.64,0.0,70.0,,32.776666666666664,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:30:00,565.0333333333333,,0.0,,100.0,72.17,599.64,0.0,70.0,,35.57333333333333,74.0,0.0,70.0,,0.0,69.58666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:45:00,553.0266666666666,,0.0,,100.0,72.98,599.64,0.0,70.0,,36.85,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:00:00,557.2666666666667,,0.0,,100.0,74.05,599.64,0.0,70.0,,38.51666666666667,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:15:00,547.38,,0.0,,100.0,75.29666666666667,599.64,0.0,70.0,,40.376666666666665,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:30:00,561.5033333333333,,0.0,,100.0,76.23666666666666,599.64,0.0,70.0,,41.56666666666667,74.0,0.0,70.0,,0.0,69.75999999999999,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:45:00,550.1999999999999,,0.0,,100.0,76.04333333333334,599.64,0.0,70.0,,41.403333333333336,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 14:00:00,542.4333333333333,,0.0,,100.0,76.61666666666667,599.64,0.0,70.0,,42.199999999999996,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 14:15:00,545.26,-50.85000000000002,0.0,,100.0,77.27,599.64,0.0,70.0,,43.166666666666664,74.0,0.0,70.0,,0.0,69.85000000000001,,,67.0,69.0,78.0,62.0,17.71,0.0
2025-02-11 14:30:00,545.9633333333333,-50.85000000000002,0.0,,100.0,76.73666666666666,599.64,0.0,70.0,,42.34666666666667,74.0,0.0,70.0,,0.0,69.93333333333334,,,67.0,69.0,78.0,62.0,18.109999999999992,0.0
2025-02-11 14:45:00,548.79,-46.610000000000014,0.0,,100.0,76.80666666666667,599.64,0.0,70.0,,42.32333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,17.4,0.0
2025-02-11 15:00:00,555.8533333333334,-50.85000000000002,0.0,,100.0,76.55,599.64,0.0,70.0,,41.97666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,17.43,0.0
2025-02-11 15:15:00,534.6633333333333,-42.370000000000005,0.0,,100.0,76.31,599.64,0.0,70.0,,41.233333333333334,74.0,0.0,70.0,,0.0,70.01666666666667,,,67.0,69.0,78.0,62.0,17.209999999999994,0.0
2025-02-11 15:30:00,550.9066666666666,-72.03999999999996,0.0,,100.0,75.0,599.64,0.0,70.0,,39.593333333333334,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,78.0,62.0,16.389999999999993,0.0
2025-02-11 15:45:00,549.4966666666667,-46.610000000000014,0.0,,100.0,74.67,599.64,0.0,70.0,,38.98,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,78.0,62.0,15.459999999999994,0.0
2025-02-11 16:00:00,541.02,-38.139999999999986,0.0,,100.0,73.74333333333333,599.64,0.0,70.0,,37.45666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,15.120000000000005,0.0
2025-02-11 16:15:00,536.7833333333333,-57.210000000000036,0.0,,100.0,73.09666666666668,599.64,0.0,70.0,,36.36666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,13.990000000000002,0.0
2025-02-11 16:30:00,538.9033333333333,-67.79999999999995,0.0,,100.0,72.50666666666667,599.64,0.0,70.0,,35.42,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,13.340000000000003,0.0
2025-02-11 16:45:00,357.3833333333334,-50.85000000000002,0.0,,100.0,72.16333333333334,599.64,0.0,70.0,,33.47666666666667,74.0,0.0,70.0,,0.0,70.16333333333334,,,67.0,69.0,78.0,62.0,12.910000000000004,0.0
2025-02-11 17:00:00,522.66,-67.79999999999995,0.0,,100.0,71.29666666666667,599.64,0.0,70.0,,29.52,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,78.0,62.0,11.879999999999995,0.0
2025-02-11 17:15:00,530.4266666666667,-82.63,0.0,,100.0,69.55666666666666,599.64,0.0,70.0,,24.909999999999997,74.0,0.0,70.0,,0.0,70.37,,,67.0,69.0,78.0,62.0,9.830000000000005,0.0
2025-02-11 17:30:00,528.31,-63.559999999999945,0.0,,100.0,68.26666666666667,599.64,0.0,70.0,,21.560000000000002,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,7.819999999999993,0.0
2025-02-11 17:45:00,532.5466666666667,-86.87,0.0,,100.0,67.19333333333334,599.64,0.0,70.0,,18.400000000000002,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,6.490000000000002,0.0
2025-02-11 18:00:00,527.6,-65.67999999999995,0.0,,100.0,66.05666666666667,599.64,0.0,70.0,,14.753333333333332,74.0,0.0,70.0,,0.0,70.41000000000001,,,67.0,69.0,78.0,62.0,5.350000000000001,0.0
2025-02-11 18:15:00,529.0133333333333,-69.91999999999996,0.0,,100.0,64.74,599.64,0.0,70.0,,10.24,74.0,0.0,70.0,,0.0,70.47666666666667,,,67.0,69.0,78.0,62.0,4.169999999999995,0.0
2025-02-11 18:30:00,536.7833333333333,-63.559999999999945,0.0,,100.0,64.53666666666668,599.64,0.0,70.0,,6.1066666666666665,74.0,0.0,70.0,,0.0,70.49333333333334,,,67.0,69.0,78.0,62.0,2.8900000000000077,0.0
2025-02-11 18:45:00,521.9466666666667,-59.33000000000004,0.0,,100.0,64.61999999999999,599.64,0.0,70.0,,1.6300000000000001,74.0,0.0,70.0,,0.0,70.52,,,67.0,69.0,78.0,62.0,2.9099999999999966,0.0
2025-02-11 19:00:00,521.9533333333334,-78.39999999999998,0.0,,100.0,64.65666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,78.0,62.0,2.9099999999999966,0.0
2025-02-11 19:15:00,525.4833333333333,-99.57999999999998,0.0,,100.0,64.70666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52,,,67.0,69.0,78.0,62.0,2.8999999999999986,0.0
2025-02-11 19:30:00,530.4266666666666,-80.50999999999999,0.0,,100.0,64.64,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33999999999999,,,67.0,69.0,78.0,62.0,2.9299999999999926,0.0
2025-02-11 19:45:00,525.48,-57.210000000000036,0.0,,100.0,64.58666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22666666666667,,,67.0,69.0,78.0,62.0,2.990000000000002,0.0
2025-02-11 20:00:00,536.0766666666667,-72.03999999999996,0.0,,100.0,64.51666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,2.960000000000001,0.0
2025-02-11 20:15:00,531.1333333333333,-67.79999999999995,0.0,,100.0,64.49666666666667,599.64,0.0,70.0,,0.02,74.0,0.0,70.0,,0.0,70.02333333333333,,,67.0,69.0,78.0,62.0,2.940000000000005,0.0
2025-02-11 20:30:00,534.6633333333333,-80.50999999999999,0.0,,100.0,64.42666666666666,599.64,0.0,70.0,,0.24333333333333332,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,2.9299999999999997,0.0
2025-02-11 20:45:00,533.9566666666666,-59.33000000000004,0.0,,100.0,64.34666666666666,599.64,0.0,70.0,,1.2766666666666666,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,78.0,62.0,2.960000000000008,0.0
2025-02-11 21:00:00,528.3066666666667,-55.09000000000003,0.0,,100.0,64.33666666666666,599.64,0.0,70.0,,3.936666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,2.979999999999997,0.0
2025-02-11 21:15:00,524.7733333333334,-57.210000000000036,0.0,,100.0,64.36,599.64,0.0,70.0,,5.413333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,2.9199999999999946,0.0
2025-02-11 21:30:00,540.3133333333334,-78.39999999999998,0.0,,100.0,64.39999999999999,599.64,0.0,70.0,,7.923333333333333,74.0,0.0,70.0,,0.0,69.77,,,67.0,69.0,78.0,62.0,2.9299999999999926,0.0
2025-02-11 21:45:00,526.8933333333333,-48.73000000000002,0.0,,100.0,64.64333333333333,599.64,0.0,70.0,,11.063333333333333,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,2.8899999999999935,0.0
2025-02-11 22:00:00,526.8966666666666,-78.39999999999998,0.0,,100.0,65.36666666666666,599.64,0.0,70.0,,13.57,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,3.3999999999999986,0.0
2025-02-11 22:15:00,544.55,-67.79999999999995,0.0,,100.0,66.20333333333333,599.64,0.0,70.0,,15.896666666666667,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,4.159999999999997,0.0
2025-02-11 22:30:00,545.9633333333333,-50.85000000000002,0.0,,100.0,65.93,599.64,0.0,70.0,,15.016666666666666,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,78.0,62.0,4.960000000000001,0.0
2025-02-11 22:45:00,538.9,-52.97000000000003,0.0,,100.0,66.11666666666667,599.64,0.0,70.0,,15.626666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,4.450000000000003,0.0
2025-02-11 23:00:00,537.49,-65.67999999999995,0.0,,100.0,66.11999999999999,599.64,0.0,70.0,,15.339999999999998,74.0,0.0,70.0,,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,4.790000000000006,0.0
2025-02-11 23:15:00,524.7733333333333,-55.09000000000003,0.0,,100.0,65.96666666666667,599.64,0.0,70.0,,15.06,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,4.539999999999999,0.0
2025-02-11 23:30:00,529.0133333333333,-69.91999999999996,0.0,,100.0,66.04333333333334,599.64,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,,67.0,69.0,78.0,62.0,4.640000000000008,0.0
2025-02-11 23:45:00,524.07,-69.91999999999996,0.0,,100.0,66.06333333333333,599.64,0.0,70.0,,15.236666666666666,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,4.6000000000000085,0.0
2025-02-12 00:00:00,533.25,-74.15999999999997,0.0,,100.0,66.04333333333334,599.64,0.0,70.0,,15.26,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.6200000000000045,0.0
2025-02-12 00:15:00,533.96,-69.91999999999996,0.0,,100.0,66.13666666666667,599.64,0.0,70.0,,15.15,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,4.590000000000003,0.0
2025-02-12 00:30:00,530.4233333333333,-65.67999999999995,0.0,,100.0,66.17,599.64,0.0,70.0,,15.256666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.530000000000008,0.0
2025-02-12 00:45:00,523.3633333333333,-59.33000000000004,0.0,,100.0,66.12,599.64,0.0,70.0,,15.243333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.660000000000004,0.0
2025-02-12 01:00:00,533.25,-88.99000000000001,0.0,,100.0,66.17,599.64,0.0,70.0,,15.216666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.480000000000004,0.0
2025-02-12 01:15:00,527.6033333333334,-57.210000000000036,0.0,,100.0,66.14333333333333,599.64,0.0,70.0,,15.156666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.580000000000005,0.0
2025-02-12 01:30:00,519.8333333333334,-63.559999999999945,0.0,,100.0,66.15333333333334,599.64,0.0,70.0,,15.21,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.650000000000006,0.0
2025-02-12 01:45:00,514.8866666666667,-88.99000000000001,0.0,,100.0,66.15333333333334,599.64,0.0,70.0,,15.223333333333334,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,4.6200000000000045,0.0
2025-02-12 02:00:00,526.8933333333333,-93.22999999999996,0.0,,100.0,66.12666666666667,599.64,0.0,70.0,,15.219999999999999,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,4.569999999999993,0.0
2025-02-12 02:15:00,533.96,-72.03999999999996,0.0,,100.0,66.18666666666667,599.64,0.0,70.0,,15.383333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,4.670000000000009,0.0
2025-02-12 02:30:00,537.49,-67.79999999999995,0.0,,100.0,66.18666666666667,599.64,0.0,70.0,,15.25,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,4.650000000000006,0.0
2025-02-12 02:45:00,529.0166666666668,-44.49000000000001,0.0,,100.0,66.19333333333334,599.64,0.0,70.0,,15.32,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,4.570000000000007,0.0
2025-02-12 03:00:00,532.5433333333334,-86.87,0.0,,100.0,66.2,599.64,0.0,70.0,,15.39,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.710000000000001,0.0
2025-02-12 03:15:00,533.96,-65.67999999999995,0.0,,100.0,66.21333333333332,599.64,0.0,70.0,,15.39,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.740000000000002,0.0
2025-02-12 03:30:00,529.7166666666667,-67.79999999999995,0.0,,100.0,66.23,599.64,0.0,70.0,,15.523333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.789999999999992,0.0
2025-02-12 03:45:00,527.6,-74.15999999999997,0.0,,100.0,66.24666666666667,599.64,0.0,70.0,,15.676666666666668,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.719999999999999,0.0
2025-02-12 04:00:00,530.4266666666666,-74.15999999999997,0.0,,100.0,66.30333333333334,599.64,0.0,70.0,,15.613333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,4.749999999999993,0.0
2025-02-12 04:15:00,533.25,-72.03999999999996,0.0,,100.0,66.37,599.64,0.0,70.0,,15.773333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.859999999999999,0.0
2025-02-12 04:30:00,522.6566666666666,-69.91999999999996,0.0,,100.0,66.42,599.64,0.0,70.0,,15.843333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,4.809999999999995,0.0
2025-02-12 04:45:00,519.1266666666667,-59.33000000000004,0.0,,100.0,66.44,599.64,0.0,70.0,,15.783333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,4.900000000000006,0.0
2025-02-12 05:00:00,539.6066666666667,-76.27999999999997,0.0,,100.0,66.23333333333333,599.64,0.0,70.0,,15.173333333333334,74.0,0.0,70.0,,0.0,70.02999999999999,,,67.0,69.0,78.0,62.0,4.910000000000004,0.0
2025-02-12 05:15:00,519.1233333333333,-59.33000000000004,0.0,,100.0,65.66333333333334,599.64,0.0,70.0,,13.433333333333332,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,4.569999999999993,0.0
2025-02-12 05:30:00,526.1866666666666,-91.11000000000001,0.0,,100.0,65.34666666666666,599.64,0.0,70.0,,12.613333333333335,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,3.8499999999999943,0.0
2025-02-12 05:45:00,517.7133333333334,-55.09000000000003,0.0,,100.0,65.03,599.64,0.0,70.0,,11.76,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,3.719999999999999,0.0
2025-02-12 06:00:00,528.3033333333333,-93.22999999999996,0.0,,100.0,64.71666666666665,599.64,0.0,70.0,,10.906666666666666,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,3.460000000000001,0.0
2025-02-12 06:15:00,521.9499999999999,-76.27999999999997,0.0,,100.0,64.76,599.64,0.0,70.0,,11.046666666666667,74.0,0.0,70.0,,0.0,70.04,,,67.0,69.0,78.0,62.0,3.1399999999999935,0.0
2025-02-12 06:30:00,523.3633333333333,-67.79999999999995,0.0,,100.0,65.04,599.64,0.0,70.0,,12.063333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,3.3900000000000006,0.0
2025-02-12 06:45:00,533.9566666666666,-59.33000000000004,0.0,,100.0,65.10000000000001,599.64,0.0,70.0,,12.263333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.6199999999999903,0.0
2025-02-12 07:00:00,529.0133333333333,-76.27999999999997,0.0,,100.0,65.14,599.64,0.0,70.0,,12.31,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.680000000000007,0.0
2025-02-12 07:15:00,522.6566666666666,-69.91999999999996,0.0,,100.0,65.20333333333333,599.64,0.0,70.0,,12.340000000000002,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.6400000000000006,0.0
2025-02-12 07:30:00,531.8366666666667,-84.75,0.0,,100.0,65.24666666666667,599.64,0.0,70.0,,12.550000000000002,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.6799999999999926,0.0
2025-02-12 07:45:00,523.3633333333333,-78.39999999999998,0.0,,100.0,65.26666666666667,599.64,0.0,70.0,,12.469999999999999,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.720000000000006,0.0
2025-02-12 08:00:00,523.3633333333333,-69.91999999999996,0.0,,100.0,65.32,599.64,0.0,70.0,,12.49,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.680000000000007,0.0
2025-02-12 08:15:00,529.72,-63.559999999999945,0.0,,100.0,65.35333333333334,599.64,0.0,70.0,,12.616666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.739999999999995,0.0
2025-02-12 08:30:00,531.1333333333333,-69.91999999999996,0.0,,100.0,65.38333333333334,599.64,0.0,70.0,,12.776666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.710000000000001,0.0
2025-02-12 08:45:00,537.49,-61.43999999999994,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,12.613333333333335,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.770000000000003,0.0
2025-02-12 09:00:00,526.8966666666666,-61.43999999999994,0.0,,100.0,65.34333333333333,599.64,0.0,70.0,,12.670000000000002,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.770000000000003,0.0
2025-02-12 09:15:00,531.1333333333333,-80.50999999999999,0.0,,100.0,65.41000000000001,599.64,0.0,70.0,,12.81,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.789999999999999,0.0
2025-02-12 09:30:00,524.07,-74.15999999999997,0.0,,100.0,65.43333333333334,599.64,0.0,70.0,,12.776666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.809999999999995,0.0
2025-02-12 09:45:00,533.25,-65.67999999999995,0.0,,100.0,65.41000000000001,599.64,0.0,70.0,,12.770000000000001,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,3.8200000000000074,0.0
2025-02-12 10:00:00,529.7199999999999,-55.09000000000003,0.0,,100.0,65.39,599.64,0.0,70.0,,12.603333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,3.8500000000000085,0.0
2025-02-12 10:15:00,521.9499999999999,-57.210000000000036,0.0,,100.0,65.33333333333333,599.64,0.0,70.0,,12.443333333333333,74.0,0.0,70.0,,0.0,70.00666666666666,,,67.0,69.0,78.0,62.0,3.789999999999999,0.0
2025-02-12 10:30:00,521.2466666666667,-76.27999999999997,0.0,,100.0,65.36666666666666,599.64,0.0,70.0,,12.443333333333333,74.0,0.0,70.0,,0.0,70.0,,,67.0,69.0,78.0,62.0,3.7900000000000063,0.0
2025-02-12 10:45:00,521.2433333333333,-72.03999999999996,0.0,,100.0,64.80666666666667,599.64,0.0,70.0,,10.713333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,,67.0,69.0,78.0,62.0,3.6599999999999966,0.0
2025-02-12 11:00:00,519.83,-78.39999999999998,0.0,,100.0,64.93333333333334,599.64,0.0,70.0,,11.043333333333335,74.0,0.0,70.0,,0.0,70.04333333333334,,,67.0,69.0,78.0,62.0,3.1699999999999946,0.0
2025-02-12 11:15:00,522.6566666666666,-78.39999999999998,0.0,,100.0,64.92666666666666,599.64,0.0,70.0,,11.273333333333333,74.0,0.0,70.0,,0.0,70.00333333333333,,,67.0,69.0,78.0,62.0,2.990000000000009,0.0
2025-02-12 11:30:00,523.3633333333333,-91.11000000000001,0.0,,100.0,65.03,599.64,0.0,70.0,,11.770000000000001,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.4699999999999918,0.0
