time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 11:45:00,524.7766666666666,-69.91999999999996,0.0,,100.0,65.09333333333333,599.64,0.0,70.0,,11.62,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,3.3799999999999955,0.0
2025-02-12 12:00:00,524.7766666666666,-69.91999999999996,0.0,,100.0,65.15333333333332,599.64,0.0,70.0,,11.753333333333332,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.3900000000000006,0.0
2025-02-12 12:15:00,527.6033333333334,-80.50999999999999,0.0,,100.0,65.14999999999999,599.64,0.0,70.0,,11.79,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.4599999999999937,0.0
2025-02-12 12:30:00,517.01,-84.75,0.0,,100.0,65.14666666666666,599.64,0.0,70.0,,11.840000000000002,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.4099999999999966,0.0
2025-02-12 12:45:00,526.8966666666666,-82.63,0.0,,100.0,65.13333333333334,599.64,0.0,70.0,,11.826666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.509999999999998,0.0
2025-02-12 13:00:00,522.6566666666666,-80.50999999999999,0.0,,100.0,65.14999999999999,599.64,0.0,70.0,,11.950000000000001,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,3.450000000000003,0.0
2025-02-12 13:15:00,519.83,-80.50999999999999,0.0,,100.0,65.17,599.64,0.0,70.0,,12.12,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,3.4399999999999977,0.0
2025-02-12 13:30:00,522.6566666666666,-76.27999999999997,0.0,,100.0,65.21,599.64,0.0,70.0,,12.566666666666668,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,3.5899999999999963,0.0
2025-02-12 13:45:00,526.8933333333333,-86.87,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,12.780000000000001,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,3.769999999999996,0.0
2025-02-12 14:00:00,531.84,-67.79999999999995,0.0,,100.0,65.41000000000001,599.64,0.0,70.0,,12.946666666666665,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,3.8299999999999983,0.0
2025-02-12 14:15:00,524.7766666666666,-65.67999999999995,0.0,,100.0,65.46666666666667,599.64,0.0,70.0,,12.733333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,3.7800000000000082,0.0
2025-02-12 14:30:00,0.0,-76.27999999999997,0.0,,100.0,67.38333333333333,599.64,0.0,70.0,,7.73,74.0,0.0,70.0,,0.0,70.18666666666667,,,67.0,69.0,78.0,62.0,3.700000000000003,0.0
2025-02-12 14:45:00,0.0,-599.64,0.0,,100.0,69.20666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,,67.0,69.0,78.0,62.0,7.3600000000000065,0.0
2025-02-12 15:00:00,0.0,-599.64,0.0,,100.0,68.70666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33999999999999,,,67.0,69.0,78.0,62.0,7.300000000000004,0.0
2025-02-12 15:15:00,0.0,-599.64,0.0,,100.0,68.22333333333334,599.64,0.0,70.0,,2.5866666666666664,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,78.0,62.0,6.780000000000008,0.0
2025-02-12 15:30:00,0.0,-599.64,0.0,,100.0,67.94,599.64,0.0,70.0,,8.296666666666667,74.0,0.0,70.0,,0.0,69.80333333333333,,,67.0,69.0,78.0,62.0,6.330000000000005,0.0
2025-02-12 15:45:00,0.0,-599.64,0.0,,100.0,67.74333333333334,599.64,0.0,70.0,,14.826666666666666,74.0,0.0,70.0,,0.0,69.59666666666666,,,67.0,69.0,78.0,62.0,6.080000000000005,0.0
2025-02-12 16:00:00,0.0,-599.64,0.0,,100.0,67.77333333333333,599.64,0.0,70.0,,20.733333333333334,74.0,0.0,70.0,,0.0,69.47666666666667,,,67.0,69.0,78.0,62.0,5.970000000000006,0.0
2025-02-12 16:15:00,0.0,-599.64,0.0,,100.0,67.88,599.64,0.0,70.0,,26.03,74.0,0.0,70.0,,0.0,69.41333333333334,,,67.0,69.0,78.0,62.0,6.039999999999999,0.0
2025-02-12 16:30:00,0.0,-599.64,0.0,,100.0,68.08999999999999,599.64,0.0,70.0,,33.02333333333333,74.0,0.0,70.0,,0.0,69.3,,,67.0,69.0,78.0,62.0,6.149999999999999,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,68.50333333333333,599.64,0.0,70.0,,38.416666666666664,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-12 17:00:00,0.0,-599.64,0.0,,100.0,69.13333333333334,599.64,0.0,70.0,,43.64333333333334,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,78.0,62.0,6.940000000000005,0.0
2025-02-12 17:15:00,0.0,-599.64,0.0,,100.0,69.98666666666666,599.64,0.0,70.0,,48.78666666666667,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,78.0,62.0,7.640000000000008,0.0
2025-02-12 17:30:00,0.0,-599.64,0.0,,100.0,70.66666666666667,599.64,0.0,70.0,,51.913333333333334,74.0,0.0,70.0,,0.0,69.39666666666666,,,67.0,69.0,78.0,62.0,8.559999999999995,0.0
2025-02-12 17:45:00,0.0,-599.64,0.0,,100.0,70.95333333333333,599.64,0.0,70.0,,54.48,74.0,0.0,70.0,,0.0,69.46333333333332,,,67.0,69.0,78.0,62.0,9.07,0.0
2025-02-12 18:00:00,0.0,-599.64,0.0,,100.0,71.10333333333334,599.64,0.0,70.0,,56.080000000000005,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,9.250000000000007,0.0
2025-02-12 18:15:00,0.0,-599.64,0.0,,100.0,71.24,599.64,0.0,70.0,,57.45666666666667,74.0,0.0,70.0,,0.0,69.64333333333333,,,67.0,69.0,78.0,62.0,9.410000000000004,0.0
2025-02-12 18:30:00,0.0,-599.64,0.0,,100.0,71.26666666666667,599.64,0.0,70.0,,57.550000000000004,74.0,0.0,70.0,,0.0,69.74666666666667,,,67.0,69.0,78.0,62.0,9.520000000000003,0.0
2025-02-12 18:45:00,0.0,-599.64,0.0,,100.0,71.31,599.64,0.0,70.0,,57.52,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-12 19:00:00,0.0,-599.64,0.0,,100.0,71.31,599.64,0.0,70.0,,58.303333333333335,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-12 19:15:00,0.0,-599.64,0.0,,100.0,71.42666666666666,599.64,0.0,70.0,,56.99333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-12 19:30:00,0.0,-599.64,0.0,,100.0,71.67,599.64,0.0,70.0,,54.653333333333336,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-12 19:45:00,0.0,-599.64,0.0,,100.0,71.66000000000001,599.64,0.0,70.0,,50.10333333333333,74.0,0.0,70.0,,0.0,70.21,,,67.0,69.0,78.0,62.0,10.04,0.0
2025-02-12 20:00:00,0.0,-599.64,0.0,,100.0,71.34666666666668,599.64,0.0,70.0,,48.29333333333333,74.0,0.0,70.0,,0.0,70.21666666666665,,,67.0,69.0,78.0,62.0,9.860000000000007,0.0
2025-02-12 20:15:00,0.0,-599.64,0.0,,100.0,71.16,599.64,0.0,70.0,,46.485,74.0,0.0,70.0,,0.0,70.24,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-12 20:30:00,0.0,-599.64,0.0,,100.0,70.9475,599.64,0.0,70.0,,44.2,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,9.259999999999998,0.0
2025-02-12 20:45:00,0.0,-599.64,0.0,,100.0,70.67,599.64,0.0,70.0,,39.76,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,78.0,62.0,9.160000000000004,0.0
2025-02-12 21:00:00,0.0,-599.64,0.0,,100.0,70.51,599.64,0.0,70.0,,38.52333333333333,74.0,0.0,70.0,,0.0,70.28666666666668,,,67.0,69.0,78.0,62.0,8.780000000000008,0.0
2025-02-12 21:15:00,0.0,-599.64,0.0,,100.0,69.87,599.64,0.0,70.0,,33.623333333333335,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,8.690000000000005,0.0
2025-02-12 21:30:00,0.0,-599.64,0.0,,100.0,69.23,599.64,0.0,70.0,,34.42333333333334,74.0,0.0,70.0,,0.0,70.22666666666667,,,67.0,69.0,78.0,62.0,7.729999999999997,0.0
2025-02-12 21:45:00,0.0,-599.64,0.0,,100.0,69.16333333333334,599.64,0.0,70.0,,36.21333333333333,74.0,0.0,70.0,,0.0,70.07333333333334,,,67.0,69.0,78.0,62.0,7.369999999999997,0.0
2025-02-12 22:00:00,0.0,-599.64,0.0,,100.0,69.27333333333333,599.64,0.0,70.0,,37.99666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.410000000000004,0.0
2025-02-12 22:15:00,0.0,-599.64,0.0,,100.0,69.50666666666667,599.64,0.0,70.0,,41.156666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,7.539999999999999,0.0
2025-02-12 22:30:00,0.0,-599.64,0.0,,100.0,69.78666666666668,599.64,0.0,70.0,,43.20333333333334,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,78.0,62.0,7.8600000000000065,0.0
2025-02-12 22:45:00,0.0,-599.64,0.0,,100.0,70.12333333333333,599.64,0.0,70.0,,45.22666666666667,74.0,0.0,70.0,,0.0,69.78,,,67.0,69.0,78.0,62.0,8.170000000000009,0.0
2025-02-12 23:00:00,0.0,-599.64,0.0,,100.0,70.57333333333334,599.64,0.0,70.0,,47.906666666666666,74.0,0.0,70.0,,0.0,69.72333333333333,,,67.0,69.0,78.0,62.0,8.490000000000002,0.0
2025-02-12 23:15:00,0.0,-599.64,0.0,,100.0,70.78666666666668,599.64,0.0,70.0,,48.046666666666674,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,78.0,62.0,9.050000000000004,0.0
2025-02-12 23:30:00,0.0,-599.64,0.0,,100.0,70.99333333333334,599.64,0.0,70.0,,49.10333333333333,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-12 23:45:00,0.0,-599.64,0.0,,100.0,71.18333333333334,599.64,0.0,70.0,,50.70666666666667,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,78.0,62.0,9.300000000000004,0.0
2025-02-13 00:00:00,0.0,-599.64,0.0,,100.0,71.42666666666666,599.64,0.0,70.0,,51.446666666666665,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,9.520000000000003,0.0
2025-02-13 00:15:00,0.0,-599.64,0.0,,100.0,71.46666666666665,599.64,0.0,70.0,,52.43333333333334,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,9.68,0.0
2025-02-13 00:30:00,0.0,-599.64,0.0,,100.0,71.51666666666667,599.64,0.0,70.0,,53.39666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-13 00:45:00,0.0,-599.64,0.0,,100.0,71.57333333333334,599.64,0.0,70.0,,53.51666666666667,74.0,0.0,70.0,,0.0,69.88666666666667,,,67.0,69.0,78.0,62.0,9.770000000000003,0.0
2025-02-13 01:00:00,0.0,-599.64,0.0,,100.0,71.62,599.64,0.0,70.0,,52.71333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 01:15:00,0.0,-599.64,0.0,,100.0,71.56333333333333,599.64,0.0,70.0,,52.35999999999999,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.880000000000003,0.0
2025-02-13 01:30:00,0.0,-599.64,0.0,,100.0,71.60666666666667,599.64,0.0,70.0,,52.50333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 01:45:00,0.0,-599.64,0.0,,100.0,71.61333333333333,599.64,0.0,70.0,,52.45333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 02:00:00,0.0,-599.64,0.0,,100.0,71.57,599.64,0.0,70.0,,52.56333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 02:15:00,0.0,-599.64,0.0,,100.0,71.57666666666667,599.64,0.0,70.0,,52.656666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 02:30:00,0.0,-599.64,0.0,,100.0,71.62,599.64,0.0,70.0,,52.77333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 02:45:00,0.0,-599.64,0.0,,100.0,71.58666666666666,599.64,0.0,70.0,,52.85,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 03:00:00,0.0,-599.64,0.0,,100.0,71.56333333333333,599.64,0.0,70.0,,52.92333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 03:15:00,0.0,-599.64,0.0,,100.0,71.60000000000001,599.64,0.0,70.0,,52.98,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 03:30:00,0.0,-599.64,0.0,,100.0,71.57666666666667,599.64,0.0,70.0,,53.27,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 03:45:00,0.0,-599.64,0.0,,100.0,71.53333333333335,599.64,0.0,70.0,,54.23,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-13 04:00:00,0.0,-599.64,0.0,,100.0,71.53333333333333,599.64,0.0,70.0,,55.22333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 04:15:00,0.0,-599.64,0.0,,100.0,71.59333333333333,599.64,0.0,70.0,,55.21666666666667,74.0,0.0,70.0,,0.0,69.93333333333334,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-13 04:30:00,0.0,-599.64,0.0,,100.0,71.58333333333333,599.64,0.0,70.0,,55.620000000000005,74.0,0.0,70.0,,0.0,69.94333333333333,,,67.0,69.0,78.0,62.0,9.860000000000007,0.0
2025-02-13 04:45:00,0.0,-599.64,0.0,,100.0,71.62333333333333,599.64,0.0,70.0,,56.346666666666664,74.0,0.0,70.0,,0.0,69.92,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-13 05:00:00,0.0,-599.64,0.0,,100.0,71.63666666666667,599.64,0.0,70.0,,55.96,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,9.839999999999996,0.0
2025-02-13 05:15:00,0.0,-599.64,0.0,,100.0,71.64333333333333,599.64,0.0,70.0,,56.32666666666666,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,9.880000000000003,0.0
2025-02-13 05:30:00,0.0,-599.64,0.0,,100.0,71.59666666666666,599.64,0.0,70.0,,58.26666666666667,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,78.0,62.0,9.860000000000007,0.0
2025-02-13 05:45:00,0.0,-599.64,0.0,,100.0,71.51666666666667,599.64,0.0,70.0,,60.01666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,9.839999999999996,0.0
2025-02-13 06:00:00,0.0,-599.64,0.0,,100.0,71.46999999999998,599.64,0.0,70.0,,61.31,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,9.750000000000007,0.0
2025-02-13 06:15:00,0.0,-599.64,0.0,,100.0,71.52333333333333,599.64,0.0,70.0,,62.28,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-13 06:30:00,0.0,-599.64,0.0,,100.0,71.46,599.64,0.0,70.0,,63.49666666666667,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-13 06:45:00,0.0,-599.64,0.0,,100.0,71.43333333333334,599.64,0.0,70.0,,64.84666666666666,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,78.0,62.0,9.660000000000004,0.0
2025-02-13 07:00:00,0.0,-599.64,0.0,,100.0,71.44,599.64,0.0,70.0,,66.44666666666667,74.0,0.0,70.0,,0.0,69.81333333333333,,,67.0,69.0,78.0,62.0,9.660000000000004,0.0
2025-02-13 07:15:00,0.0,-599.64,0.0,,100.0,71.42,599.64,0.0,70.0,,68.8,74.0,0.0,70.0,,0.0,69.75666666666666,,,67.0,69.0,78.0,62.0,9.68,0.0
2025-02-13 07:30:00,0.0,-599.64,0.0,,100.0,71.37666666666667,599.64,0.0,70.0,,71.77,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.68,0.0
2025-02-13 07:45:00,0.0,-599.64,0.0,,100.0,71.38666666666667,599.64,0.0,70.0,,74.05333333333334,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.619999999999997,0.0
2025-02-13 08:00:00,0.0,-599.64,0.0,,100.0,71.36666666666666,599.64,0.0,70.0,,76.09666666666666,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.619999999999997,0.0
2025-02-13 08:15:00,0.0,-599.64,0.0,,100.0,71.31666666666666,599.64,0.0,70.0,,78.45666666666666,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,9.589999999999996,0.0
2025-02-13 08:30:00,0.0,-599.64,0.0,,100.0,71.29333333333334,599.64,0.0,70.0,,81.27,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 08:45:00,0.0,-599.64,0.0,,100.0,71.25666666666667,599.64,0.0,70.0,,83.97666666666667,74.0,0.0,70.0,,0.0,69.65666666666667,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 09:00:00,0.0,-599.64,0.0,,100.0,71.19333333333333,599.64,0.0,70.0,,86.45333333333333,74.0,0.0,70.0,,0.0,69.62666666666667,,,67.0,69.0,78.0,62.0,9.410000000000004,0.0
2025-02-13 09:15:00,0.0,-599.64,0.0,,100.0,71.24666666666667,599.64,0.0,70.0,,90.74000000000001,74.0,0.0,70.0,,0.0,69.60333333333334,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-13 09:30:00,0.0,-599.64,0.0,,100.0,71.27666666666667,599.64,0.0,70.0,,93.98666666666666,74.0,0.0,70.0,,0.0,69.59666666666666,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 09:45:00,0.0,-599.64,0.0,,100.0,71.28333333333335,599.64,0.0,70.0,,95.55333333333333,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-13 10:00:00,0.0,-599.64,0.0,,100.0,71.18,599.64,0.0,70.0,,99.67,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 10:15:00,0.0,-599.64,0.0,,100.0,71.18666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.390000000000008,0.0
2025-02-13 10:30:00,0.0,-599.64,0.0,,100.0,71.18666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-13 10:45:00,0.0,-599.64,0.0,,100.0,71.24333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-13 11:00:00,0.0,-599.64,0.0,,100.0,71.24,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.520000000000003,0.0
2025-02-13 11:15:00,0.0,-599.64,0.0,,100.0,71.24666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.58333333333333,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-13 11:30:00,0.0,-599.64,0.0,,100.0,71.30666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.61666666666666,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-13 11:45:00,0.0,-599.64,0.0,,100.0,71.33666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 12:00:00,0.0,-599.64,0.0,,100.0,71.22666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.62,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 12:15:00,0.0,-599.64,0.0,,100.0,71.22000000000001,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 12:30:00,0.0,-599.64,0.0,,100.0,71.23333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-13 12:45:00,0.0,-599.64,0.0,,100.0,71.30666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 13:00:00,0.0,-599.64,0.0,,100.0,71.22333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57666666666667,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 13:15:00,0.0,-599.64,0.0,,100.0,71.29333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.58,,,67.0,69.0,78.0,62.0,9.410000000000004,0.0
2025-02-13 13:30:00,0.0,-599.64,0.0,,100.0,71.34666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 13:45:00,0.0,-599.64,0.0,,100.0,71.31,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 14:00:00,0.0,-599.64,0.0,,100.0,71.25666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.63666666666667,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 14:15:00,0.0,-599.64,0.0,,100.0,71.26333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,78.0,62.0,9.440000000000005,0.0
2025-02-13 14:30:00,0.0,-599.64,0.0,,100.0,71.29333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,78.0,62.0,9.520000000000003,0.0
2025-02-13 14:45:00,0.0,-599.64,0.0,,100.0,71.29333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,9.520000000000003,0.0
2025-02-13 15:00:00,0.0,-599.64,0.0,,100.0,71.34333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-13 15:15:00,0.0,-599.64,0.0,,100.0,71.32666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 15:30:00,0.0,-599.64,0.0,,100.0,71.36666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-13 15:45:00,0.0,-599.64,0.0,,100.0,71.41000000000001,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 16:00:00,0.0,-599.64,0.0,,100.0,71.67666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,78.0,62.0,9.770000000000003,0.0
2025-02-13 16:15:00,0.0,-599.64,0.0,,100.0,71.53666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,78.0,62.0,10.000000000000007,0.0
2025-02-13 16:30:00,0.0,-599.64,0.0,,100.0,71.43666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75333333333333,,,67.0,69.0,78.0,62.0,9.71,0.0
2025-02-13 16:45:00,0.0,-599.64,0.0,,100.0,71.37666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.71,0.0
2025-02-13 17:00:00,0.0,-599.64,0.0,,100.0,71.32666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,9.57,0.0
2025-02-13 17:15:00,0.0,-599.64,0.0,,100.0,71.15666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 17:30:00,0.0,-599.64,0.0,,100.0,71.30666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,78.0,62.0,9.350000000000001,0.0
2025-02-13 17:45:00,0.0,-599.64,0.0,,100.0,71.33999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,78.0,62.0,9.589999999999996,0.0
2025-02-13 18:00:00,0.0,-599.64,0.0,,100.0,71.33666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.65666666666667,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 18:15:00,0.0,-599.64,0.0,,100.0,71.38333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,78.0,62.0,9.619999999999997,0.0
2025-02-13 18:30:00,0.0,-599.64,0.0,,100.0,71.39999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,78.0,62.0,9.71,0.0
2025-02-13 18:45:00,0.0,-599.64,0.0,,100.0,71.37666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.62333333333333,,,67.0,69.0,78.0,62.0,9.71,0.0
2025-02-13 19:00:00,0.0,-599.64,0.0,,100.0,71.43333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,78.0,62.0,9.57,0.0
2025-02-13 19:15:00,0.0,-599.64,0.0,,100.0,71.35666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,78.0,62.0,9.610000000000007,0.0
2025-02-13 19:30:00,0.0,-599.64,0.0,,100.0,71.42,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-13 19:45:00,0.0,-599.64,0.0,,100.0,71.34666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,9.660000000000004,0.0
2025-02-13 20:00:00,0.0,-599.64,0.0,,100.0,71.36,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-13 20:15:00,0.0,-599.64,0.0,,100.0,71.36666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,78.0,62.0,9.589999999999996,0.0
2025-02-13 20:30:00,0.0,-599.64,0.0,,100.0,71.42,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-13 20:45:00,0.0,-599.64,0.0,,100.0,71.47333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,9.610000000000007,0.0
2025-02-13 21:00:00,0.0,-599.64,0.0,,100.0,71.49666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-13 21:15:00,0.0,-599.64,0.0,,100.0,71.50333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74666666666667,,,67.0,69.0,78.0,62.0,9.71,0.0
2025-02-13 21:30:00,0.0,-599.64,0.0,,100.0,71.51333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.8,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-13 21:45:00,0.0,-599.64,0.0,,100.0,71.44333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-13 22:00:00,0.0,-599.64,0.0,,100.0,71.37333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,9.660000000000004,0.0
2025-02-13 22:15:00,0.0,-599.64,0.0,,100.0,71.51,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.77666666666666,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-13 22:30:00,0.0,-599.64,0.0,,100.0,71.48333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.770000000000003,0.0
2025-02-13 22:45:00,0.0,-599.64,0.0,,100.0,71.57,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-13 23:00:00,0.0,-599.64,0.0,,100.0,71.56333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.839999999999996,0.0
2025-02-13 23:15:00,0.0,-599.64,0.0,,100.0,71.48,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 23:30:00,0.0,-599.64,0.0,,100.0,71.33,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-13 23:45:00,0.0,-599.64,0.0,,100.0,71.23333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-14 00:00:00,0.0,-599.64,0.0,,100.0,71.12,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.54333333333334,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-14 00:15:00,0.0,-599.64,0.0,,100.0,71.02333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,78.0,62.0,9.280000000000008,0.0
2025-02-14 00:30:00,0.0,-599.64,0.0,,100.0,70.90333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31666666666666,,,67.0,69.0,78.0,62.0,9.170000000000009,0.0
2025-02-14 00:45:00,0.0,-599.64,0.0,,100.0,70.94666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,,67.0,69.0,78.0,62.0,9.119999999999997,0.0
2025-02-14 01:00:00,0.0,-599.64,0.0,,100.0,70.92666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,,67.0,69.0,78.0,62.0,9.190000000000005,0.0
2025-02-14 01:15:00,0.0,-599.64,0.0,,100.0,70.84,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.24666666666667,,,67.0,69.0,78.0,62.0,9.100000000000001,0.0
2025-02-14 01:30:00,0.0,-599.64,0.0,,100.0,70.73333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.15666666666668,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-14 01:45:00,0.0,-599.64,0.0,,100.0,70.64333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.12333333333333,,,67.0,69.0,78.0,62.0,8.899999999999999,0.0
2025-02-14 02:00:00,0.0,-599.64,0.0,,100.0,70.57333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,78.0,62.0,8.830000000000005,0.0
2025-02-14 02:15:00,0.0,-599.64,0.0,,100.0,70.60000000000001,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,78.0,62.0,8.800000000000004,0.0
2025-02-14 02:30:00,0.0,-599.64,0.0,,100.0,70.73666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,78.0,62.0,8.899999999999999,0.0
2025-02-14 02:45:00,0.0,-599.64,0.0,,100.0,70.81666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.11,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-14 03:00:00,0.0,-599.64,0.0,,100.0,70.84,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-14 03:15:00,0.0,-599.64,0.0,,100.0,70.75333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-14 03:30:00,0.0,-599.64,0.0,,100.0,70.91000000000001,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,67.0,69.0,78.0,62.0,9.100000000000001,0.0
2025-02-14 03:45:00,0.0,-599.64,0.0,,100.0,71.00333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.24333333333334,,,67.0,69.0,78.0,62.0,9.250000000000007,0.0
2025-02-14 04:00:00,0.0,-599.64,0.0,,100.0,70.99,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,,67.0,69.0,78.0,62.0,9.229999999999997,0.0
2025-02-14 04:15:00,0.0,-599.64,0.0,,100.0,70.97,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,,67.0,69.0,78.0,62.0,9.21,0.0
2025-02-14 04:30:00,0.0,-599.64,0.0,,100.0,71.03666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,78.0,62.0,9.190000000000005,0.0
2025-02-14 04:45:00,0.0,-599.64,0.0,,100.0,71.16,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.36666666666667,,,67.0,69.0,78.0,62.0,9.259999999999998,0.0
2025-02-14 05:00:00,0.0,-599.64,0.0,,100.0,71.31333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.48333333333333,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-14 05:15:00,0.0,-599.64,0.0,,100.0,71.37666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,9.619999999999997,0.0
2025-02-14 05:30:00,0.0,-599.64,0.0,,100.0,71.32333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-14 05:45:00,0.0,-599.64,0.0,,100.0,71.26333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.550000000000004,0.0
2025-02-14 06:00:00,0.0,-599.64,0.0,,100.0,71.31,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.530000000000008,0.0
2025-02-14 06:15:00,0.0,-599.64,0.0,,100.0,71.27,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-14 06:30:00,0.0,-599.64,0.0,,100.0,71.20666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.43,0.0
2025-02-14 06:45:00,0.0,-599.64,0.0,,100.0,71.19666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-14 07:00:00,0.0,-599.64,0.0,,100.0,71.14999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,9.390000000000008,0.0
2025-02-14 07:15:00,0.0,-599.64,0.0,,100.0,71.09,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.53666666666668,,,67.0,69.0,78.0,62.0,9.410000000000004,0.0
2025-02-14 07:30:00,0.0,-599.64,0.0,,100.0,70.99000000000001,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,,67.0,69.0,78.0,62.0,9.190000000000005,0.0
2025-02-14 07:45:00,0.0,-599.64,0.0,,100.0,71.01333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,78.0,62.0,9.21,0.0
2025-02-14 08:00:00,0.0,-599.64,0.0,,100.0,71.08,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.45666666666666,,,67.0,69.0,78.0,62.0,9.339999999999996,0.0
2025-02-14 08:15:00,0.0,-599.64,0.0,,100.0,71.08,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.49333333333334,,,67.0,69.0,78.0,62.0,9.339999999999996,0.0
2025-02-14 08:30:00,0.0,-599.64,0.0,,100.0,71.11,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.5,,,67.0,69.0,78.0,62.0,9.32,0.0
2025-02-14 08:45:00,0.0,-599.64,0.0,,100.0,71.11666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.53,,,67.0,69.0,78.0,62.0,9.32,0.0
2025-02-14 09:00:00,0.0,-599.64,0.0,,100.0,71.08999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.54333333333334,,,67.0,69.0,78.0,62.0,9.32,0.0
2025-02-14 09:15:00,0.0,-599.64,0.0,,100.0,71.42,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.64,,,67.0,69.0,78.0,62.0,9.57,0.0
2025-02-14 09:30:00,0.0,-599.64,0.0,,100.0,71.52666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74666666666667,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-14 09:45:00,0.0,-599.64,0.0,,100.0,71.52333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-14 10:00:00,0.0,-599.64,0.0,,100.0,71.50999999999999,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-14 10:15:00,0.0,-599.64,0.0,,100.0,71.57333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.86666666666666,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-14 10:30:00,0.0,-599.64,0.0,,100.0,71.68333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,9.890000000000008,0.0
2025-02-14 10:45:00,0.0,-599.64,0.0,,100.0,71.70333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,10.000000000000007,0.0
2025-02-14 11:00:00,0.0,-599.64,0.0,,100.0,71.71,599.64,0.0,70.0,,99.99666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,9.93,0.0
2025-02-14 11:15:00,0.0,-599.64,0.0,,100.0,71.68666666666667,599.64,0.0,70.0,,99.39,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,78.0,62.0,9.949999999999996,0.0
2025-02-14 11:30:00,0.0,-599.64,0.0,,100.0,71.78666666666668,599.64,0.0,70.0,,98.77333333333333,74.0,0.0,70.0,,0.0,70.04,,,67.0,69.0,78.0,62.0,10.04,0.0
2025-02-14 11:45:00,0.0,-599.64,0.0,,100.0,71.71666666666667,599.64,0.0,70.0,,97.13333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,,67.0,69.0,78.0,62.0,9.979999999999997,0.0
2025-02-14 12:00:00,0.0,-599.64,0.0,,100.0,71.8,599.64,0.0,70.0,,95.86666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,10.04,0.0
2025-02-14 12:15:00,0.0,-599.64,0.0,,100.0,71.72,599.64,0.0,70.0,,95.49666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,10.000000000000007,0.0
2025-02-14 12:30:00,0.0,-599.64,0.0,,100.0,71.71333333333332,599.64,0.0,70.0,,95.23333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,78.0,62.0,9.93,0.0
2025-02-14 12:45:00,0.0,-599.64,0.0,,100.0,71.76333333333334,599.64,0.0,70.0,,93.88,74.0,0.0,70.0,,0.0,70.09666666666666,,,67.0,69.0,78.0,62.0,10.04,0.0
2025-02-14 13:00:00,0.0,-599.64,0.0,,100.0,71.93333333333334,599.64,0.0,70.0,,92.12,74.0,0.0,70.0,,0.0,70.14333333333333,,,67.0,69.0,78.0,62.0,10.18,0.0
2025-02-14 13:15:00,0.0,-599.64,0.0,,100.0,72.20666666666666,599.64,0.0,70.0,,87.74333333333334,74.0,0.0,70.0,,0.0,70.28,,,67.0,69.0,78.0,62.0,10.330000000000005,0.0
2025-02-14 13:30:00,0.0,-599.64,0.0,,100.0,72.33333333333333,599.64,0.0,70.0,,82.34333333333333,74.0,0.0,70.0,,0.0,70.41333333333334,,,67.0,69.0,78.0,62.0,10.559999999999995,0.0
2025-02-14 13:45:00,0.0,-599.64,0.0,,100.0,72.36666666666667,599.64,0.0,70.0,,76.19,74.0,0.0,70.0,,0.0,70.53333333333335,,,67.0,69.0,78.0,62.0,10.520000000000003,0.0
2025-02-14 14:00:00,0.0,-599.64,0.0,,100.0,72.47666666666667,599.64,0.0,70.0,,68.82666666666667,74.0,0.0,70.0,,0.0,70.66333333333334,,,67.0,69.0,78.0,62.0,10.649999999999999,0.0
2025-02-14 14:15:00,0.0,-599.64,0.0,,100.0,72.27333333333333,599.64,0.0,70.0,,63.55666666666667,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,78.0,62.0,10.580000000000005,0.0
2025-02-14 14:30:00,0.0,-599.64,0.0,,100.0,72.30666666666667,599.64,0.0,70.0,,58.49,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,10.520000000000003,0.0
2025-02-14 14:45:00,0.0,-599.64,0.0,,100.0,72.17333333333333,599.64,0.0,70.0,,53.53333333333333,74.0,0.0,70.0,,0.0,70.66,,,67.0,69.0,78.0,62.0,10.470000000000006,0.0
2025-02-14 15:00:00,0.0,-599.64,0.0,,100.0,71.98666666666666,599.64,0.0,70.0,,50.55666666666667,74.0,0.0,70.0,,0.0,70.57000000000001,,,67.0,69.0,78.0,62.0,10.270000000000003,0.0
2025-02-14 15:15:00,0.0,-599.64,0.0,,100.0,71.41000000000001,599.64,0.0,70.0,,48.6,74.0,0.0,70.0,,0.0,70.45666666666666,,,67.0,69.0,78.0,62.0,9.880000000000003,0.0
2025-02-14 15:30:00,0.0,-599.64,0.0,,100.0,71.07333333333334,599.64,0.0,70.0,,49.14666666666667,74.0,0.0,70.0,,0.0,70.3,,,67.0,69.0,78.0,62.0,9.280000000000008,0.0
2025-02-14 15:45:00,0.0,-599.64,0.0,,100.0,71.02,599.64,0.0,70.0,,50.88333333333333,74.0,0.0,70.0,,0.0,70.13,,,67.0,69.0,78.0,62.0,9.170000000000009,0.0
2025-02-14 16:00:00,0.0,-599.64,0.0,,100.0,71.24,599.64,0.0,70.0,,53.76666666666667,74.0,0.0,70.0,,0.0,69.95,,,67.0,69.0,78.0,62.0,9.479999999999997,0.0
2025-02-14 16:15:00,0.0,-599.64,0.0,,100.0,71.08333333333333,599.64,0.0,70.0,,58.48333333333333,74.0,0.0,70.0,,0.0,69.77,,,67.0,69.0,78.0,62.0,9.390000000000008,0.0
2025-02-14 16:30:00,0.0,-599.64,0.0,,100.0,70.91666666666667,599.64,0.0,70.0,,64.13666666666667,74.0,0.0,70.0,,0.0,69.6,,,67.0,69.0,78.0,62.0,9.229999999999997,0.0
2025-02-14 16:45:00,0.0,-599.64,0.0,,100.0,70.87666666666667,599.64,0.0,70.0,,68.48,74.0,0.0,70.0,,0.0,69.55,,,67.0,69.0,78.0,62.0,9.190000000000005,0.0
2025-02-14 17:00:00,0.0,-599.64,0.0,,100.0,70.94666666666667,599.64,0.0,70.0,,73.75,74.0,0.0,70.0,,0.0,69.47666666666667,,,67.0,69.0,78.0,62.0,9.160000000000004,0.0
2025-02-14 17:15:00,0.0,-599.64,0.0,,100.0,71.11666666666666,599.64,0.0,70.0,,76.17666666666666,74.0,0.0,70.0,,0.0,69.52,,,67.0,69.0,78.0,62.0,9.32,0.0
2025-02-14 17:30:00,0.0,-599.64,0.0,,100.0,71.29666666666667,599.64,0.0,70.0,,78.86666666666667,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,9.440000000000005,0.0
2025-02-14 17:45:00,286.75333333333333,-599.64,0.0,,100.0,96.62,599.64,0.0,70.0,,83.28333333333333,74.0,0.0,70.0,,0.0,69.50333333333333,,,67.0,69.0,78.0,62.0,9.729999999999997,0.0
2025-02-14 18:00:00,428.7166666666667,-173.75,0.0,,100.0,108.39333333333333,599.64,0.0,70.0,,87.57333333333334,74.0,0.0,70.0,,0.0,69.49333333333334,,,67.0,69.0,78.0,62.0,45.279999999999994,0.0
2025-02-14 18:15:00,440.0233333333333,-175.86,0.0,,100.0,107.96333333333332,599.64,0.0,70.0,,84.78333333333333,74.0,0.0,70.0,,,69.77666666666666,,,67.0,69.0,78.0,62.0,45.3,0.0
2025-02-14 18:30:00,454.8533333333333,-146.2,0.0,,100.0,105.61666666666667,599.64,0.0,70.0,,79.58666666666666,,0.0,,,,70.06,,,67.0,69.0,,,42.81999999999999,0.0
2025-02-14 18:45:00,469.68333333333334,-150.44,0.0,,100.0,103.50666666666666,599.64,0.0,70.0,,74.96,,0.0,,,,70.22666666666667,,,67.0,69.0,,,40.459999999999994,0.0
2025-02-14 19:00:00,453.44,-150.44,0.0,,100.0,100.63333333333333,599.64,0.0,70.0,,69.21666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,,,37.55,0.0
2025-02-14 19:15:00,478.8666666666666,-125.00999999999999,0.0,,100.0,96.50999999999999,599.64,0.0,70.0,,62.830000000000005,,0.0,,,,70.53333333333335,,,67.0,69.0,,,33.400000000000006,0.0
2025-02-14 19:30:00,470.3933333333334,-156.78999999999996,0.0,,100.0,93.32666666666667,599.64,0.0,70.0,,58.56333333333333,,0.0,,,,70.54,,,67.0,69.0,,,30.179999999999993,0.0
2025-02-14 19:45:00,480.28,-127.13,0.0,,100.0,90.92666666666666,599.64,0.0,70.0,,55.5,,0.0,,,,70.49666666666667,,,67.0,69.0,,,27.47,0.0
2025-02-14 20:00:00,495.81666666666666,-105.94,0.0,,100.0,90.35000000000001,599.64,0.0,70.0,,54.51666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,,,26.86,0.0
2025-02-14 20:15:00,501.46999999999997,-105.94,0.0,,100.0,89.54666666666667,599.64,0.0,70.0,,53.35333333333333,,0.0,,,,70.3,,,67.0,69.0,,,25.89999999999999,0.0
2025-02-14 20:30:00,497.23,-97.46999999999997,0.0,,100.0,89.06666666666666,599.64,0.0,70.0,,52.52,,0.0,,,,70.23,,,67.0,69.0,,,25.299999999999997,0.0
2025-02-14 20:45:00,500.0566666666667,-110.18,0.0,,100.0,89.36666666666667,599.64,0.0,70.0,,53.03,,0.0,,,,70.13333333333334,,,67.0,69.0,,,24.91000000000001,0.0
2025-02-14 21:00:00,499.34999999999997,-93.22999999999996,0.0,,100.0,89.32333333333334,599.64,0.0,70.0,,52.806666666666665,,0.0,,,,70.09666666666668,,,67.0,69.0,,,25.450000000000003,0.0
2025-02-14 21:15:00,498.6433333333334,-110.18,0.0,,100.0,90.35666666666667,599.64,0.0,70.0,,54.593333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,,,25.789999999999992,0.0
2025-02-14 21:30:00,502.88000000000005,-74.15999999999997,0.0,,100.0,90.79,599.64,0.0,70.0,,55.080000000000005,,0.0,,,,69.97333333333334,,,67.0,69.0,,,26.480000000000004,0.0
2025-02-14 21:45:00,503.58666666666664,-99.57999999999998,0.0,,100.0,90.66000000000001,599.64,0.0,70.0,,55.126666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,,,26.66000000000001,0.0
2025-02-14 22:00:00,499.34666666666664,-114.41999999999996,0.0,,100.0,90.72333333333334,599.64,0.0,70.0,,55.169999999999995,,0.0,,,,69.97333333333334,,,67.0,69.0,,,26.75,0.0
2025-02-14 22:15:00,512.7666666666667,-97.46999999999997,0.0,,100.0,90.89,599.64,0.0,70.0,,55.473333333333336,,0.0,,,,69.96,,,67.0,69.0,,,26.790000000000006,0.0
2025-02-14 22:30:00,502.1766666666667,-99.57999999999998,0.0,,100.0,90.92333333333333,599.64,0.0,70.0,,55.56333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,26.789999999999992,0.0
2025-02-14 22:45:00,503.59,-101.69999999999999,0.0,,100.0,90.02666666666666,599.64,0.0,70.0,,53.94,,0.0,,,,70.05333333333334,,,67.0,69.0,,,26.83,0.0
2025-02-14 23:00:00,493.7,-103.82,0.0,,100.0,88.48333333333335,599.64,0.0,70.0,,52.04,,0.0,,,,70.11,,,67.0,69.0,,,24.820000000000007,0.0
2025-02-14 23:15:00,504.29333333333335,-93.22999999999996,0.0,,100.0,87.42333333333333,599.64,0.0,70.0,,50.913333333333334,,0.0,,,,70.12,,,67.0,69.0,,,24.009999999999998,0.0
2025-02-14 23:30:00,505.0,-99.57999999999998,0.0,,100.0,85.63333333333333,599.64,0.0,70.0,,48.13333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,,,22.879999999999995,0.0
2025-02-14 23:45:00,510.6466666666667,-78.39999999999998,0.0,,100.0,83.91,599.64,0.0,70.0,,46.18666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,,,20.479999999999997,0.0
2025-02-15 00:00:00,504.29333333333335,-95.34999999999997,0.0,,100.0,83.54666666666667,599.64,0.0,70.0,,45.63666666666666,,0.0,,,,70.16000000000001,,,67.0,69.0,,,19.58,0.0
2025-02-15 00:15:00,501.4666666666667,-93.22999999999996,0.0,,100.0,81.88666666666667,599.64,0.0,70.0,,43.370000000000005,,0.0,,,,70.20666666666666,,,67.0,69.0,,,18.710000000000008,0.0
2025-02-15 00:30:00,509.2366666666667,-99.57999999999998,0.0,,100.0,80.27,599.64,0.0,70.0,,40.81666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,17.099999999999994,0.0
2025-02-15 00:45:00,500.7633333333333,-91.11000000000001,0.0,,100.0,78.92666666666666,599.64,0.0,70.0,,38.669999999999995,,0.0,,,,70.25,,,67.0,69.0,,,15.539999999999992,0.0
2025-02-15 01:00:00,502.87999999999994,-91.11000000000001,0.0,,100.0,77.99666666666667,599.64,0.0,70.0,,36.89666666666667,,0.0,,,,70.23,,,67.0,69.0,,,14.650000000000006,0.0
2025-02-15 01:15:00,517.7133333333333,-78.39999999999998,0.0,,100.0,77.15666666666668,599.64,0.0,70.0,,35.23666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,,,13.770000000000003,0.0
2025-02-15 01:30:00,514.89,-80.50999999999999,0.0,,100.0,76.25,599.64,0.0,70.0,,33.75666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,,,12.86999999999999,0.0
2025-02-15 01:45:00,508.53,-99.57999999999998,0.0,,100.0,76.23666666666666,599.64,0.0,70.0,,33.913333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,12.350000000000001,0.0
2025-02-15 02:00:00,511.35666666666674,-93.22999999999996,0.0,,100.0,75.91666666666667,599.64,0.0,70.0,,33.156666666666666,,0.0,,,,70.12,,,67.0,69.0,,,12.390000000000008,0.0
2025-02-15 02:15:00,512.77,-88.99000000000001,0.0,,100.0,75.43333333333334,599.64,0.0,70.0,,32.303333333333335,,0.0,,,,70.11666666666667,,,67.0,69.0,,,11.840000000000003,0.0
2025-02-15 02:30:00,514.8866666666667,-91.11000000000001,0.0,,100.0,74.87333333333333,599.64,0.0,70.0,,31.433333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,,,11.370000000000005,0.0
2025-02-15 02:45:00,508.5333333333333,-86.87,0.0,,100.0,74.60666666666667,599.64,0.0,70.0,,30.686666666666667,,0.0,,,,70.11,,,67.0,69.0,,,10.959999999999994,0.0
2025-02-15 03:00:00,524.7766666666666,-67.79999999999995,0.0,,100.0,74.32,599.64,0.0,70.0,,30.03333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,10.579999999999998,0.0
2025-02-15 03:15:00,515.5966666666667,-86.87,0.0,,100.0,74.00333333333333,599.64,0.0,70.0,,29.173333333333332,,0.0,,,,70.09666666666668,,,67.0,69.0,,,10.14,0.0
2025-02-15 03:30:00,516.3000000000001,-76.27999999999997,0.0,,100.0,73.69666666666667,599.64,0.0,70.0,,28.88,,0.0,,,,70.08333333333333,,,67.0,69.0,,,10.060000000000002,0.0
2025-02-15 03:45:00,513.4733333333334,-91.11000000000001,0.0,,100.0,73.49666666666667,599.64,0.0,70.0,,28.39,,0.0,,,,70.06333333333333,,,67.0,69.0,,,9.839999999999996,0.0
2025-02-15 04:00:00,530.4266666666667,-65.67999999999995,0.0,,100.0,73.64999999999999,599.64,0.0,70.0,,28.776666666666667,,0.0,,,,70.04,,,67.0,69.0,,,9.820000000000007,0.0
2025-02-15 04:15:00,514.18,-84.75,0.0,,100.0,73.82666666666667,599.64,0.0,70.0,,28.973333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,,,9.730000000000004,0.0
2025-02-15 04:30:00,508.53,-88.99000000000001,0.0,,100.0,74.19333333333333,599.64,0.0,70.0,,29.459999999999997,,0.0,,,,69.98,,,67.0,69.0,,,10.269999999999996,0.0
2025-02-15 04:45:00,508.53,-88.99000000000001,0.0,,100.0,74.25333333333333,599.64,0.0,70.0,,29.573333333333334,,0.0,,,,69.98,,,67.0,69.0,,,10.310000000000002,0.0
2025-02-15 05:00:00,512.0633333333334,-91.11000000000001,0.0,,100.0,74.45666666666666,599.64,0.0,70.0,,30.040000000000003,,0.0,,,,69.95666666666666,,,67.0,69.0,,,10.380000000000003,0.0
2025-02-15 05:15:00,509.9433333333333,-78.39999999999998,0.0,,100.0,75.20333333333333,599.64,0.0,70.0,,31.169999999999998,,0.0,,,,69.93,,,67.0,69.0,,,10.849999999999994,0.0
2025-02-15 05:30:00,513.4733333333334,-76.27999999999997,0.0,,100.0,76.14,599.64,0.0,70.0,,33.169999999999995,,0.0,,,,69.86333333333333,,,67.0,69.0,,,11.68,0.0
2025-02-15 05:45:00,517.71,-78.39999999999998,0.0,,100.0,76.52999999999999,599.64,0.0,70.0,,33.50666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,,,12.679999999999993,0.0
2025-02-15 06:00:00,499.34666666666664,-105.94,0.0,,100.0,76.82333333333334,599.64,0.0,70.0,,33.98666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,,,12.969999999999999,0.0
2025-02-15 06:15:00,507.82666666666665,-93.22999999999996,0.0,,100.0,76.91,599.64,0.0,70.0,,34.18666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,,,12.679999999999993,0.0
2025-02-15 06:30:00,511.3566666666666,-88.99000000000001,0.0,,100.0,76.94666666666667,599.64,0.0,70.0,,34.300000000000004,,0.0,,,,69.94,,,67.0,69.0,,,12.759999999999991,0.0
2025-02-15 06:45:00,506.41333333333336,-74.15999999999997,0.0,,100.0,77.33,599.64,0.0,70.0,,34.82333333333333,,0.0,,,,69.93,,,67.0,69.0,,,13.02000000000001,0.0
2025-02-15 07:00:00,508.53,-84.75,0.0,,100.0,77.60000000000001,599.64,0.0,70.0,,35.11333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,,,13.679999999999993,0.0
2025-02-15 07:15:00,515.5933333333334,-88.99000000000001,0.0,,100.0,77.53666666666668,599.64,0.0,70.0,,35.03333333333333,,0.0,,,,69.96,,,67.0,69.0,,,13.379999999999995,0.0
2025-02-15 07:30:00,507.11999999999995,-91.11000000000001,0.0,,100.0,77.66000000000001,599.64,0.0,70.0,,35.31,,0.0,,,,69.96,,,67.0,69.0,,,13.549999999999997,0.0
2025-02-15 07:45:00,507.11999999999995,-86.87,0.0,,100.0,77.65666666666667,599.64,0.0,70.0,,35.07666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,13.469999999999999,0.0
2025-02-15 08:00:00,497.23,-105.94,0.0,,100.0,77.71,599.64,0.0,70.0,,34.983333333333334,,0.0,,,,69.98,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-15 08:15:00,505.0,-91.11000000000001,0.0,,100.0,77.59333333333333,599.64,0.0,70.0,,35.02333333333333,,0.0,,,,69.98,,,67.0,69.0,,,13.409999999999997,0.0
2025-02-15 08:30:00,507.82666666666665,-82.63,0.0,,100.0,77.50666666666666,599.64,0.0,70.0,,35.03333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,13.469999999999999,0.0
2025-02-15 08:45:00,511.3533333333333,-95.34999999999997,0.0,,100.0,77.60666666666667,599.64,0.0,70.0,,34.85333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,,,13.379999999999995,0.0
2025-02-15 09:00:00,495.82,-82.63,0.0,,100.0,77.58333333333333,599.64,0.0,70.0,,35.00666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,13.170000000000002,0.0
2025-02-15 09:15:00,507.1166666666666,-93.22999999999996,0.0,,100.0,77.19,599.64,0.0,70.0,,34.446666666666665,,0.0,,,,70.01333333333334,,,67.0,69.0,,,13.159999999999997,0.0
2025-02-15 09:30:00,498.6433333333334,-93.22999999999996,0.0,,100.0,77.2,599.64,0.0,70.0,,34.85333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,13.149999999999999,0.0
2025-02-15 09:45:00,508.5333333333333,-99.57999999999998,0.0,,100.0,77.30666666666667,599.64,0.0,70.0,,34.98,,0.0,,,,69.98,,,67.0,69.0,,,13.39,0.0
2025-02-15 10:00:00,500.7633333333333,-101.69999999999999,0.0,,100.0,77.3,599.64,0.0,70.0,,35.02,,0.0,,,,69.98,,,67.0,69.0,,,13.399999999999999,0.0
2025-02-15 10:15:00,493.69666666666666,-95.34999999999997,0.0,,100.0,77.30333333333334,599.64,0.0,70.0,,35.17333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,13.500000000000007,0.0
2025-02-15 10:30:00,497.23,-93.22999999999996,0.0,,100.0,77.27,599.64,0.0,70.0,,35.24666666666667,,0.0,,,,69.98,,,67.0,69.0,,,13.590000000000003,0.0
2025-02-15 10:45:00,510.65000000000003,-88.99000000000001,0.0,,100.0,77.42333333333333,599.64,0.0,70.0,,35.46333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,13.61,0.0
2025-02-15 11:00:00,496.5233333333333,-97.46999999999997,0.0,,100.0,77.68,599.64,0.0,70.0,,35.836666666666666,,0.0,,,,69.96,,,67.0,69.0,,,14.000000000000007,0.0
2025-02-15 11:15:00,500.76,-93.22999999999996,0.0,,100.0,77.89,599.64,0.0,70.0,,36.21,,0.0,,,,69.95333333333333,,,67.0,69.0,,,14.210000000000008,0.0
2025-02-15 11:30:00,495.81666666666666,-114.41999999999996,0.0,,100.0,77.99666666666667,599.64,0.0,70.0,,36.25333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,,,14.190000000000005,0.0
2025-02-15 11:45:00,501.4666666666667,-97.46999999999997,0.0,,100.0,78.07333333333334,599.64,0.0,70.0,,36.49666666666667,,0.0,,,,69.96,,,67.0,69.0,,,14.299999999999997,0.0
2025-02-15 12:00:00,504.29333333333335,-93.22999999999996,0.0,,100.0,78.21666666666665,599.64,0.0,70.0,,36.39333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,,,14.369999999999997,0.0
2025-02-15 12:15:00,499.34999999999997,-101.69999999999999,0.0,,100.0,78.21666666666665,599.64,0.0,70.0,,36.49,,0.0,,,,69.98,,,67.0,69.0,,,14.29,0.0
2025-02-15 12:30:00,503.58666666666664,-91.11000000000001,0.0,,100.0,78.27333333333333,599.64,0.0,70.0,,36.453333333333326,,0.0,,,,69.98,,,67.0,69.0,,,14.239999999999995,0.0
