time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 16:30:00,587.6366666666667,-6.350000000000023,0.0,,78.5,90.26666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.15333333333334,,,67.0,69.0,,,34.989999999999995,0.0
2025-02-21 16:45:00,594.6999999999999,-12.710000000000036,0.0,,81.0,92.16666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,35.93000000000001,0.0
2025-02-21 17:00:00,581.2766666666666,-14.830000000000041,0.0,,91.66666666666667,98.15333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.82333333333332,,,67.0,69.0,,,38.559999999999995,0.0
2025-02-21 17:15:00,555.8533333333334,-36.01999999999998,0.0,,100.0,102.70333333333333,599.64,0.0,70.0,,97.00333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,,,46.03,0.0
2025-02-21 17:30:00,535.37,-52.97000000000003,0.0,,100.0,101.66666666666667,599.64,0.0,70.0,,87.91333333333334,,0.0,,,,70.44666666666667,,,67.0,69.0,,,46.10999999999999,0.0
2025-02-21 17:45:00,543.8466666666667,-59.33000000000004,0.0,,100.0,98.12,599.64,0.0,70.0,,78.16000000000001,,0.0,,,,70.72000000000001,,,67.0,69.0,,,42.61,0.0
2025-02-21 18:00:00,546.6733333333333,-52.97000000000003,0.0,,100.0,93.39999999999999,599.64,0.0,70.0,,68.50333333333333,,0.0,,,,70.90333333333334,,,67.0,69.0,,,38.17,0.0
2025-02-21 18:15:00,556.56,-44.49000000000001,0.0,,100.0,88.22666666666667,599.64,0.0,70.0,,60.326666666666675,,0.0,,,,70.95666666666666,,,67.0,69.0,,,32.26,0.0
2025-02-21 18:30:00,543.8466666666667,-59.33000000000004,0.0,,100.0,83.31666666666666,599.64,0.0,70.0,,52.76333333333333,,0.0,,,,70.95666666666666,,,67.0,69.0,,,27.03,0.0
2025-02-21 18:45:00,543.8466666666667,-50.85000000000002,0.0,,100.0,79.46666666666667,599.64,0.0,70.0,,46.57666666666666,,0.0,,,,70.91000000000001,,,67.0,69.0,,,22.18,0.0
2025-02-21 19:00:00,553.03,-44.49000000000001,0.0,,100.0,76.54333333333334,599.64,0.0,70.0,,41.160000000000004,,0.0,,,,70.84666666666668,,,67.0,69.0,,,18.740000000000002,0.0
2025-02-21 19:15:00,550.91,-44.49000000000001,0.0,,100.0,72.74666666666667,599.64,0.0,70.0,,35.22333333333333,,0.0,,,,70.83333333333333,,,67.0,69.0,,,14.660000000000004,0.0
2025-02-21 19:30:00,546.67,-48.73000000000002,0.0,,100.0,69.83999999999999,599.64,0.0,70.0,,29.26,,0.0,,,,70.83,,,67.0,69.0,,,11.490000000000002,0.0
2025-02-21 19:45:00,548.79,-72.03999999999996,0.0,,100.0,67.38666666666667,599.64,0.0,70.0,,22.38,,0.0,,,,70.85333333333334,,,67.0,69.0,,,8.849999999999994,0.0
2025-02-21 20:00:00,555.1466666666666,-46.610000000000014,0.0,,100.0,64.52333333333333,599.64,0.0,70.0,,13.716666666666667,,0.0,,,,70.94333333333334,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-21 20:15:00,566.4466666666667,-44.49000000000001,0.0,,100.0,63.50666666666667,599.64,0.0,70.0,,3.6199999999999997,,0.0,,,,71.08,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-21 20:30:00,566.4433333333333,-40.25999999999999,0.0,,100.0,63.666666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,71.00666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-21 20:45:00,555.1466666666666,-42.370000000000005,0.0,,100.0,63.85999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-21 21:00:00,560.09,-29.659999999999968,0.0,,100.0,64.02,599.64,0.0,70.0,,0.0,,0.0,,,,70.81,,,67.0,69.0,,,3.2099999999999937,0.0
2025-02-21 21:15:00,566.4466666666667,-33.89999999999998,0.0,,100.0,64.09,599.64,0.0,70.0,,0.0,,0.0,,,,70.71,,,67.0,69.0,,,3.25,0.0
2025-02-21 21:30:00,562.2066666666666,-33.89999999999998,0.0,,100.0,63.99666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.59666666666668,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-21 21:45:00,562.2133333333333,-46.610000000000014,0.0,,100.0,63.99666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,3.3000000000000043,0.0
2025-02-21 22:00:00,581.9866666666667,-21.18999999999994,0.0,,100.0,63.949999999999996,599.64,0.0,70.0,,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,3.25,0.0
2025-02-21 22:15:00,584.1066666666667,-4.230000000000018,0.0,,100.0,63.65,599.64,0.0,70.0,,0.0,,0.0,,,,70.30666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-21 22:30:00,590.4599999999999,-14.830000000000041,0.0,,100.0,63.663333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.19,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-21 22:45:00,593.99,-2.1200000000000045,0.0,,100.0,63.41,599.64,0.0,70.0,,0.2866666666666667,,0.0,,,,70.01,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-21 23:00:00,584.1066666666667,-14.830000000000041,0.0,,100.0,63.15,599.64,0.0,70.0,,5.669999999999999,,0.0,,,,69.74666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-21 23:15:00,586.22,-2.1200000000000045,0.0,,100.0,64.41,599.64,0.0,70.0,,15.469999999999999,,0.0,,,,69.41000000000001,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-21 23:30:00,567.15,-21.18999999999994,0.0,,100.0,69.39333333333333,599.64,0.0,70.0,,29.633333333333336,,0.0,,,,69.00333333333333,,,67.0,69.0,,,7.469999999999992,0.0
2025-02-21 23:45:00,567.8633333333333,-29.659999999999968,0.0,,100.0,76.76666666666667,599.64,0.0,70.0,,43.53,,0.0,,,,68.72666666666667,,,67.0,69.0,,,13.880000000000003,0.0
2025-02-22 00:00:00,565.7366666666667,-40.25999999999999,0.0,,100.0,84.08333333333333,599.64,0.0,70.0,,54.31333333333333,,0.0,,,,68.68333333333334,,,67.0,69.0,,,23.190000000000005,0.0
2025-02-22 00:15:00,562.21,-21.18999999999994,0.0,,100.0,87.79333333333334,599.64,0.0,70.0,,59.21666666666667,,0.0,,,,68.85666666666667,,,67.0,69.0,,,27.199999999999996,0.0
2025-02-22 00:30:00,553.7333333333332,-40.25999999999999,0.0,,100.0,89.85000000000001,599.64,0.0,70.0,,62.60666666666666,,0.0,,,,69.10333333333334,,,67.0,69.0,,,31.050000000000004,0.0
2025-02-22 00:45:00,554.44,-63.559999999999945,0.0,,100.0,90.59666666666665,599.64,0.0,70.0,,63.76666666666667,,0.0,,,,69.35000000000001,,,67.0,69.0,,,32.39999999999999,0.0
2025-02-22 01:00:00,554.4399999999999,-36.01999999999998,0.0,,100.0,88.71999999999998,599.64,0.0,70.0,,61.16,,0.0,,,,69.65666666666665,,,67.0,69.0,,,31.789999999999992,0.0
2025-02-22 01:15:00,541.0166666666665,,0.0,,100.0,88.70666666666666,599.64,0.0,70.0,,61.48666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,,,,
2025-02-22 01:30:00,557.2666666666667,-36.01999999999998,0.0,,100.0,88.89666666666666,599.64,0.0,70.0,,62.18000000000001,,0.0,,,,69.79333333333334,,,67.0,69.0,,,31.14,0.0
2025-02-22 01:45:00,550.9066666666666,-52.97000000000003,0.0,,100.0,89.77666666666666,599.64,0.0,70.0,,63.449999999999996,,0.0,,,,69.8,,,67.0,69.0,,,32.230000000000004,0.0
2025-02-22 02:00:00,554.4433333333333,-61.43999999999994,0.0,,100.0,91.16000000000001,599.64,0.0,70.0,,66.25666666666667,,0.0,,,,69.74,,,67.0,69.0,,,33.519999999999996,0.0
2025-02-22 02:15:00,553.7366666666667,-48.73000000000002,0.0,,100.0,92.96,599.64,0.0,70.0,,68.86,,0.0,,,,69.71,,,67.0,69.0,,,35.4,0.0
2025-02-22 02:30:00,559.3833333333333,-36.01999999999998,0.0,,100.0,94.10000000000001,599.64,0.0,70.0,,70.90333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,36.83,0.0
2025-02-22 02:45:00,552.3233333333333,-42.370000000000005,0.0,,100.0,95.23,599.64,0.0,70.0,,72.99333333333334,,0.0,,,,69.71,,,67.0,69.0,,,38.03000000000001,0.0
2025-02-22 03:00:00,549.4966666666667,-63.559999999999945,0.0,,100.0,95.88,599.64,0.0,70.0,,75.10666666666667,,0.0,,,,69.71,,,67.0,69.0,,,38.93000000000001,0.0
2025-02-22 03:15:00,556.56,-55.09000000000003,0.0,,100.0,96.96666666666665,599.64,0.0,70.0,,77.46999999999998,,0.0,,,,69.69666666666666,,,67.0,69.0,,,40.03999999999999,0.0
2025-02-22 03:30:00,553.7333333333332,-42.370000000000005,0.0,,100.0,98.01333333333334,599.64,0.0,70.0,,79.48333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,41.18,0.0
2025-02-22 03:45:00,531.84,-72.03999999999996,0.0,,100.0,98.83999999999999,599.64,0.0,70.0,,81.74666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,42.040000000000006,0.0
2025-02-22 04:00:00,544.5533333333333,-52.97000000000003,0.0,,100.0,99.7,599.64,0.0,70.0,,83.84333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,43.36000000000001,0.0
2025-02-22 04:15:00,545.2566666666667,-74.15999999999997,0.0,,100.0,100.34333333333332,599.64,0.0,70.0,,85.99333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,44.14,0.0
2025-02-22 04:30:00,540.3133333333334,-59.33000000000004,0.0,,100.0,101.08,599.64,0.0,70.0,,88.24333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,44.83,0.0
2025-02-22 04:45:00,545.26,-61.43999999999994,0.0,,100.0,101.91333333333334,599.64,0.0,70.0,,90.33666666666666,,0.0,,,,69.71,,,67.0,69.0,,,45.8,0.0
2025-02-22 05:00:00,534.6666666666666,-46.610000000000014,0.0,,100.0,102.65666666666668,599.64,0.0,70.0,,92.33666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,,,46.57,0.0
2025-02-22 05:15:00,549.4966666666666,-48.73000000000002,0.0,,100.0,103.64333333333333,599.64,0.0,70.0,,94.55333333333333,,0.0,,,,69.71,,,67.0,69.0,,,47.9,0.0
2025-02-22 05:30:00,547.3766666666667,-50.85000000000002,0.0,,100.0,103.89666666666666,599.64,0.0,70.0,,96.64666666666666,,0.0,,,,69.71,,,67.0,69.0,,,48.38999999999999,0.0
2025-02-22 05:45:00,546.67,-52.97000000000003,0.0,,100.0,103.82666666666667,599.64,0.0,70.0,,98.83333333333333,,0.0,,,,69.71,,,67.0,69.0,,,48.41,0.0
2025-02-22 06:00:00,535.37,-67.79999999999995,0.0,,100.0,103.77333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,48.38999999999999,0.0
2025-02-22 06:15:00,539.61,-65.67999999999995,0.0,,100.0,103.88666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.44,0.0
2025-02-22 06:30:00,537.49,-55.09000000000003,0.0,,100.0,103.75333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.56,0.0
2025-02-22 06:45:00,549.4966666666666,-44.49000000000001,0.0,,100.0,103.77,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.790000000000006,0.0
2025-02-22 07:00:00,541.02,-38.139999999999986,0.0,,100.0,103.71333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,48.73,0.0
2025-02-22 07:15:00,536.7833333333333,-63.559999999999945,0.0,,100.0,103.64999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-22 07:30:00,540.3133333333334,-40.25999999999999,0.0,,100.0,103.74666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.52,0.0
2025-02-22 07:45:00,538.1966666666667,-63.559999999999945,0.0,,100.0,103.40666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.51,0.0
2025-02-22 08:00:00,541.7266666666666,-65.67999999999995,0.0,,100.0,103.7,599.64,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,48.88999999999999,0.0
2025-02-22 08:15:00,533.2533333333334,-63.559999999999945,0.0,,100.0,103.28333333333335,599.64,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.629999999999995,0.0
2025-02-22 08:30:00,536.0766666666667,-55.09000000000003,0.0,,100.0,103.10000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.24000000000001,0.0
2025-02-22 08:45:00,545.2566666666667,-57.210000000000036,0.0,,100.0,103.27333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,48.44,0.0
2025-02-22 09:00:00,548.0833333333334,-46.610000000000014,0.0,,100.0,103.02,599.64,0.0,70.0,,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,48.699999999999996,0.0
2025-02-22 09:15:00,539.61,-67.79999999999995,0.0,,100.0,102.62,599.64,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,48.269999999999996,0.0
2025-02-22 09:30:00,544.5533333333333,-69.91999999999996,0.0,,100.0,102.69333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,48.550000000000004,0.0
2025-02-22 09:45:00,548.0833333333334,-38.139999999999986,0.0,,100.0,102.74000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,48.39,0.0
2025-02-22 10:00:00,543.14,-59.33000000000004,0.0,,100.0,102.73333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,48.519999999999996,0.0
2025-02-22 10:15:00,534.6633333333333,-63.559999999999945,0.0,,100.0,102.84666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,48.650000000000006,0.0
2025-02-22 10:30:00,520.5366666666667,-80.50999999999999,0.0,,100.0,102.83,599.64,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,48.589999999999996,0.0
2025-02-22 10:45:00,535.37,-46.610000000000014,0.0,,100.0,102.89,599.64,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,48.77,0.0
2025-02-22 11:00:00,554.4366666666666,-55.09000000000003,0.0,,100.0,102.69,599.64,0.0,70.0,,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,48.78999999999999,0.0
2025-02-22 11:15:00,529.7233333333334,-61.43999999999994,0.0,,100.0,102.66333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,48.85999999999999,0.0
2025-02-22 11:30:00,540.3133333333334,-57.210000000000036,0.0,,100.0,102.54666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,48.379999999999995,0.0
2025-02-22 11:45:00,529.7166666666667,-78.39999999999998,0.0,,100.0,102.45333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,48.46000000000001,0.0
2025-02-22 12:00:00,530.4233333333333,-76.27999999999997,0.0,,100.0,102.42,599.64,0.0,70.0,,100.0,,0.0,,,,69.67,,,67.0,69.0,,,48.42,0.0
2025-02-22 12:15:00,548.0799999999999,-55.09000000000003,0.0,,100.0,102.12666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,48.8,0.0
2025-02-22 12:30:00,535.37,-72.03999999999996,0.0,,100.0,102.30333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,48.730000000000004,0.0
2025-02-22 12:45:00,532.5433333333334,-69.91999999999996,0.0,,100.0,102.71666666666665,599.64,0.0,70.0,,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,48.85000000000001,0.0
2025-02-22 13:00:00,533.9566666666666,-59.33000000000004,0.0,,100.0,102.83666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.65,0.0
2025-02-22 13:15:00,529.7233333333334,-67.79999999999995,0.0,,100.0,103.26333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,48.800000000000004,0.0
2025-02-22 13:30:00,538.1966666666667,-61.43999999999994,0.0,,100.0,103.83999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,48.61,0.0
2025-02-22 13:45:00,534.6633333333333,-74.15999999999997,0.0,,100.0,103.60333333333334,599.64,0.0,70.0,,97.63333333333333,,0.0,,,,70.09666666666666,,,67.0,69.0,,,48.31,0.0
2025-02-22 14:00:00,533.9566666666666,-74.15999999999997,0.0,,100.0,103.17,599.64,0.0,70.0,,93.5,,0.0,,,,70.24,,,67.0,69.0,,,48.31,0.0
2025-02-22 14:15:00,536.7833333333333,-65.67999999999995,0.0,,100.0,101.93666666666667,599.64,0.0,70.0,,89.14999999999999,,0.0,,,,70.33999999999999,,,67.0,69.0,,,47.45,0.0
2025-02-22 14:30:00,536.0766666666667,-74.15999999999997,0.0,,100.0,100.39666666666666,599.64,0.0,70.0,,84.97666666666667,,0.0,,,,70.40333333333332,,,67.0,69.0,,,45.06,0.0
2025-02-22 14:45:00,540.3133333333334,-52.97000000000003,0.0,,100.0,98.45333333333333,599.64,0.0,70.0,,79.71666666666668,,0.0,,,,70.50333333333333,,,67.0,69.0,,,43.3,0.0
2025-02-22 15:00:00,531.1333333333333,-69.91999999999996,0.0,,100.0,96.80666666666667,599.64,0.0,70.0,,74.68333333333334,,0.0,,,,70.54,,,67.0,69.0,,,40.94,0.0
2025-02-22 15:15:00,526.1866666666666,-76.27999999999997,0.0,,100.0,93.78666666666668,599.64,0.0,70.0,,68.72000000000001,,0.0,,,,70.63000000000001,,,67.0,69.0,,,38.5,0.0
2025-02-22 15:30:00,524.7733333333333,-76.27999999999997,0.0,,100.0,90.86000000000001,599.64,0.0,70.0,,63.48333333333333,,0.0,,,,70.65,,,67.0,69.0,,,34.7,0.0
2025-02-22 15:45:00,545.26,-48.73000000000002,0.0,,100.0,87.94,599.64,0.0,70.0,,58.04666666666666,,0.0,,,,70.66,,,67.0,69.0,,,31.43,0.0
2025-02-22 16:00:00,534.6633333333333,-67.79999999999995,0.0,,100.0,84.63666666666667,599.64,0.0,70.0,,52.663333333333334,,0.0,,,,70.67333333333333,,,67.0,69.0,,,27.169999999999995,0.0
2025-02-22 16:15:00,540.3133333333334,-67.79999999999995,0.0,,100.0,81.0,599.64,0.0,70.0,,47.22,,0.0,,,,70.68,,,67.0,69.0,,,23.22,0.0
2025-02-22 16:30:00,556.5600000000001,-42.370000000000005,0.0,,100.0,78.0,599.64,0.0,70.0,,42.50666666666667,,0.0,,,,70.65666666666667,,,67.0,69.0,,,19.75,0.0
2025-02-22 16:45:00,545.9666666666667,-61.43999999999994,0.0,,100.0,75.82000000000001,599.64,0.0,70.0,,38.51,,0.0,,,,70.62333333333333,,,67.0,69.0,,,17.0,0.0
2025-02-22 17:00:00,541.02,-57.210000000000036,0.0,,100.0,74.03333333333333,599.64,0.0,70.0,,35.72,,0.0,,,,70.54,,,67.0,69.0,,,14.530000000000001,0.0
2025-02-22 17:15:00,545.9666666666667,-50.85000000000002,0.0,,100.0,72.26,599.64,0.0,70.0,,31.560000000000002,,0.0,,,,70.54,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-22 17:30:00,547.3766666666667,-59.33000000000004,0.0,,100.0,70.48666666666666,599.64,0.0,70.0,,27.503333333333334,,0.0,,,,70.54,,,67.0,69.0,,,10.370000000000005,0.0
2025-02-22 17:45:00,548.7866666666666,-59.33000000000004,0.0,,100.0,68.87,599.64,0.0,70.0,,23.353333333333335,,0.0,,,,70.54,,,67.0,69.0,,,8.550000000000004,0.0
2025-02-22 18:00:00,550.1999999999999,-36.01999999999998,0.0,,100.0,67.58,599.64,0.0,70.0,,19.13,,0.0,,,,70.54,,,67.0,69.0,,,6.939999999999998,0.0
2025-02-22 18:15:00,557.2666666666667,-46.610000000000014,0.0,,100.0,65.91333333333334,599.64,0.0,70.0,,14.183333333333332,,0.0,,,,70.58666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-22 18:30:00,545.26,-61.43999999999994,0.0,,100.0,65.0,599.64,0.0,70.0,,8.453333333333333,,0.0,,,,70.63333333333334,,,67.0,69.0,,,3.460000000000008,0.0
2025-02-22 18:45:00,545.9666666666667,-63.559999999999945,0.0,,100.0,64.99333333333333,599.64,0.0,70.0,,2.3033333333333332,,0.0,,,,70.71,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-22 19:00:00,548.7933333333334,-61.43999999999994,0.0,,100.0,65.2,599.64,0.0,70.0,,0.0,,0.0,,,,70.88,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-22 19:15:00,548.0833333333334,-55.09000000000003,0.0,,100.0,65.42333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-22 19:30:00,553.7333333333332,-44.49000000000001,0.0,,100.0,65.32666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-22 19:45:00,541.7266666666666,-52.97000000000003,0.0,,100.0,64.98333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.71666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-22 20:00:00,548.7933333333334,-61.43999999999994,0.0,,100.0,64.85000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-22 20:15:00,545.2566666666667,-50.85000000000002,0.0,,100.0,64.72333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.8699999999999903,0.0
2025-02-22 20:30:00,541.7266666666666,-48.73000000000002,0.0,,100.0,64.72666666666667,599.64,0.0,70.0,,0.006666666666666667,,0.0,,,,70.05666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-22 20:45:00,566.4466666666667,-44.49000000000001,0.0,,100.0,64.96,599.64,0.0,70.0,,0.68,,0.0,,,,69.95666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-22 21:00:00,553.03,-42.370000000000005,0.0,,100.0,65.2,599.64,0.0,70.0,,0.73,,0.0,,,,69.96666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-22 21:15:00,549.4966666666666,-55.09000000000003,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.06,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-22 21:30:00,549.4966666666667,-36.01999999999998,0.0,,100.0,65.06666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-22 21:45:00,555.1466666666666,-33.89999999999998,0.0,,100.0,64.71666666666665,599.64,0.0,70.0,,1.16,,0.0,,,,69.97,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-22 22:00:00,544.55,-52.97000000000003,0.0,,100.0,64.82,599.64,0.0,70.0,,9.64,,0.0,,,,69.60666666666667,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-22 22:15:00,559.3833333333333,-21.18999999999994,0.0,,100.0,67.62333333333333,599.64,0.0,70.0,,20.066666666666666,,0.0,,,,69.27666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-22 22:30:00,557.9699999999999,-57.210000000000036,0.0,,100.0,72.14,599.64,0.0,70.0,,31.05666666666667,,0.0,,,,69.05333333333334,,,67.0,69.0,,,8.5,0.0
2025-02-22 22:45:00,550.2033333333333,-52.97000000000003,0.0,,100.0,76.39,599.64,0.0,70.0,,38.34,,0.0,,,,69.04,,,67.0,69.0,,,13.460000000000008,0.0
2025-02-22 23:00:00,562.21,-42.370000000000005,0.0,,100.0,79.46666666666667,599.64,0.0,70.0,,43.086666666666666,,0.0,,,,69.13666666666667,,,67.0,69.0,,,16.689999999999998,0.0
2025-02-22 23:15:00,541.7266666666666,-80.50999999999999,0.0,,100.0,82.08333333333333,599.64,0.0,70.0,,47.24333333333334,,0.0,,,,69.23666666666666,,,67.0,69.0,,,20.4,0.0
2025-02-22 23:30:00,541.73,-61.43999999999994,0.0,,100.0,82.94,599.64,0.0,70.0,,48.129999999999995,,0.0,,,,69.44,,,67.0,69.0,,,21.53,0.0
2025-02-22 23:45:00,548.7866666666666,-40.25999999999999,0.0,,100.0,82.75,599.64,0.0,70.0,,48.11666666666667,,0.0,,,,69.61999999999999,,,67.0,69.0,,,21.86,0.0
2025-02-23 00:00:00,531.1333333333333,-65.67999999999995,0.0,,100.0,82.12333333333333,599.64,0.0,70.0,,46.98666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,,,21.519999999999996,0.0
2025-02-23 00:15:00,545.9666666666667,-52.97000000000003,0.0,,100.0,80.74000000000001,599.64,0.0,70.0,,45.169999999999995,,0.0,,,,69.92333333333333,,,67.0,69.0,,,20.660000000000004,0.0
2025-02-23 00:30:00,548.0833333333334,-57.210000000000036,0.0,,100.0,78.26,599.64,0.0,70.0,,41.59,,0.0,,,,70.10333333333334,,,67.0,69.0,,,18.460000000000008,0.0
2025-02-23 00:45:00,553.0266666666666,-38.139999999999986,0.0,,100.0,77.06666666666666,599.64,0.0,70.0,,39.95333333333333,,0.0,,,,70.12,,,67.0,69.0,,,16.78000000000001,0.0
2025-02-23 01:00:00,547.3733333333333,-40.25999999999999,0.0,,100.0,76.33,599.64,0.0,70.0,,39.03666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,16.1,0.0
2025-02-23 01:15:00,549.4966666666666,-55.09000000000003,0.0,,100.0,75.53333333333335,599.64,0.0,70.0,,38.123333333333335,,0.0,,,,70.11666666666667,,,67.0,69.0,,,15.350000000000009,0.0
2025-02-23 01:30:00,545.2566666666667,-55.09000000000003,0.0,,100.0,75.05333333333333,599.64,0.0,70.0,,37.53333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,14.799999999999997,0.0
2025-02-23 01:45:00,541.02,-67.79999999999995,0.0,,100.0,75.35666666666667,599.64,0.0,70.0,,38.15,,0.0,,,,70.04,,,67.0,69.0,,,14.63000000000001,0.0
2025-02-23 02:00:00,553.7366666666667,-46.610000000000014,0.0,,100.0,76.03666666666668,599.64,0.0,70.0,,39.11333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-23 02:15:00,552.3233333333333,-42.370000000000005,0.0,,100.0,75.96,599.64,0.0,70.0,,39.47666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,,,15.810000000000002,0.0
2025-02-23 02:30:00,548.0866666666667,-61.43999999999994,0.0,,100.0,76.72333333333333,599.64,0.0,70.0,,41.02333333333333,,0.0,,,,69.92,,,67.0,69.0,,,16.409999999999997,0.0
2025-02-23 02:45:00,554.44,-40.25999999999999,0.0,,100.0,78.05666666666667,599.64,0.0,70.0,,43.13,,0.0,,,,69.84666666666666,,,67.0,69.0,,,18.06000000000001,0.0
2025-02-23 03:00:00,548.0833333333334,-46.610000000000014,0.0,,100.0,79.06666666666666,599.64,0.0,70.0,,44.69,,0.0,,,,69.82666666666667,,,67.0,69.0,,,19.25,0.0
2025-02-23 03:15:00,545.2566666666667,-59.33000000000004,0.0,,100.0,81.11666666666667,599.64,0.0,70.0,,48.276666666666664,,0.0,,,,69.72666666666667,,,67.0,69.0,,,20.660000000000004,0.0
2025-02-23 03:30:00,537.49,-44.49000000000001,0.0,,100.0,82.83999999999999,599.64,0.0,70.0,,50.75,,0.0,,,,69.70333333333333,,,67.0,69.0,,,23.130000000000003,0.0
2025-02-23 03:45:00,548.0833333333334,-50.85000000000002,0.0,,100.0,84.41666666666667,599.64,0.0,70.0,,53.21333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,,,24.92,0.0
2025-02-23 04:00:00,540.3133333333334,-55.09000000000003,0.0,,100.0,86.31666666666666,599.64,0.0,70.0,,55.906666666666666,,0.0,,,,69.67333333333333,,,67.0,69.0,,,26.630000000000003,0.0
2025-02-23 04:15:00,548.79,-48.73000000000002,0.0,,100.0,88.57,599.64,0.0,70.0,,59.5,,0.0,,,,69.61333333333333,,,67.0,69.0,,,28.83,0.0
2025-02-23 04:30:00,540.3166666666666,-82.63,0.0,,100.0,91.36333333333334,599.64,0.0,70.0,,63.403333333333336,,0.0,,,,69.57,,,67.0,69.0,,,32.53000000000001,0.0
2025-02-23 04:45:00,549.4966666666667,-40.25999999999999,0.0,,100.0,93.39666666666666,599.64,0.0,70.0,,66.62333333333333,,0.0,,,,69.57333333333332,,,67.0,69.0,,,34.51,0.0
2025-02-23 05:00:00,543.14,-63.559999999999945,0.0,,100.0,95.64666666666666,599.64,0.0,70.0,,69.87666666666667,,0.0,,,,69.57,,,67.0,69.0,,,36.68,0.0
2025-02-23 05:15:00,538.9,-52.97000000000003,0.0,,100.0,96.78666666666668,599.64,0.0,70.0,,71.70666666666666,,0.0,,,,69.62333333333333,,,67.0,69.0,,,38.57000000000001,0.0
2025-02-23 05:30:00,536.7866666666667,-61.43999999999994,0.0,,100.0,97.59333333333332,599.64,0.0,70.0,,73.62,,0.0,,,,69.66,,,67.0,69.0,,,39.21999999999999,0.0
2025-02-23 05:45:00,534.6633333333333,-78.39999999999998,0.0,,100.0,98.69333333333333,599.64,0.0,70.0,,75.89999999999999,,0.0,,,,69.66333333333334,,,67.0,69.0,,,40.36,0.0
2025-02-23 06:00:00,543.8466666666667,-57.210000000000036,0.0,,100.0,99.39999999999999,599.64,0.0,70.0,,78.22,,0.0,,,,69.67333333333333,,,67.0,69.0,,,41.37,0.0
2025-02-23 06:15:00,536.7866666666667,-61.43999999999994,0.0,,100.0,100.49,599.64,0.0,70.0,,80.80333333333333,,0.0,,,,69.66666666666667,,,67.0,69.0,,,42.51,0.0
2025-02-23 06:30:00,536.7833333333333,-63.559999999999945,0.0,,100.0,101.67666666666666,599.64,0.0,70.0,,82.89333333333333,,0.0,,,,69.67333333333333,,,67.0,69.0,,,44.03999999999999,0.0
2025-02-23 06:45:00,548.79,-63.559999999999945,0.0,,100.0,102.29666666666667,599.64,0.0,70.0,,84.83999999999999,,0.0,,,,69.69,,,67.0,69.0,,,44.779999999999994,0.0
2025-02-23 07:00:00,536.08,-65.67999999999995,0.0,,100.0,103.06,599.64,0.0,70.0,,87.02666666666666,,0.0,,,,69.69,,,67.0,69.0,,,45.519999999999996,0.0
2025-02-23 07:15:00,529.0133333333333,-72.03999999999996,0.0,,100.0,104.02666666666666,599.64,0.0,70.0,,89.11,,0.0,,,,69.69666666666666,,,67.0,69.0,,,46.69,0.0
2025-02-23 07:30:00,534.6633333333333,-59.33000000000004,0.0,,100.0,104.66666666666667,599.64,0.0,70.0,,91.22333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,47.46,0.0
2025-02-23 07:45:00,532.5433333333334,-67.79999999999995,0.0,,100.0,105.5,599.64,0.0,70.0,,93.47333333333334,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.53000000000001,0.0
2025-02-23 08:00:00,531.13,-74.15999999999997,0.0,,100.0,106.19666666666667,599.64,0.0,70.0,,95.60333333333334,,0.0,,,,69.71,,,67.0,69.0,,,48.88,0.0
2025-02-23 08:15:00,524.7766666666666,-74.15999999999997,0.0,,100.0,106.29333333333334,599.64,0.0,70.0,,97.58333333333333,,0.0,,,,69.71,,,67.0,69.0,,,49.809999999999995,0.0
2025-02-23 08:30:00,518.42,-65.67999999999995,0.0,,100.0,106.16666666666667,599.64,0.0,70.0,,99.56333333333333,,0.0,,,,69.71,,,67.0,69.0,,,49.60000000000001,0.0
2025-02-23 08:45:00,516.3000000000001,-91.11000000000001,0.0,,100.0,106.17666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.949999999999996,0.0
2025-02-23 09:00:00,530.43,-63.559999999999945,0.0,,100.0,106.24000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.620000000000005,0.0
2025-02-23 09:15:00,526.19,-74.15999999999997,0.0,,100.0,106.27333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.99999999999999,0.0
2025-02-23 09:30:00,533.9566666666666,-63.559999999999945,0.0,,100.0,105.87666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.53,0.0
2025-02-23 09:45:00,516.3000000000001,-101.69999999999999,0.0,,100.0,105.73333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.57,0.0
2025-02-23 10:00:00,521.9499999999999,-84.75,0.0,,100.0,105.83666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.43000000000001,0.0
2025-02-23 10:15:00,522.6566666666666,-82.63,0.0,,100.0,105.72666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.64000000000001,0.0
2025-02-23 10:30:00,525.4833333333333,-67.79999999999995,0.0,,100.0,105.84333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.91,0.0
2025-02-23 10:45:00,517.0066666666667,-91.11000000000001,0.0,,100.0,105.72333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.849999999999994,0.0
2025-02-23 11:00:00,536.78,-59.33000000000004,0.0,,100.0,105.56666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.779999999999994,0.0
2025-02-23 11:15:00,531.84,-69.91999999999996,0.0,,100.0,105.38999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.64999999999999,0.0
2025-02-23 11:30:00,535.37,-78.39999999999998,0.0,,100.0,105.60666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.589999999999996,0.0
2025-02-23 11:45:00,527.6033333333334,-80.50999999999999,0.0,,100.0,105.33,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,49.60999999999999,0.0
2025-02-23 12:00:00,528.3066666666667,-72.03999999999996,0.0,,100.0,105.57666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,50.08,0.0
2025-02-23 12:15:00,526.19,-74.15999999999997,0.0,,100.0,105.23,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.57,0.0
2025-02-23 12:30:00,536.7833333333333,-50.85000000000002,0.0,,100.0,105.30666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.68,0.0
2025-02-23 12:45:00,523.3633333333333,-69.91999999999996,0.0,,100.0,105.27666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,49.29,0.0
2025-02-23 13:00:00,529.72,-63.559999999999945,0.0,,100.0,105.67666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,,,49.519999999999996,0.0
2025-02-23 13:15:00,534.6666666666666,-63.559999999999945,0.0,,100.0,106.41666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.85000000000001,,,67.0,69.0,,,49.85999999999999,0.0
2025-02-23 13:30:00,525.48,-76.27999999999997,0.0,,100.0,106.83666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,,,49.23,0.0
2025-02-23 13:45:00,524.7733333333334,-74.15999999999997,0.0,,100.0,107.36666666666667,599.64,0.0,70.0,,98.27,,0.0,,,,70.07000000000001,,,67.0,69.0,,,49.49999999999999,0.0
2025-02-23 14:00:00,519.8333333333334,-86.87,0.0,,100.0,107.56,599.64,0.0,70.0,,94.96666666666665,,0.0,,,,70.17,,,67.0,69.0,,,49.32000000000001,0.0
2025-02-23 14:15:00,524.7766666666666,-65.67999999999995,0.0,,100.0,106.49666666666667,599.64,0.0,70.0,,90.62333333333333,,0.0,,,,70.30666666666666,,,67.0,69.0,,,47.849999999999994,0.0
2025-02-23 14:30:00,524.07,-72.03999999999996,0.0,,100.0,105.08999999999999,599.64,0.0,70.0,,85.36,,0.0,,,,70.42666666666666,,,67.0,69.0,,,46.419999999999995,0.0
2025-02-23 14:45:00,520.54,-82.63,0.0,,100.0,102.68666666666667,599.64,0.0,70.0,,79.34333333333333,,0.0,,,,70.54333333333334,,,67.0,69.0,,,43.279999999999994,0.0
2025-02-23 15:00:00,513.4733333333334,-93.22999999999996,0.0,,100.0,99.63333333333333,599.64,0.0,70.0,,72.47333333333334,,0.0,,,,70.65666666666667,,,67.0,69.0,,,40.330000000000005,0.0
2025-02-23 15:15:00,519.1266666666667,-108.06,0.0,,100.0,95.33999999999999,599.64,0.0,70.0,,64.85333333333334,,0.0,,,,70.76,,,67.0,69.0,,,36.71,0.0
2025-02-23 15:30:00,520.5366666666667,-78.39999999999998,0.0,,100.0,89.49666666666667,599.64,0.0,70.0,,55.776666666666664,,0.0,,,,70.90333333333334,,,67.0,69.0,,,30.82,0.0
2025-02-23 15:45:00,526.19,-80.50999999999999,0.0,,100.0,83.3,599.64,0.0,70.0,,46.88666666666666,,0.0,,,,70.98666666666666,,,67.0,69.0,,,23.809999999999995,0.0
2025-02-23 16:00:00,526.19,-63.559999999999945,0.0,,100.0,77.27,599.64,0.0,70.0,,37.38,,0.0,,,,71.07333333333334,,,67.0,69.0,,,17.189999999999998,0.0
2025-02-23 16:15:00,538.1933333333333,-52.97000000000003,0.0,,100.0,72.85333333333334,599.64,0.0,70.0,,28.47666666666667,,0.0,,,,71.1,,,67.0,69.0,,,11.480000000000004,0.0
2025-02-23 16:30:00,534.6633333333333,-52.97000000000003,0.0,,100.0,69.04666666666667,599.64,0.0,70.0,,19.12666666666667,,0.0,,,,71.14666666666666,,,67.0,69.0,,,7.759999999999998,0.0
2025-02-23 16:45:00,538.9,-59.33000000000004,0.0,,100.0,66.31333333333333,599.64,0.0,70.0,,9.393333333333333,,0.0,,,,71.18666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-23 17:00:00,543.14,-52.97000000000003,0.0,,100.0,66.15333333333332,599.64,0.0,70.0,,1.0833333333333333,,0.0,,,,71.22666666666667,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-23 17:15:00,533.2533333333334,-67.79999999999995,0.0,,100.0,66.29,599.64,0.0,70.0,,0.0,,0.0,,,,71.17666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-23 17:30:00,542.4333333333333,-55.09000000000003,0.0,,100.0,66.5,599.64,0.0,70.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-23 17:45:00,533.96,-52.97000000000003,0.0,,100.0,66.96666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.99333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-23 18:00:00,536.7833333333333,-61.43999999999994,0.0,,100.0,67.12333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.89666666666666,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-23 18:15:00,548.79,-48.73000000000002,0.0,,100.0,67.22000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.74666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-23 18:30:00,541.0233333333334,-42.370000000000005,0.0,,100.0,67.49333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.61999999999999,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-23 18:45:00,541.73,,0.0,,100.0,67.78333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,538.1933333333333,-59.33000000000004,0.0,,100.0,67.83999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-23 19:15:00,543.14,-55.09000000000003,0.0,,100.0,67.93333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-23 19:30:00,550.9066666666666,-40.25999999999999,0.0,,100.0,67.99333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.0200000000000102,0.0
2025-02-23 19:45:00,593.2833333333333,-52.97000000000003,0.0,,85.83333333333333,67.13666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-23 20:00:00,585.5166666666668,-16.949999999999932,0.0,,61.833333333333336,65.13666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.42,,,67.0,69.0,,,2.29999999999999,0.0
2025-02-23 20:15:00,608.12,14.840000000000032,0.0,,61.833333333333336,65.12,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-23 20:30:00,591.8766666666667,-4.230000000000018,0.0,,61.333333333333336,65.12666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-23 20:45:00,597.5266666666666,-6.350000000000023,0.0,,59.5,65.15666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.40666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-23 21:00:00,596.8166666666666,-12.710000000000036,0.0,,58.5,65.08,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666667,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-23 21:15:00,602.4666666666667,0.0,0.0,,59.666666666666664,65.22333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-23 21:30:00,593.2866666666666,-10.590000000000032,0.0,,58.666666666666664,65.13333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.80333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-23 21:45:00,589.0466666666666,-2.1200000000000045,0.0,,58.0,65.06666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.91666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-23 22:00:00,597.5233333333334,-16.949999999999932,0.0,,59.333333333333336,64.84333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-23 22:15:00,604.59,-4.230000000000018,0.0,,58.833333333333336,64.64333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.02,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-23 22:30:00,593.9899999999999,-2.1200000000000045,0.0,,59.166666666666664,64.40666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.98333333333333,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-23 22:45:00,610.2366666666667,16.950000000000045,0.0,,59.0,64.2,599.64,0.0,70.0,,0.0,,0.0,,,,70.90333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-23 23:00:00,601.0533333333333,-2.1200000000000045,0.0,,57.833333333333336,63.73333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.74333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-23 23:15:00,595.4066666666666,2.1200000000000045,0.0,,58.333333333333336,63.29333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-23 23:30:00,603.1766666666666,-8.470000000000027,0.0,,58.666666666666664,62.81,599.64,0.0,70.0,,2.1766666666666663,,0.0,,,,69.92333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-23 23:45:00,603.88,4.240000000000009,0.0,,60.0,63.75333333333333,599.64,0.0,70.0,,13.893333333333333,,0.0,,,,69.41666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-24 00:00:00,592.58,2.1200000000000045,0.0,,70.5,67.81,599.64,0.0,70.0,,28.08,,0.0,,,,69.00666666666666,,,67.0,69.0,,,5.749999999999993,0.0
2025-02-24 00:15:00,603.1733333333333,16.950000000000045,0.0,,79.5,71.49,599.64,0.0,70.0,,37.846666666666664,,0.0,,,,68.91666666666667,,,67.0,69.0,,,9.129999999999995,0.0
2025-02-24 00:30:00,590.4633333333333,-10.590000000000032,0.0,,85.5,76.73666666666666,599.64,0.0,70.0,,45.25,,0.0,,,,68.96,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-24 00:45:00,588.3433333333334,2.1200000000000045,0.0,,96.0,82.16666666666667,599.64,0.0,70.0,,51.42666666666667,,0.0,,,,69.01,,,67.0,69.0,,,18.650000000000006,0.0
2025-02-24 01:00:00,573.51,-2.1200000000000045,0.0,,100.0,85.67333333333333,599.64,0.0,70.0,,54.69,,0.0,,,,69.18333333333334,,,67.0,69.0,,,24.200000000000003,0.0
2025-02-24 01:15:00,574.22,-23.299999999999955,0.0,,100.0,86.88333333333333,599.64,0.0,70.0,,55.46333333333333,,0.0,,,,69.40333333333332,,,67.0,69.0,,,25.479999999999997,0.0
2025-02-24 01:30:00,577.04,-10.590000000000032,0.0,,100.0,86.06,599.64,0.0,70.0,,54.80666666666667,,0.0,,,,69.61333333333333,,,67.0,69.0,,,24.92,0.0
2025-02-24 01:45:00,547.3766666666667,-29.659999999999968,0.0,,100.0,85.78666666666668,599.64,0.0,70.0,,54.376666666666665,,0.0,,,,69.75666666666666,,,67.0,69.0,,,24.770000000000003,0.0
2025-02-24 02:00:00,557.2633333333333,-50.85000000000002,0.0,,100.0,85.08333333333333,599.64,0.0,70.0,,52.29666666666666,,0.0,,,,69.92666666666666,,,67.0,69.0,,,24.96,0.0
2025-02-24 02:15:00,550.2033333333334,-33.89999999999998,0.0,,100.0,84.16333333333334,599.64,0.0,70.0,,51.24333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,23.260000000000005,0.0
2025-02-24 02:30:00,534.6633333333333,-76.27999999999997,0.0,,100.0,82.27333333333333,599.64,0.0,70.0,,48.57333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,,,22.22,0.0
2025-02-24 02:45:00,527.6,-61.43999999999994,0.0,,100.0,81.04333333333334,599.64,0.0,70.0,,46.53333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,,,21.059999999999995,0.0
2025-02-24 03:00:00,540.3166666666667,-44.49000000000001,0.0,,100.0,78.19,599.64,0.0,70.0,,41.85,,0.0,,,,70.3,,,67.0,69.0,,,18.38000000000001,0.0
2025-02-24 03:15:00,545.9633333333333,-55.09000000000003,0.0,,100.0,75.95,599.64,0.0,70.0,,38.86666666666667,,0.0,,,,70.31,,,67.0,69.0,,,16.080000000000005,0.0
2025-02-24 03:30:00,538.9033333333333,-44.49000000000001,0.0,,100.0,75.15333333333334,599.64,0.0,70.0,,37.83,,0.0,,,,70.25666666666666,,,67.0,69.0,,,15.14,0.0
2025-02-24 03:45:00,528.3100000000001,-65.67999999999995,0.0,,100.0,74.06666666666666,599.64,0.0,70.0,,36.303333333333335,,0.0,,,,70.23666666666666,,,67.0,69.0,,,14.159999999999997,0.0
2025-02-24 04:00:00,538.9033333333333,-67.79999999999995,0.0,,100.0,73.89333333333333,599.64,0.0,70.0,,36.24333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,,,13.500000000000007,0.0
2025-02-24 04:15:00,537.49,-57.210000000000036,0.0,,100.0,73.80666666666666,599.64,0.0,70.0,,36.31,,0.0,,,,70.10000000000001,,,67.0,69.0,,,13.899999999999991,0.0
2025-02-24 04:30:00,538.9033333333333,-61.43999999999994,0.0,,100.0,74.32333333333334,599.64,0.0,70.0,,37.443333333333335,,0.0,,,,70.01666666666667,,,67.0,69.0,,,13.800000000000004,0.0
2025-02-24 04:45:00,544.55,-59.33000000000004,0.0,,100.0,74.86,599.64,0.0,70.0,,38.29666666666667,,0.0,,,,69.98,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-24 05:00:00,536.0766666666667,-76.27999999999997,0.0,,100.0,75.84,599.64,0.0,70.0,,40.22,,0.0,,,,69.89999999999999,,,67.0,69.0,,,15.470000000000006,0.0
2025-02-24 05:15:00,553.7333333333332,-40.25999999999999,0.0,,100.0,77.49666666666667,599.64,0.0,70.0,,42.18,,0.0,,,,69.85,,,67.0,69.0,,,17.61,0.0
2025-02-24 05:30:00,541.7266666666666,-57.210000000000036,0.0,,100.0,78.41333333333334,599.64,0.0,70.0,,43.343333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.320000000000007,0.0
2025-02-24 05:45:00,547.3766666666667,-50.85000000000002,0.0,,100.0,79.18333333333334,599.64,0.0,70.0,,44.36333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,19.169999999999995,0.0
2025-02-24 06:00:00,526.8933333333333,-76.27999999999997,0.0,,100.0,79.87333333333333,599.64,0.0,70.0,,45.446666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,,,19.71999999999999,0.0
2025-02-24 06:15:00,541.02,-67.79999999999995,0.0,,100.0,80.48666666666666,599.64,0.0,70.0,,46.59,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.619999999999997,0.0
2025-02-24 06:30:00,548.0833333333334,-42.370000000000005,0.0,,100.0,81.3,599.64,0.0,70.0,,47.98333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,21.46,0.0
2025-02-24 06:45:00,533.9566666666666,-61.43999999999994,0.0,,100.0,82.31,599.64,0.0,70.0,,49.553333333333335,,0.0,,,,69.82,,,67.0,69.0,,,22.449999999999996,0.0
2025-02-24 07:00:00,538.9,-52.97000000000003,0.0,,100.0,83.43333333333334,599.64,0.0,70.0,,50.96666666666667,,0.0,,,,69.82,,,67.0,69.0,,,23.669999999999995,0.0
2025-02-24 07:15:00,538.9033333333333,-65.67999999999995,0.0,,100.0,84.19333333333333,599.64,0.0,70.0,,52.20666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,24.380000000000003,0.0
2025-02-24 07:30:00,523.36,-76.27999999999997,0.0,,100.0,85.345,599.64,0.0,70.0,,53.629999999999995,,0.0,,,,69.81,,,67.0,69.0,,,25.590000000000003,0.0
2025-02-24 07:45:00,539.6066666666667,-50.85000000000002,0.0,,100.0,86.42666666666666,599.64,0.0,70.0,,55.410000000000004,,0.0,,,,69.8,,,67.0,69.0,,,26.439999999999998,0.0
2025-02-24 08:00:00,533.25,-52.97000000000003,0.0,,100.0,87.69333333333334,599.64,0.0,70.0,,57.32,,0.0,,,,69.78,,,67.0,69.0,,,27.640000000000008,0.0
2025-02-24 08:15:00,530.4266666666667,-63.559999999999945,0.0,,100.0,88.94333333333333,599.64,0.0,70.0,,58.723333333333336,,0.0,,,,69.79333333333334,,,67.0,69.0,,,29.220000000000006,0.0
2025-02-24 08:30:00,526.8933333333333,-76.27999999999997,0.0,,100.0,89.32,599.64,0.0,70.0,,59.64000000000001,,0.0,,,,69.80666666666666,,,67.0,69.0,,,29.859999999999992,0.0
2025-02-24 08:45:00,538.1966666666667,-61.43999999999994,0.0,,100.0,90.23,599.64,0.0,70.0,,60.98666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,,,30.949999999999996,0.0
2025-02-24 09:00:00,526.8966666666666,-65.67999999999995,0.0,,100.0,91.16333333333334,599.64,0.0,70.0,,62.48666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,,,31.75,0.0
2025-02-24 09:15:00,529.7199999999999,-69.91999999999996,0.0,,100.0,92.21,599.64,0.0,70.0,,64.03000000000002,,0.0,,,,69.80666666666666,,,67.0,69.0,,,32.74,0.0
2025-02-24 09:30:00,517.0066666666667,-84.75,0.0,,100.0,92.99000000000001,599.64,0.0,70.0,,65.39,,0.0,,,,69.80666666666666,,,67.0,69.0,,,33.76,0.0
2025-02-24 09:45:00,527.6033333333334,-65.67999999999995,0.0,,100.0,93.91333333333334,599.64,0.0,70.0,,66.69333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,,,34.669999999999995,0.0
2025-02-24 10:00:00,524.7766666666666,-78.39999999999998,0.0,,100.0,94.53666666666668,599.64,0.0,70.0,,68.47666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,,,35.64999999999999,0.0
2025-02-24 10:15:00,516.3000000000001,-78.39999999999998,0.0,,100.0,95.70666666666666,599.64,0.0,70.0,,70.64999999999999,,0.0,,,,69.77,,,67.0,69.0,,,35.989999999999995,0.0
2025-02-24 10:30:00,525.4833333333333,-84.75,0.0,,100.0,97.36,599.64,0.0,70.0,,73.08999999999999,,0.0,,,,69.73,,,67.0,69.0,,,37.75,0.0
2025-02-24 10:45:00,533.2533333333333,-55.09000000000003,0.0,,100.0,98.41333333333334,599.64,0.0,70.0,,74.64333333333333,,0.0,,,,69.76333333333334,,,67.0,69.0,,,39.870000000000005,0.0
2025-02-24 11:00:00,521.9533333333334,-80.50999999999999,0.0,,100.0,98.49333333333334,599.64,0.0,70.0,,75.0,,0.0,,,,69.8,,,67.0,69.0,,,39.34,0.0
2025-02-24 11:15:00,518.42,-78.39999999999998,0.0,,100.0,99.04,599.64,0.0,70.0,,76.08666666666666,,0.0,,,,69.82,,,67.0,69.0,,,39.989999999999995,0.0
2025-02-24 11:30:00,519.8333333333334,-65.67999999999995,0.0,,100.0,99.54333333333334,599.64,0.0,70.0,,77.45,,0.0,,,,69.81333333333333,,,67.0,69.0,,,40.61999999999999,0.0
2025-02-24 11:45:00,518.42,-74.15999999999997,0.0,,100.0,100.19666666666667,599.64,0.0,70.0,,78.71333333333332,,0.0,,,,69.82666666666667,,,67.0,69.0,,,41.330000000000005,0.0
2025-02-24 12:00:00,524.7733333333333,-59.33000000000004,0.0,,100.0,100.72333333333334,599.64,0.0,70.0,,79.74666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,42.09,0.0
2025-02-24 12:15:00,520.5366666666667,-74.15999999999997,0.0,,100.0,101.12,599.64,0.0,70.0,,80.70666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,42.14,0.0
2025-02-24 12:30:00,527.6,-59.33000000000004,0.0,,100.0,101.66000000000001,599.64,0.0,70.0,,81.77,,0.0,,,,69.84,,,67.0,69.0,,,42.839999999999996,0.0
2025-02-24 12:45:00,512.0633333333334,-88.99000000000001,0.0,,100.0,102.05,599.64,0.0,70.0,,82.73333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,43.5,0.0
2025-02-24 13:00:00,524.7733333333334,-76.27999999999997,0.0,,100.0,102.37,599.64,0.0,70.0,,82.72,,0.0,,,,69.89666666666666,,,67.0,69.0,,,43.74,0.0
2025-02-24 13:15:00,521.9499999999999,-74.15999999999997,0.0,,100.0,102.38666666666667,599.64,0.0,70.0,,81.46999999999998,,0.0,,,,69.97333333333334,,,67.0,69.0,,,43.300000000000004,0.0
2025-02-24 13:30:00,524.07,-65.67999999999995,0.0,,100.0,101.36333333333333,599.64,0.0,70.0,,77.98666666666666,,0.0,,,,70.13666666666667,,,67.0,69.0,,,41.949999999999996,0.0
2025-02-24 13:45:00,514.18,-93.22999999999996,0.0,,100.0,99.46666666666665,599.64,0.0,70.0,,73.08666666666666,,0.0,,,,70.30333333333333,,,67.0,69.0,,,39.73,0.0
2025-02-24 14:00:00,519.1266666666667,-65.67999999999995,0.0,,100.0,95.83333333333333,599.64,0.0,70.0,,66.22666666666667,,0.0,,,,70.48333333333333,,,67.0,69.0,,,36.519999999999996,0.0
2025-02-24 14:15:00,521.2466666666667,-69.91999999999996,0.0,,100.0,90.74666666666667,599.64,0.0,70.0,,57.57333333333333,,0.0,,,,70.69333333333333,,,67.0,69.0,,,30.860000000000007,0.0
2025-02-24 14:30:00,525.4833333333332,-80.50999999999999,0.0,,100.0,84.00333333333333,599.64,0.0,70.0,,47.47,,0.0,,,,70.89666666666666,,,67.0,69.0,,,24.03000000000001,0.0
2025-02-24 14:45:00,519.1266666666667,-82.63,0.0,,100.0,78.18666666666667,599.64,0.0,70.0,,38.21666666666667,,0.0,,,,71.02333333333333,,,67.0,69.0,,,17.410000000000004,0.0
2025-02-24 15:00:00,553.73,-59.33000000000004,0.0,,100.0,71.94333333333333,599.64,0.0,70.0,,26.599999999999998,,0.0,,,,71.16666666666667,,,67.0,69.0,,,10.710000000000008,0.0
2025-02-24 15:15:00,561.5033333333333,-36.01999999999998,0.0,,100.0,68.32333333333334,599.64,0.0,70.0,,18.533333333333335,,0.0,,,,71.12666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-24 15:30:00,581.9833333333333,-16.949999999999932,0.0,,100.0,66.66666666666667,599.64,0.0,70.0,,13.756666666666668,,0.0,,,,70.96333333333334,,,67.0,69.0,,,3.6099999999999923,0.0
2025-02-24 15:45:00,600.3466666666667,19.07000000000005,0.0,,80.33333333333333,65.58666666666666,599.64,0.0,70.0,,11.283333333333333,,0.0,,,,70.76666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-24 16:00:00,600.35,12.720000000000027,0.0,,70.66666666666667,65.38666666666667,599.64,0.0,70.0,,8.896666666666667,,0.0,,,,70.61666666666667,,,67.0,69.0,,,2.04999999999999,0.0
2025-02-24 16:15:00,585.52,-8.470000000000027,0.0,,66.5,65.27666666666666,599.64,0.0,70.0,,7.68,,0.0,,,,70.46666666666667,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-24 16:30:00,586.22,-2.1200000000000045,0.0,,64.16666666666667,65.09333333333332,599.64,0.0,70.0,,8.533333333333333,,0.0,,,,70.28,,,67.0,69.0,,,1.8599999999999923,0.0
