time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 16:45:00,601.0566666666667,10.600000000000023,0.0,,61.333333333333336,65.04333333333334,599.64,0.0,70.0,,10.053333333333333,,0.0,,,,70.11666666666666,,,67.0,69.0,,,1.6799999999999926,0.0
2025-02-24 17:00:00,597.5266666666666,12.720000000000027,0.0,,58.833333333333336,65.58666666666666,599.64,0.0,70.0,,13.393333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-24 17:15:00,603.1733333333333,21.190000000000055,0.0,,54.333333333333336,66.15666666666667,599.64,0.0,70.0,,15.9,,0.0,,,,69.85,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-24 17:30:00,588.3433333333334,-10.590000000000032,0.0,,52.666666666666664,66.67333333333333,599.64,0.0,70.0,,18.356666666666666,,0.0,,,,69.79333333333334,,,67.0,69.0,,,2.8100000000000094,0.0
2025-02-24 17:45:00,601.0566666666667,-4.230000000000018,0.0,,50.0,67.78333333333333,599.64,0.0,70.0,,21.956666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-24 18:00:00,607.4133333333333,16.950000000000045,0.0,,47.5,67.90666666666667,599.64,0.0,70.0,,24.01,,0.0,,,,69.71,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 18:15:00,596.1133333333333,-6.350000000000023,0.0,,47.0,67.85666666666667,599.64,0.0,70.0,,23.05666666666667,,0.0,,,,69.84333333333335,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-24 18:30:00,606.0,6.360000000000014,0.0,,46.333333333333336,67.47333333333334,599.64,0.0,70.0,,21.05,,0.0,,,,69.96333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-24 18:45:00,596.82,-6.350000000000023,0.0,,44.833333333333336,67.16666666666667,599.64,0.0,70.0,,19.38,,0.0,,,,70.05333333333334,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-24 19:00:00,599.6433333333333,2.1200000000000045,0.0,,42.833333333333336,66.49,599.64,0.0,70.0,,17.48,,0.0,,,,70.09666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-24 19:15:00,588.3433333333334,-25.41999999999996,0.0,,42.666666666666664,66.54,599.64,0.0,70.0,,17.516666666666666,,0.0,,,,70.08999999999999,,,67.0,69.0,,,3.1300000000000097,0.0
2025-02-24 19:30:00,586.9266666666667,-19.069999999999936,0.0,,42.166666666666664,66.41000000000001,599.64,0.0,70.0,,17.256666666666664,,0.0,,,,70.06,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-24 19:45:00,596.1133333333333,-10.590000000000032,0.0,,40.0,66.34333333333333,599.64,0.0,70.0,,15.6,,0.0,,,,70.10666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-24 20:00:00,621.5400000000001,23.31000000000006,0.0,,38.833333333333336,65.50333333333333,599.64,0.0,70.0,,13.723333333333334,,0.0,,,,70.14,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-24 20:15:00,600.3466666666667,-2.1200000000000045,0.0,,38.833333333333336,65.03,599.64,0.0,70.0,,13.050000000000002,,0.0,,,,70.12,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-24 20:30:00,598.2266666666667,-2.1200000000000045,0.0,,39.333333333333336,64.46333333333332,599.64,0.0,70.0,,12.143333333333333,,0.0,,,,70.12,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-24 20:45:00,598.2333333333332,-8.470000000000027,0.0,,40.0,64.62666666666667,599.64,0.0,70.0,,13.423333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,,,1.8100000000000094,0.0
2025-02-24 21:00:00,602.4699999999999,2.1200000000000045,0.0,,40.166666666666664,64.88,599.64,0.0,70.0,,14.246666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-24 21:15:00,596.1133333333333,-4.230000000000018,0.0,,40.333333333333336,65.02,599.64,0.0,70.0,,15.39,,0.0,,,,69.94,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-24 21:30:00,601.0566666666667,-19.069999999999936,0.0,,40.666666666666664,64.92333333333333,599.64,0.0,70.0,,15.273333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-24 21:45:00,604.5866666666667,19.07000000000005,0.0,,40.666666666666664,64.90333333333332,599.64,0.0,70.0,,15.716666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-24 22:00:00,608.8266666666667,14.840000000000032,0.0,,40.5,65.21666666666667,599.64,0.0,70.0,,17.80666666666667,,0.0,,,,69.85666666666667,,,67.0,69.0,,,3.0300000000000082,0.0
2025-02-24 22:15:00,595.4066666666666,10.600000000000023,0.0,,40.666666666666664,65.42333333333333,599.64,0.0,70.0,,19.283333333333335,,0.0,,,,69.85,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-24 22:30:00,591.17,-8.470000000000027,0.0,,40.833333333333336,65.46,599.64,0.0,70.0,,20.46,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-24 22:45:00,600.35,12.720000000000027,0.0,,40.833333333333336,65.82666666666667,599.64,0.0,70.0,,21.58,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-24 23:00:00,601.7633333333333,-4.230000000000018,0.0,,40.833333333333336,65.93666666666667,599.64,0.0,70.0,,20.91,,0.0,,,,69.91666666666667,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-24 23:15:00,598.9399999999999,-4.230000000000018,0.0,,40.333333333333336,65.44666666666666,599.64,0.0,70.0,,22.02,,0.0,,,,69.89666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-24 23:30:00,606.0,12.720000000000027,0.0,,41.166666666666664,65.63,599.64,0.0,70.0,,24.16,,0.0,,,,69.82333333333332,,,67.0,69.0,,,5.330000000000005,0.0
2025-02-24 23:45:00,591.8766666666667,-4.230000000000018,0.0,,43.833333333333336,66.64,599.64,0.0,70.0,,28.886666666666667,,0.0,,,,69.67333333333333,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-25 00:00:00,602.4699999999999,-6.350000000000023,0.0,,45.666666666666664,68.78666666666668,599.64,0.0,70.0,,33.99,,0.0,,,,69.57,,,67.0,69.0,,,7.470000000000006,0.0
2025-02-25 00:15:00,598.23,-2.1200000000000045,0.0,,46.166666666666664,69.63,599.64,0.0,70.0,,35.166666666666664,,0.0,,,,69.64999999999999,,,67.0,69.0,,,8.669999999999995,0.0
2025-02-25 00:30:00,608.1166666666667,6.360000000000014,0.0,,45.833333333333336,69.62333333333333,599.64,0.0,70.0,,35.31,,0.0,,,,69.76,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-25 00:45:00,591.1666666666666,0.0,0.0,,45.833333333333336,68.77,599.64,0.0,70.0,,32.52,,0.0,,,,69.96333333333332,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-25 01:00:00,591.8733333333333,-14.830000000000041,0.0,,46.0,67.95666666666666,599.64,0.0,70.0,,30.266666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,7.319999999999993,0.0
2025-02-25 01:15:00,598.9366666666666,10.600000000000023,0.0,,46.0,67.27,599.64,0.0,70.0,,28.80333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,6.6200000000000045,0.0
2025-02-25 01:30:00,606.0,8.480000000000018,0.0,,46.166666666666664,66.90333333333332,599.64,0.0,70.0,,28.48,,0.0,,,,70.06666666666666,,,67.0,69.0,,,6.460000000000001,0.0
2025-02-25 01:45:00,597.5233333333333,6.360000000000014,0.0,,47.333333333333336,67.37666666666667,599.64,0.0,70.0,,29.853333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,,,6.770000000000003,0.0
2025-02-25 02:00:00,596.1133333333333,-4.230000000000018,0.0,,48.833333333333336,67.43666666666667,599.64,0.0,70.0,,29.863333333333333,,0.0,,,,69.98,,,67.0,69.0,,,6.8799999999999955,0.0
2025-02-25 02:15:00,605.2933333333334,12.720000000000027,0.0,,49.333333333333336,67.5,599.64,0.0,70.0,,29.993333333333336,,0.0,,,,69.98,,,67.0,69.0,,,6.82,0.0
2025-02-25 02:30:00,601.0533333333334,4.240000000000009,0.0,,50.0,67.39999999999999,599.64,0.0,70.0,,30.0,,0.0,,,,69.98,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-25 02:45:00,592.5766666666667,-2.1200000000000045,0.0,,51.0,67.47333333333334,599.64,0.0,70.0,,30.30333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-25 03:00:00,596.11,2.1200000000000045,0.0,,51.666666666666664,68.04,599.64,0.0,70.0,,30.383333333333336,,0.0,,,,69.96666666666665,,,67.0,69.0,,,6.929999999999993,0.0
2025-02-25 03:15:00,608.8266666666667,12.720000000000027,0.0,,51.5,67.78333333333335,599.64,0.0,70.0,,30.430000000000003,,0.0,,,,69.98,,,67.0,69.0,,,7.000000000000007,0.0
2025-02-25 03:30:00,603.1766666666666,8.480000000000018,0.0,,51.333333333333336,67.97000000000001,599.64,0.0,70.0,,30.356666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,6.890000000000001,0.0
2025-02-25 03:45:00,595.4066666666666,8.480000000000018,0.0,,51.333333333333336,67.51666666666667,599.64,0.0,70.0,,30.33666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,6.899999999999999,0.0
2025-02-25 04:00:00,607.41,2.1200000000000045,0.0,,52.833333333333336,68.06666666666666,599.64,0.0,70.0,,30.636666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.000000000000007,0.0
2025-02-25 04:15:00,606.7066666666666,-2.1200000000000045,0.0,,54.0,68.89666666666666,599.64,0.0,70.0,,29.8,,0.0,,,,70.01666666666667,,,67.0,69.0,,,6.890000000000001,0.0
2025-02-25 04:30:00,596.11,-12.710000000000036,0.0,,53.666666666666664,68.17,599.64,0.0,70.0,,27.22,,0.0,,,,70.11666666666667,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-25 04:45:00,586.2233333333334,-12.710000000000036,0.0,,53.666666666666664,67.35333333333334,599.64,0.0,70.0,,24.01,,0.0,,,,70.21333333333332,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-25 05:00:00,606.0,2.1200000000000045,0.0,,53.666666666666664,66.40333333333332,599.64,0.0,70.0,,21.503333333333334,,0.0,,,,70.24333333333334,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-25 05:15:00,601.0566666666667,10.600000000000023,0.0,,53.666666666666664,65.91333333333334,599.64,0.0,70.0,,19.36,,0.0,,,,70.25,,,67.0,69.0,,,3.930000000000007,0.0
2025-02-25 05:30:00,588.3433333333334,4.240000000000009,0.0,,53.833333333333336,65.53333333333335,599.64,0.0,70.0,,17.333333333333332,,0.0,,,,70.25,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-25 05:45:00,601.7633333333333,6.360000000000014,0.0,,53.666666666666664,65.17,599.64,0.0,70.0,,15.200000000000001,,0.0,,,,70.27,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-25 06:00:00,592.5799999999999,0.0,0.0,,53.833333333333336,64.49666666666667,599.64,0.0,70.0,,12.146666666666667,,0.0,,,,70.31666666666666,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-25 06:15:00,601.0566666666667,-8.470000000000027,0.0,,54.0,64.24,599.64,0.0,70.0,,8.113333333333333,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 06:30:00,602.4666666666667,19.07000000000005,0.0,,54.0,64.28333333333333,599.64,0.0,70.0,,4.680000000000001,,0.0,,,,70.39,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 06:45:00,607.41,16.950000000000045,0.0,,53.833333333333336,64.28,599.64,0.0,70.0,,1.3499999999999999,,0.0,,,,70.41666666666667,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-25 07:00:00,601.0566666666667,12.720000000000027,0.0,,54.0,64.25333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.25,0.0
2025-02-25 07:15:00,605.2933333333334,8.480000000000018,0.0,,54.0,64.19666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.249999999999993,0.0
2025-02-25 07:30:00,597.5233333333333,2.1200000000000045,0.0,,54.0,64.09333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 07:45:00,609.5333333333333,10.600000000000023,0.0,,54.0,64.00333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 08:00:00,589.7533333333332,-14.830000000000041,0.0,,53.333333333333336,63.70333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 08:15:00,610.2366666666667,8.480000000000018,0.0,,53.5,63.52333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 08:30:00,586.93,-16.949999999999932,0.0,,53.666666666666664,63.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 08:45:00,603.1733333333333,16.950000000000045,0.0,,53.833333333333336,63.28,599.64,0.0,70.0,,0.0,,0.0,,,,70.49,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 09:00:00,608.8233333333334,4.240000000000009,0.0,,53.833333333333336,63.123333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.44333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 09:15:00,608.12,8.480000000000018,0.0,,53.833333333333336,62.94,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 09:30:00,598.9399999999999,-4.230000000000018,0.0,,53.333333333333336,62.73333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 09:45:00,599.6433333333333,-2.1200000000000045,0.0,,53.833333333333336,62.656666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 10:00:00,594.6966666666666,-2.1200000000000045,0.0,,53.833333333333336,62.66,599.64,0.0,70.0,,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 10:15:00,599.6433333333333,6.360000000000014,0.0,,54.0,62.50333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 10:30:00,604.5866666666667,2.1200000000000045,0.0,,53.666666666666664,62.57,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 10:45:00,580.57,-14.830000000000041,0.0,,53.5,62.47666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 11:00:00,603.8833333333333,6.360000000000014,0.0,,53.5,62.10666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.19,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 11:15:00,589.7566666666667,-8.470000000000027,0.0,,54.5,61.826666666666675,599.64,0.0,70.0,,0.05333333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 11:30:00,589.7566666666667,-23.299999999999955,0.0,,56.0,61.866666666666674,599.64,0.0,70.0,,0.2333333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-25 11:45:00,586.9333333333333,-4.230000000000018,0.0,,58.0,61.916666666666664,599.64,0.0,70.0,,2.2866666666666666,,0.0,,,,69.88666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-25 12:00:00,592.58,6.360000000000014,0.0,,60.0,62.27333333333333,599.64,0.0,70.0,,4.579999999999999,,0.0,,,,69.84,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-25 12:15:00,606.7066666666666,6.360000000000014,0.0,,59.666666666666664,62.669999999999995,599.64,0.0,70.0,,5.886666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 12:30:00,592.5833333333334,-31.779999999999973,0.0,,60.666666666666664,62.51666666666667,599.64,0.0,70.0,,7.266666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-25 12:45:00,588.34,-36.01999999999998,0.0,,60.5,62.916666666666664,599.64,0.0,70.0,,8.346666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-25 13:00:00,614.4733333333334,21.190000000000055,0.0,,61.166666666666664,63.276666666666664,599.64,0.0,70.0,,8.796666666666667,,0.0,,,,69.86333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 13:15:00,589.0500000000001,-4.230000000000018,0.0,,60.5,63.53666666666667,599.64,0.0,70.0,,7.43,,0.0,,,,69.96666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 13:30:00,593.9933333333333,-14.830000000000041,0.0,,60.0,63.830000000000005,599.64,0.0,70.0,,5.34,,0.0,,,,70.06666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-25 13:45:00,594.6999999999999,-14.830000000000041,0.0,,61.0,64.22,599.64,0.0,70.0,,2.5166666666666666,,0.0,,,,70.17,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-25 14:00:00,598.23,,0.0,,61.0,64.65666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.30333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,601.0566666666667,4.240000000000009,0.0,,61.5,65.05333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.44333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-25 14:30:00,602.4699999999999,-4.230000000000018,0.0,,57.166666666666664,65.04333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.49,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 14:45:00,599.6433333333333,0.0,0.0,,54.166666666666664,64.80666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 15:00:00,601.0533333333333,2.1200000000000045,0.0,,52.333333333333336,64.60333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 15:15:00,605.2933333333334,-12.710000000000036,0.0,,53.0,64.7,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 15:30:00,598.9366666666666,-6.350000000000023,0.0,,51.0,64.84666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 15:45:00,598.9366666666666,6.360000000000014,0.0,,48.0,64.72333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.1100000000000065,0.0
2025-02-25 16:00:00,598.9366666666666,-2.1200000000000045,0.0,,46.666666666666664,64.77666666666667,599.64,0.0,70.0,,0.18000000000000002,,0.0,,,,70.01,,,67.0,69.0,,,1.1400000000000077,0.0
2025-02-25 16:15:00,597.5233333333333,-2.1200000000000045,0.0,,45.0,64.75666666666666,599.64,0.0,70.0,,2.22,,0.0,,,,69.89333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-25 16:30:00,600.35,-4.230000000000018,0.0,,42.333333333333336,64.99333333333334,599.64,0.0,70.0,,4.326666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-25 16:45:00,599.6433333333333,-8.470000000000027,0.0,,39.5,65.20333333333333,599.64,0.0,70.0,,5.343333333333334,,0.0,,,,69.85000000000001,,,67.0,69.0,,,1.1399999999999935,0.0
2025-02-25 17:00:00,596.8166666666666,-2.1200000000000045,0.0,,37.5,65.39,599.64,0.0,70.0,,3.486666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-25 17:15:00,596.1133333333333,-2.1200000000000045,0.0,,38.5,65.51666666666667,599.64,0.0,70.0,,1.7233333333333334,,0.0,,,,70.05,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-25 17:30:00,590.46,4.240000000000009,0.0,,39.666666666666664,65.38333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,0.8199999999999932,0.0
2025-02-25 17:45:00,592.5799999999999,-4.230000000000018,0.0,,39.5,66.07333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,0.47999999999998977,0.0
2025-02-25 18:00:00,598.9366666666666,-6.350000000000023,0.0,,39.0,66.64,599.64,0.0,70.0,,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-25 18:15:00,601.7633333333333,8.480000000000018,0.0,,38.166666666666664,62.35666666666666,599.64,0.0,70.0,,0.22999999999999998,,0.0,,,,70.21666666666665,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-25 18:30:00,593.9933333333333,-10.590000000000032,0.0,,40.333333333333336,63.76333333333334,599.64,0.0,70.0,,5.206666666666667,,0.0,,,,69.78333333333335,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-25 18:45:00,601.0566666666667,8.480000000000018,0.0,,40.0,60.830000000000005,599.64,0.0,70.0,,4.6499999999999995,,0.0,,,,69.85333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-25 19:00:00,592.58,-2.1200000000000045,0.0,,41.166666666666664,59.4,599.64,0.0,70.0,,10.75,,0.0,,,,69.64,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-25 19:15:00,602.4666666666667,2.1200000000000045,0.0,,42.0,60.88333333333333,599.64,0.0,70.0,,16.0,,0.0,,,,69.52,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 19:30:00,607.41,0.0,0.0,,42.5,62.64000000000001,599.64,0.0,70.0,,20.073333333333334,,0.0,,,,69.51333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-25 19:45:00,598.9366666666666,-12.710000000000036,0.0,,41.5,63.03,599.64,0.0,70.0,,20.376666666666665,,0.0,,,,69.64666666666666,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-25 20:00:00,600.3466666666667,-19.069999999999936,0.0,,42.0,63.29666666666666,599.64,0.0,70.0,,19.723333333333333,,0.0,,,,69.79,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-25 20:15:00,612.3566666666667,14.840000000000032,0.0,,40.833333333333336,63.276666666666664,599.64,0.0,70.0,,18.01,,0.0,,,,69.92666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-25 20:30:00,607.4133333333333,6.360000000000014,0.0,,40.333333333333336,62.5,599.64,0.0,70.0,,15.366666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-25 20:45:00,599.6433333333333,6.360000000000014,0.0,,39.166666666666664,61.81999999999999,599.64,0.0,70.0,,13.356666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-25 21:00:00,592.58,-16.949999999999932,0.0,,39.333333333333336,61.48,599.64,0.0,70.0,,11.11,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-25 21:15:00,600.35,6.360000000000014,0.0,,38.0,60.85999999999999,599.64,0.0,70.0,,7.760000000000001,,0.0,,,,70.25666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-25 21:30:00,598.2333333333332,6.360000000000014,0.0,,38.666666666666664,60.656666666666666,599.64,0.0,70.0,,5.510000000000001,,0.0,,,,70.26333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-02-25 21:45:00,598.94,8.480000000000018,0.0,,38.0,59.97666666666667,599.64,0.0,70.0,,3.2433333333333336,,0.0,,,,70.27,,,67.0,69.0,,,0.5399999999999991,0.0
2025-02-25 22:00:00,598.9333333333333,0.0,0.0,,38.0,59.24,599.64,0.0,70.0,,1.5899999999999999,,0.0,,,,70.25,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-25 22:15:00,591.8733333333333,-2.1200000000000045,0.0,,37.5,59.050000000000004,599.64,0.0,70.0,,0.26,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.5399999999999991,0.0
2025-02-25 22:30:00,602.4699999999999,19.07000000000005,0.0,,37.833333333333336,59.70333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.17999999999999,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-25 22:45:00,603.88,-10.590000000000032,0.0,,37.5,64.31666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,-0.46000000000000796,0.0
2025-02-25 23:00:00,598.9366666666666,2.1200000000000045,0.0,,37.5,60.71,599.64,0.0,70.0,,0.0,,0.0,,,,70.46666666666665,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-25 23:15:00,604.5866666666667,10.600000000000023,0.0,,38.0,65.70333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.49333333333333,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-25 23:30:00,600.35,0.0,0.0,,37.5,65.46666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.61666666666666,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-25 23:45:00,594.6999999999999,-2.1200000000000045,0.0,,38.333333333333336,64.69333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666667,,,67.0,69.0,,,0.7400000000000091,0.0
2025-02-26 00:00:00,595.4066666666666,2.1200000000000045,0.0,,39.166666666666664,64.19,599.64,0.0,70.0,,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,0.8199999999999932,0.0
2025-02-26 00:15:00,598.23,-8.470000000000027,0.0,,40.166666666666664,63.61666666666667,599.64,0.0,70.0,,0.03,,0.0,,,,70.10333333333334,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-26 00:30:00,593.2833333333333,-2.1200000000000045,0.0,,40.166666666666664,62.86333333333334,599.64,0.0,70.0,,0.3933333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-26 00:45:00,599.6433333333333,6.360000000000014,0.0,,40.833333333333336,62.32,599.64,0.0,70.0,,4.623333333333334,,0.0,,,,69.80333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-26 01:00:00,603.1766666666666,6.360000000000014,0.0,,41.833333333333336,61.6,599.64,0.0,70.0,,10.076666666666666,,0.0,,,,69.64,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-26 01:15:00,601.76,4.240000000000009,0.0,,42.5,62.620000000000005,599.64,0.0,70.0,,16.37,,0.0,,,,69.47,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-26 01:30:00,595.4066666666666,0.0,0.0,,42.333333333333336,63.596666666666664,599.64,0.0,70.0,,21.583333333333332,,0.0,,,,69.42,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-26 01:45:00,595.4066666666666,-6.350000000000023,0.0,,42.666666666666664,64.33333333333333,599.64,0.0,70.0,,26.55333333333333,,0.0,,,,69.39333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-26 02:00:00,597.5266666666666,10.600000000000023,0.0,,42.5,65.17333333333333,599.64,0.0,70.0,,30.563333333333333,,0.0,,,,69.41000000000001,,,67.0,69.0,,,6.739999999999995,0.0
2025-02-26 02:15:00,593.9933333333333,-23.299999999999955,0.0,,43.0,65.82333333333334,599.64,0.0,70.0,,32.68333333333334,,0.0,,,,69.50666666666666,,,67.0,69.0,,,7.759999999999991,0.0
2025-02-26 02:30:00,594.6999999999999,-12.710000000000036,0.0,,41.833333333333336,66.38666666666667,599.64,0.0,70.0,,35.166666666666664,,0.0,,,,69.54333333333334,,,67.0,69.0,,,8.240000000000009,0.0
2025-02-26 02:45:00,603.1733333333333,25.430000000000064,0.0,,44.333333333333336,69.92666666666666,599.64,0.0,70.0,,40.22666666666667,,0.0,,,,69.48666666666666,,,67.0,69.0,,,10.530000000000001,0.0
2025-02-26 03:00:00,591.1666666666666,6.360000000000014,0.0,,49.5,71.72333333333333,599.64,0.0,70.0,,40.263333333333335,,0.0,,,,69.65333333333332,,,67.0,69.0,,,11.329999999999991,0.0
2025-02-26 03:15:00,598.23,6.360000000000014,0.0,,50.0,70.40666666666667,599.64,0.0,70.0,,37.516666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,,,10.199999999999996,0.0
2025-02-26 03:30:00,607.4133333333333,4.240000000000009,0.0,,51.166666666666664,69.69,599.64,0.0,70.0,,35.85666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,9.349999999999994,0.0
2025-02-26 03:45:00,592.58,-14.830000000000041,0.0,,52.833333333333336,68.89,599.64,0.0,70.0,,34.31333333333333,,0.0,,,,70.04,,,67.0,69.0,,,8.829999999999998,0.0
2025-02-26 04:00:00,605.2933333333334,2.1200000000000045,0.0,,56.333333333333336,69.14999999999999,599.64,0.0,70.0,,34.346666666666664,,0.0,,,,70.03666666666666,,,67.0,69.0,,,8.779999999999994,0.0
2025-02-26 04:15:00,593.2866666666666,-12.710000000000036,0.0,,56.666666666666664,68.7,599.64,0.0,70.0,,32.35666666666666,,0.0,,,,70.08999999999999,,,67.0,69.0,,,8.119999999999997,0.0
2025-02-26 04:30:00,594.6999999999999,-2.1200000000000045,0.0,,57.833333333333336,68.36,599.64,0.0,70.0,,31.14,,0.0,,,,70.10666666666667,,,67.0,69.0,,,7.649999999999999,0.0
2025-02-26 04:45:00,602.4699999999999,12.720000000000027,0.0,,57.166666666666664,67.78333333333333,599.64,0.0,70.0,,30.22666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-26 05:00:00,597.5233333333333,-8.470000000000027,0.0,,57.166666666666664,67.84333333333333,599.64,0.0,70.0,,30.233333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,,,7.32,0.0
2025-02-26 05:15:00,598.9399999999999,-4.230000000000018,0.0,,58.333333333333336,68.14333333333333,599.64,0.0,70.0,,30.78,,0.0,,,,70.02,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-26 05:30:00,603.8833333333333,8.480000000000018,0.0,,58.5,68.22666666666667,599.64,0.0,70.0,,31.22,,0.0,,,,70.0,,,67.0,69.0,,,7.539999999999992,0.0
2025-02-26 05:45:00,598.23,-2.1200000000000045,0.0,,59.0,68.36,599.64,0.0,70.0,,31.400000000000002,,0.0,,,,69.99333333333334,,,67.0,69.0,,,7.730000000000004,0.0
2025-02-26 06:00:00,602.4699999999999,8.480000000000018,0.0,,60.166666666666664,68.33666666666666,599.64,0.0,70.0,,31.376666666666665,,0.0,,,,69.99333333333334,,,67.0,69.0,,,7.679999999999993,0.0
2025-02-26 06:15:00,599.6433333333333,4.240000000000009,0.0,,64.0,68.51,599.64,0.0,70.0,,31.513333333333332,,0.0,,,,69.98666666666666,,,67.0,69.0,,,8.110000000000007,0.0
2025-02-26 06:30:00,591.8733333333333,2.1200000000000045,0.0,,68.0,68.86999999999999,599.64,0.0,70.0,,31.44333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,,,8.429999999999993,0.0
2025-02-26 06:45:00,608.8266666666667,12.720000000000027,0.0,,73.33333333333333,68.89999999999999,599.64,0.0,70.0,,31.16333333333333,,0.0,,,,70.0,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-26 07:00:00,590.4633333333333,-10.590000000000032,0.0,,86.0,69.32000000000001,599.64,0.0,70.0,,29.676666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-26 07:15:00,579.16,-14.830000000000041,0.0,,97.33333333333333,69.45333333333333,599.64,0.0,70.0,,27.83,,0.0,,,,70.11333333333333,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-26 07:30:00,584.1066666666667,-6.350000000000023,0.0,,100.0,69.07000000000001,599.64,0.0,70.0,,27.003333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,,,8.580000000000005,0.0
2025-02-26 07:45:00,580.5766666666667,-27.539999999999964,0.0,,100.0,68.74333333333334,599.64,0.0,70.0,,26.286666666666665,,0.0,,,,70.09666666666668,,,67.0,69.0,,,8.270000000000003,0.0
2025-02-26 08:00:00,594.6966666666667,-2.1200000000000045,0.0,,100.0,68.54333333333334,599.64,0.0,70.0,,25.643333333333334,,0.0,,,,70.09666666666668,,,67.0,69.0,,,8.139999999999993,0.0
2025-02-26 08:15:00,586.93,-4.230000000000018,0.0,,100.0,68.72,599.64,0.0,70.0,,26.526666666666667,,0.0,,,,70.03333333333335,,,67.0,69.0,,,7.789999999999999,0.0
2025-02-26 08:30:00,573.51,-31.779999999999973,0.0,,100.0,69.26333333333334,599.64,0.0,70.0,,27.070000000000004,,0.0,,,,70.0,,,67.0,69.0,,,8.530000000000001,0.0
2025-02-26 08:45:00,565.0366666666666,-12.710000000000036,0.0,,100.0,69.18666666666667,599.64,0.0,70.0,,27.143333333333334,,0.0,,,,69.98,,,67.0,69.0,,,8.579999999999998,0.0
2025-02-26 09:00:00,550.2033333333333,-46.610000000000014,0.0,,100.0,69.45666666666666,599.64,0.0,70.0,,27.12,,0.0,,,,69.99333333333334,,,67.0,69.0,,,8.780000000000001,0.0
2025-02-26 09:15:00,551.6133333333333,-36.01999999999998,0.0,,100.0,69.60666666666667,599.64,0.0,70.0,,27.073333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,8.82,0.0
2025-02-26 09:30:00,559.3866666666667,-42.370000000000005,0.0,,100.0,69.51333333333334,599.64,0.0,70.0,,26.27333333333333,,0.0,,,,70.02,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-26 09:45:00,553.0266666666666,-40.25999999999999,0.0,,100.0,69.21333333333332,599.64,0.0,70.0,,26.006666666666664,,0.0,,,,70.02,,,67.0,69.0,,,8.280000000000001,0.0
2025-02-26 10:00:00,553.7333333333333,-36.01999999999998,0.0,,100.0,68.81,599.64,0.0,70.0,,24.58666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,7.990000000000002,0.0
2025-02-26 10:15:00,550.2033333333333,-42.370000000000005,0.0,,100.0,68.42,599.64,0.0,70.0,,23.703333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,7.440000000000005,0.0
2025-02-26 10:30:00,561.5033333333333,-31.779999999999973,0.0,,100.0,68.33666666666666,599.64,0.0,70.0,,23.596666666666664,,0.0,,,,70.07666666666667,,,67.0,69.0,,,7.460000000000001,0.0
2025-02-26 10:45:00,553.7366666666667,-42.370000000000005,0.0,,100.0,68.44,599.64,0.0,70.0,,23.94666666666667,,0.0,,,,70.02666666666666,,,67.0,69.0,,,7.350000000000001,0.0
2025-02-26 11:00:00,556.56,-57.210000000000036,0.0,,100.0,68.48,599.64,0.0,70.0,,23.863333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,7.439999999999998,0.0
2025-02-26 11:15:00,550.2033333333334,-50.85000000000002,0.0,,100.0,68.39,599.64,0.0,70.0,,23.786666666666665,,0.0,,,,70.00666666666666,,,67.0,69.0,,,7.539999999999992,0.0
2025-02-26 11:30:00,540.3166666666667,-61.43999999999994,0.0,,100.0,68.43,599.64,0.0,70.0,,24.173333333333332,,0.0,,,,69.98,,,67.0,69.0,,,7.680000000000007,0.0
2025-02-26 11:45:00,546.6733333333333,-48.73000000000002,0.0,,100.0,68.47333333333334,599.64,0.0,70.0,,24.236666666666668,,0.0,,,,69.98,,,67.0,69.0,,,7.640000000000008,0.0
2025-02-26 12:00:00,548.0799999999999,-59.33000000000004,0.0,,100.0,68.56333333333333,599.64,0.0,70.0,,24.51,,0.0,,,,69.98,,,67.0,69.0,,,7.799999999999997,0.0
2025-02-26 12:15:00,559.3833333333333,-42.370000000000005,0.0,,100.0,68.65333333333334,599.64,0.0,70.0,,24.91,,0.0,,,,69.95333333333333,,,67.0,69.0,,,7.939999999999998,0.0
2025-02-26 12:30:00,560.0933333333334,-23.299999999999955,0.0,,100.0,68.81666666666666,599.64,0.0,70.0,,25.343333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,,,8.159999999999997,0.0
2025-02-26 12:45:00,567.86,-14.830000000000041,0.0,,100.0,68.95333333333333,599.64,0.0,70.0,,25.516666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,,,8.259999999999991,0.0
2025-02-26 13:00:00,545.2566666666667,-52.97000000000003,0.0,,100.0,69.11333333333333,599.64,0.0,70.0,,25.47666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.289999999999992,0.0
2025-02-26 13:15:00,555.85,-33.89999999999998,0.0,,100.0,69.10333333333334,599.64,0.0,70.0,,24.77,,0.0,,,,70.01666666666667,,,67.0,69.0,,,8.219999999999992,0.0
2025-02-26 13:30:00,555.15,-42.370000000000005,0.0,,100.0,68.54666666666667,599.64,0.0,70.0,,22.36,,0.0,,,,70.10000000000001,,,67.0,69.0,,,7.189999999999998,0.0
2025-02-26 13:45:00,550.91,-55.09000000000003,0.0,,100.0,68.02333333333333,599.64,0.0,70.0,,18.776666666666667,,0.0,,,,70.22,,,67.0,69.0,,,6.25,0.0
2025-02-26 14:00:00,550.91,-52.97000000000003,0.0,,100.0,66.59666666666668,599.64,0.0,70.0,,11.829999999999998,,0.0,,,,70.43666666666667,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-26 14:15:00,577.0433333333334,-44.49000000000001,0.0,,99.83333333333333,65.82333333333332,599.64,0.0,70.0,,6.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 14:30:00,596.82,-4.230000000000018,0.0,,74.0,65.05666666666667,599.64,0.0,70.0,,1.7833333333333332,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 14:45:00,593.99,-2.1200000000000045,0.0,,60.666666666666664,64.72666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.5799999999999912,0.0
2025-02-26 15:00:00,601.0566666666667,-10.590000000000032,0.0,,58.5,64.94,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-26 15:15:00,596.11,16.950000000000045,0.0,,52.666666666666664,64.84333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-26 15:30:00,604.5866666666667,19.07000000000005,0.0,,49.666666666666664,64.88,599.64,0.0,70.0,,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-26 15:45:00,593.2866666666667,-6.350000000000023,0.0,,45.833333333333336,65.04333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-26 16:00:00,603.1766666666666,-4.230000000000018,0.0,,42.5,65.17999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-26 16:15:00,600.3466666666667,19.07000000000005,0.0,,40.166666666666664,65.75333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-26 16:30:00,595.4033333333333,-19.069999999999936,0.0,,42.166666666666664,65.58666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.58,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-26 16:45:00,586.22,-21.18999999999994,0.0,,42.5,66.25999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.82,,,67.0,69.0,,,0.7099999999999937,0.0
2025-02-26 17:00:00,602.4699999999999,2.1200000000000045,0.0,,42.333333333333336,62.48,599.64,0.0,70.0,,0.0,,0.0,,,,70.79,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-26 17:15:00,603.1766666666666,4.240000000000009,0.0,,43.666666666666664,59.61666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-26 17:30:00,601.7633333333333,-10.590000000000032,0.0,,44.166666666666664,61.24666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-26 17:45:00,590.46,0.0,0.0,,66.16666666666667,60.96666666666667,599.64,0.0,70.0,,0.09666666666666666,,0.0,,,,70.13,,,67.0,69.0,,,0.47000000000000597,0.0
2025-02-26 18:00:00,614.4766666666667,8.480000000000018,0.0,,87.0,60.36666666666667,599.64,0.0,70.0,,0.63,,0.0,,,,69.96,,,67.0,69.0,,,0.2600000000000051,0.0
2025-02-26 18:15:00,578.4566666666666,-4.230000000000018,0.0,,98.83333333333333,63.73666666666667,599.64,0.0,70.0,,0.93,,0.0,,,,69.96,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-26 18:30:00,562.2066666666666,-33.89999999999998,0.0,,100.0,63.330000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,-1.2399999999999949,0.0
2025-02-26 18:45:00,565.7366666666667,-21.18999999999994,0.0,,100.0,61.656666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,0.5200000000000031,0.0
2025-02-26 19:00:00,564.3266666666667,-40.25999999999999,0.0,,100.0,62.03666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.11,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-26 19:15:00,556.5633333333334,-44.49000000000001,0.0,,100.0,61.70666666666667,599.64,0.0,70.0,,0.22,,0.0,,,,70.04333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-26 19:30:00,572.8033333333334,-42.370000000000005,0.0,,100.0,61.55666666666667,599.64,0.0,70.0,,2.7899999999999996,,0.0,,,,69.87333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-26 19:45:00,559.3833333333333,-50.85000000000002,0.0,,100.0,61.5,599.64,0.0,70.0,,6.913333333333334,,0.0,,,,69.74,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 20:00:00,581.2766666666666,-21.18999999999994,0.0,,100.0,61.94333333333333,599.64,0.0,70.0,,9.876666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-02-26 20:15:00,564.3299999999999,-46.610000000000014,0.0,,100.0,62.46666666666667,599.64,0.0,70.0,,6.32,,0.0,,,,69.94333333333333,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-26 20:30:00,577.75,-27.539999999999964,0.0,,100.0,62.51,599.64,0.0,70.0,,0.9566666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-26 20:45:00,572.8033333333334,-21.18999999999994,0.0,,100.0,61.94,599.64,0.0,70.0,,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-02-26 21:00:00,588.3433333333334,0.0,0.0,,100.0,61.60333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-26 21:15:00,581.9866666666667,-23.299999999999955,0.0,,100.0,61.553333333333335,599.64,0.0,70.0,,1.57,,0.0,,,,69.95,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-26 21:30:00,562.9166666666666,-42.370000000000005,0.0,,100.0,61.18333333333334,599.64,0.0,70.0,,6.6499999999999995,,0.0,,,,69.73,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-26 21:45:00,562.9133333333333,-38.139999999999986,0.0,,100.0,61.71333333333333,599.64,0.0,70.0,,12.903333333333334,,0.0,,,,69.55,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-26 22:00:00,550.2033333333334,-67.79999999999995,0.0,,100.0,64.14666666666666,599.64,0.0,70.0,,18.93,,0.0,,,,69.44666666666667,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-26 22:15:00,568.5666666666667,-33.89999999999998,0.0,,100.0,65.58333333333333,599.64,0.0,70.0,,23.310000000000002,,0.0,,,,69.42,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-26 22:30:00,557.2666666666667,-46.610000000000014,0.0,,100.0,67.72,599.64,0.0,70.0,,29.59,,0.0,,,,69.33333333333333,,,67.0,69.0,,,6.18,0.0
2025-02-26 22:45:00,557.9699999999999,-40.25999999999999,0.0,,100.0,70.37,599.64,0.0,70.0,,35.02,,0.0,,,,69.29666666666667,,,67.0,69.0,,,9.399999999999991,0.0
2025-02-26 23:00:00,550.91,-46.610000000000014,0.0,,100.0,71.37,599.64,0.0,70.0,,37.39333333333334,,0.0,,,,69.42666666666666,,,67.0,69.0,,,10.980000000000004,0.0
2025-02-26 23:15:00,563.6233333333333,-4.230000000000018,0.0,,77.66666666666667,70.87333333333333,599.64,0.0,70.0,,38.49,,0.0,,,,69.56666666666666,,,67.0,69.0,,,8.989999999999995,0.0
2025-02-26 23:30:00,555.1466666666666,-31.779999999999973,0.0,,100.0,74.33,599.64,0.0,70.0,,42.233333333333334,,0.0,,,,69.53666666666668,,,67.0,69.0,,,13.940000000000005,0.0
2025-02-26 23:45:00,538.1933333333333,-59.33000000000004,0.0,,100.0,75.15666666666667,599.64,0.0,70.0,,43.43333333333334,,0.0,,,,69.64666666666666,,,67.0,69.0,,,16.28,0.0
2025-02-27 00:00:00,568.5666666666666,-44.49000000000001,0.0,,81.16666666666667,70.63,599.64,0.0,70.0,,35.8,,0.0,,,,70.08333333333333,,,67.0,69.0,,,14.920000000000002,0.0
2025-02-27 00:15:00,567.1533333333333,-52.97000000000003,0.0,,67.33333333333333,65.25666666666667,599.64,0.0,70.0,,25.893333333333334,,0.0,,,,70.47333333333333,,,67.0,69.0,,,6.559999999999995,0.0
2025-02-27 00:30:00,546.67,-57.210000000000036,0.0,,100.0,62.169999999999995,599.64,0.0,70.0,,17.206666666666667,,0.0,,,,70.66333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-27 00:45:00,553.7333333333332,-46.610000000000014,0.0,,100.0,63.093333333333334,599.64,0.0,70.0,,19.333333333333332,,0.0,,,,70.35666666666667,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-27 01:00:00,559.3833333333333,-33.89999999999998,0.0,,100.0,61.14666666666667,599.64,0.0,70.0,,10.969999999999999,,0.0,,,,70.61,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-27 01:15:00,542.4333333333333,-57.210000000000036,0.0,,100.0,59.74,599.64,0.0,70.0,,0.2333333333333333,,0.0,,,,71.09666666666666,,,67.0,69.0,,,0.5200000000000031,0.0
2025-02-27 01:30:00,657.5566666666667,-16.949999999999932,0.0,,52.0,61.15,599.64,0.0,70.0,,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-27 01:45:00,599.6433333333333,-2.1200000000000045,0.0,,47.0,61.28,599.64,0.0,70.0,,0.0,,0.0,,,,71.75666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-27 02:00:00,602.4666666666667,16.950000000000045,0.0,,47.0,60.71333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.36666666666667,,,67.0,69.0,,,0.5200000000000031,0.0
2025-02-27 02:15:00,604.5866666666667,-4.230000000000018,0.0,,47.5,59.96666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.08999999999999,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-27 02:30:00,601.0533333333333,2.1200000000000045,0.0,,47.0,59.22,599.64,0.0,70.0,,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-27 02:45:00,604.5866666666667,2.1200000000000045,0.0,,46.666666666666664,59.01666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.71333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-27 03:00:00,605.2933333333334,14.840000000000032,0.0,,47.666666666666664,59.27666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 03:15:00,606.7066666666666,2.1200000000000045,0.0,,47.5,59.31333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,0.490000000000002,0.0
2025-02-27 03:30:00,601.76,6.360000000000014,0.0,,47.666666666666664,59.300000000000004,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,0.5800000000000054,0.0
2025-02-27 03:45:00,592.58,-6.350000000000023,0.0,,48.0,60.69,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 04:00:00,594.6966666666667,4.240000000000009,0.0,,48.833333333333336,65.35333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.61,,,67.0,69.0,,,0.14000000000000057,0.0
2025-02-27 04:15:00,608.1166666666667,0.0,0.0,,47.666666666666664,64.52,599.64,0.0,70.0,,0.0,,0.0,,,,70.97666666666667,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-27 04:30:00,596.1133333333333,-2.1200000000000045,0.0,,46.833333333333336,63.10333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.19,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-27 04:45:00,586.2233333333334,-19.069999999999936,0.0,,47.333333333333336,62.403333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,71.22,,,67.0,69.0,,,0.75,0.0
2025-02-27 05:00:00,610.2366666666667,19.07000000000005,0.0,,46.5,62.01333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 05:15:00,591.8766666666667,-14.830000000000041,0.0,,46.833333333333336,61.04333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-27 05:30:00,610.9433333333333,19.07000000000005,0.0,,46.666666666666664,60.800000000000004,599.64,0.0,70.0,,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 05:45:00,584.8100000000001,-4.230000000000018,0.0,,46.166666666666664,60.68333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-27 06:00:00,591.87,-2.1200000000000045,0.0,,45.833333333333336,60.29333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.82000000000001,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-27 06:15:00,597.5233333333334,0.0,0.0,,46.0,60.18666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.71,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-27 06:30:00,591.8733333333333,2.1200000000000045,0.0,,46.5,60.32,599.64,0.0,70.0,,0.0,,0.0,,,,70.61,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 06:45:00,602.4666666666667,6.360000000000014,0.0,,46.333333333333336,60.31333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-27 07:00:00,597.5233333333333,4.240000000000009,0.0,,46.5,60.10333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 07:15:00,584.81,-10.590000000000032,0.0,,46.333333333333336,59.723333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-27 07:30:00,597.5233333333334,6.360000000000014,0.0,,46.5,59.46333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 07:45:00,601.06,12.720000000000027,0.0,,45.5,59.126666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-27 08:00:00,626.48,36.01999999999998,0.0,,46.0,58.80666666666667,599.64,0.0,70.0,,1.2766666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-27 08:15:00,591.8733333333333,-10.590000000000032,0.0,,44.333333333333336,60.20666666666667,599.64,0.0,70.0,,5.913333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-27 08:30:00,603.1766666666666,-4.230000000000018,0.0,,47.5,61.04333333333333,599.64,0.0,70.0,,9.1,,0.0,,,,69.69666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 08:45:00,597.5233333333333,-4.230000000000018,0.0,,50.166666666666664,61.80666666666667,599.64,0.0,70.0,,11.306666666666667,,0.0,,,,69.68333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 09:00:00,602.4699999999999,8.480000000000018,0.0,,51.666666666666664,62.46,599.64,0.0,70.0,,13.203333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 09:15:00,603.8833333333333,-8.470000000000027,0.0,,52.5,63.03666666666666,599.64,0.0,70.0,,15.343333333333334,,0.0,,,,69.71,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-27 09:30:00,591.8766666666667,-4.230000000000018,0.0,,54.166666666666664,63.71,599.64,0.0,70.0,,17.323333333333334,,0.0,,,,69.71666666666665,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-27 09:45:00,596.1133333333333,12.720000000000027,0.0,,55.5,64.37666666666667,599.64,0.0,70.0,,19.293333333333333,,0.0,,,,69.72333333333333,,,67.0,69.0,,,3.749999999999993,0.0
2025-02-27 10:00:00,591.8733333333333,-12.710000000000036,0.0,,56.666666666666664,64.77333333333333,599.64,0.0,70.0,,20.386666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-27 10:15:00,593.9933333333333,10.600000000000023,0.0,,57.666666666666664,65.03,599.64,0.0,70.0,,21.52,,0.0,,,,69.76666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-27 10:30:00,608.12,4.240000000000009,0.0,,59.166666666666664,65.66666666666667,599.64,0.0,70.0,,23.5,,0.0,,,,69.76333333333334,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-27 10:45:00,591.17,-12.710000000000036,0.0,,60.0,65.91333333333334,599.64,0.0,70.0,,24.276666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-27 11:00:00,593.9933333333333,10.600000000000023,0.0,,61.5,66.35000000000001,599.64,0.0,70.0,,25.849999999999998,,0.0,,,,69.81333333333333,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-27 11:15:00,589.0466666666666,-14.830000000000041,0.0,,61.666666666666664,66.64666666666666,599.64,0.0,70.0,,26.55333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,6.030000000000008,0.0
2025-02-27 11:30:00,591.8733333333333,0.0,0.0,,61.5,66.98,599.64,0.0,70.0,,27.75333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.290000000000006,0.0
2025-02-27 11:45:00,614.4733333333334,2.1200000000000045,0.0,,61.833333333333336,67.22666666666667,599.64,0.0,70.0,,28.77,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-27 12:00:00,615.18,16.950000000000045,0.0,,63.0,67.65666666666667,599.64,0.0,70.0,,29.69333333333333,,0.0,,,,69.84,,,67.0,69.0,,,6.82,0.0
2025-02-27 12:15:00,601.0566666666667,10.600000000000023,0.0,,62.333333333333336,68.04666666666667,599.64,0.0,70.0,,30.77,,0.0,,,,69.84,,,67.0,69.0,,,7.179999999999993,0.0
2025-02-27 12:30:00,591.1666666666666,16.950000000000045,0.0,,62.833333333333336,68.03666666666668,599.64,0.0,70.0,,30.42,,0.0,,,,69.89333333333333,,,67.0,69.0,,,7.850000000000001,0.0
2025-02-27 12:45:00,581.2800000000001,-10.590000000000032,0.0,,63.0,67.77666666666666,599.64,0.0,70.0,,29.913333333333338,,0.0,,,,69.96,,,67.0,69.0,,,7.220000000000006,0.0
2025-02-27 13:00:00,581.2800000000001,-27.539999999999964,0.0,,61.833333333333336,67.22666666666667,599.64,0.0,70.0,,26.936666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,,,7.07,0.0
2025-02-27 13:15:00,585.5166666666668,-19.069999999999936,0.0,,62.5,63.85,599.64,0.0,70.0,,10.556666666666667,,0.0,,,,70.76333333333334,,,67.0,69.0,,,4.850000000000001,0.0
