time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 02:00:00,598.23,-12.710000000000036,0.0,2.0,57.0,92.98333333333333,599.64,0.0,70.0,2.0,91.58999999999999,,0.0,,,,69.77666666666666,,,67.0,69.0,,,31.059999999999995,0.0
2025-03-08 02:15:00,594.7033333333333,-4.230000000000018,0.0,2.0,56.833333333333336,92.41000000000001,599.64,0.0,70.0,2.0,93.80666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,31.72,0.0
2025-03-08 02:30:00,607.41,-2.1200000000000045,0.0,2.0,57.0,92.00666666666666,599.64,0.0,70.0,2.0,91.69333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,,,31.21999999999999,0.0
2025-03-08 02:45:00,610.9466666666667,8.480000000000018,0.0,2.0,57.0,91.32333333333332,599.64,0.0,70.0,2.0,88.73,,0.0,,,,70.06333333333333,,,67.0,69.0,,,30.599999999999994,0.0
2025-03-08 03:00:00,587.6366666666667,-12.710000000000036,0.0,2.0,57.166666666666664,90.79333333333334,599.64,0.0,70.0,2.0,85.03666666666666,,0.0,,,,70.2,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-08 03:15:00,596.82,-6.350000000000023,0.0,2.0,57.0,89.14,599.64,0.0,70.0,2.0,78.54666666666667,,0.0,,,,70.42333333333333,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-08 03:30:00,587.6333333333333,-2.1200000000000045,0.0,2.0,57.333333333333336,87.05333333333333,599.64,0.0,70.0,2.0,72.32666666666667,,0.0,,,,70.54333333333334,,,67.0,69.0,,,26.479999999999997,0.0
2025-03-08 03:45:00,590.46,-10.590000000000032,0.0,2.0,57.166666666666664,84.30666666666666,599.64,0.0,70.0,2.0,65.05,,0.0,,,,70.66333333333334,,,67.0,69.0,,,23.97999999999999,0.0
2025-03-08 04:00:00,605.2933333333334,14.840000000000032,0.0,2.0,57.166666666666664,79.88333333333334,599.64,0.0,70.0,2.0,56.04666666666666,,0.0,,,,70.84333333333333,,,67.0,69.0,,,21.070000000000007,0.0
2025-03-08 04:15:00,596.1133333333333,14.840000000000032,0.0,2.0,57.833333333333336,75.38,599.64,0.0,70.0,2.0,47.15,,0.0,,,,70.94333333333334,,,67.0,69.0,,,16.580000000000005,0.0
2025-03-08 04:30:00,601.0566666666667,8.480000000000018,0.0,2.0,58.333333333333336,71.64666666666666,599.64,0.0,70.0,2.0,39.473333333333336,,0.0,,,,70.95666666666666,,,67.0,69.0,,,12.599999999999994,0.0
2025-03-08 04:45:00,604.5866666666667,27.550000000000068,0.0,2.0,58.333333333333336,68.78,599.64,0.0,70.0,2.0,32.46,,0.0,,,,70.95666666666666,,,67.0,69.0,,,9.220000000000006,0.0
2025-03-08 05:00:00,607.4133333333333,4.240000000000009,0.0,2.0,58.333333333333336,66.73,599.64,0.0,70.0,2.0,25.91,,0.0,,,,70.93333333333334,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-08 05:15:00,593.9933333333333,-12.710000000000036,0.0,2.0,57.666666666666664,65.22666666666667,599.64,0.0,70.0,2.0,21.156666666666666,,0.0,,,,70.82666666666667,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-08 05:30:00,603.88,2.1200000000000045,0.0,2.0,57.666666666666664,63.81666666666666,599.64,0.0,70.0,2.0,15.663333333333332,,0.0,,,,70.78333333333335,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-08 05:45:00,603.8833333333333,-6.350000000000023,0.0,2.0,58.5,62.70666666666667,599.64,0.0,70.0,2.0,12.24,,0.0,,,,70.68,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-08 06:00:00,588.34,-19.069999999999936,0.0,2.0,59.166666666666664,61.910000000000004,599.64,0.0,70.0,2.0,7.833333333333333,,0.0,,,,70.65333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-08 06:15:00,607.4133333333333,-4.230000000000018,0.0,2.0,62.333333333333336,62.083333333333336,599.64,0.0,70.0,2.0,4.503333333333333,,0.0,,,,70.57666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 06:30:00,592.58,-8.470000000000027,0.0,2.0,66.33333333333333,62.21666666666667,599.64,0.0,70.0,2.0,1.2566666666666666,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-08 06:45:00,594.6966666666667,2.1200000000000045,0.0,2.0,70.66666666666667,62.70666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-08 07:00:00,599.64,-2.1200000000000045,0.0,2.0,72.5,62.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-08 07:15:00,594.6966666666666,-10.590000000000032,0.0,2.0,75.66666666666667,63.03666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-08 07:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,77.0,63.199999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-08 07:45:00,600.3466666666667,-2.1200000000000045,0.0,2.0,77.33333333333333,63.29333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-08 08:00:00,604.5866666666667,12.720000000000027,0.0,2.0,77.16666666666667,63.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-08 08:15:00,593.9900000000001,16.950000000000045,0.0,2.0,76.83333333333333,63.35666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-08 08:30:00,591.8733333333333,2.1200000000000045,0.0,2.0,77.16666666666667,63.28333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-08 08:45:00,603.1733333333333,19.07000000000005,0.0,2.0,76.33333333333333,63.21666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-08 09:00:00,606.7066666666666,6.360000000000014,0.0,2.0,75.16666666666667,63.15333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-08 09:15:00,595.4066666666666,6.360000000000014,0.0,2.0,77.0,63.13999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-08 09:30:00,593.2866666666667,-10.590000000000032,0.0,2.0,76.5,63.12,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 09:45:00,608.8266666666667,6.360000000000014,0.0,2.0,75.5,63.089999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.45333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-08 10:00:00,581.9866666666667,-25.41999999999996,0.0,2.0,75.83333333333333,62.99,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-08 10:15:00,596.8166666666667,-21.18999999999994,0.0,2.0,77.66666666666667,63.080000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-08 10:30:00,611.65,19.07000000000005,0.0,2.0,78.5,63.16,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-08 10:45:00,601.7633333333333,-4.230000000000018,0.0,2.0,77.66666666666667,63.13999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 11:00:00,601.0566666666667,8.480000000000018,0.0,2.0,78.33333333333333,63.07333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 11:15:00,599.6433333333333,6.360000000000014,0.0,2.0,78.66666666666667,62.98666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-08 11:30:00,597.5266666666666,8.480000000000018,0.0,2.0,81.0,63.096666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-08 11:45:00,586.9266666666667,2.1200000000000045,0.0,2.0,95.33333333333333,63.26666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-08 12:00:00,582.6933333333333,-8.470000000000027,0.0,2.0,100.0,63.20666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-08 12:15:00,573.5133333333333,-23.299999999999955,0.0,2.0,100.0,63.126666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-08 12:30:00,569.9766666666667,-40.25999999999999,0.0,2.0,100.0,63.10666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-08 12:45:00,579.1633333333333,-25.41999999999996,0.0,2.0,100.0,63.18,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 13:00:00,566.4466666666667,-29.659999999999968,0.0,2.0,100.0,63.57,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-08 13:15:00,566.4466666666667,-31.779999999999973,0.0,2.0,100.0,63.663333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-08 13:30:00,566.4499999999999,-12.710000000000036,0.0,2.0,100.0,63.82333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-08 13:45:00,563.6233333333333,-31.779999999999973,0.0,2.0,100.0,63.85333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-08 14:00:00,574.2166666666667,-16.949999999999932,0.0,2.0,100.0,63.74333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 14:15:00,576.3366666666667,-14.830000000000041,0.0,2.0,100.0,63.696666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-08 14:30:00,563.6233333333333,-42.370000000000005,0.0,2.0,100.0,63.98333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-08 14:45:00,573.5100000000001,-23.299999999999955,0.0,2.0,100.0,63.89333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-08 15:00:00,566.4466666666667,-36.01999999999998,0.0,2.0,100.0,63.86666666666667,599.64,0.0,70.0,2.0,0.016666666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 15:15:00,575.6266666666667,-21.18999999999994,0.0,2.0,100.0,64.00333333333333,599.64,0.0,70.0,2.0,0.56,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-08 15:30:00,558.6766666666666,-40.25999999999999,0.0,2.0,100.0,64.31,599.64,0.0,70.0,2.0,1.406666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-08 15:45:00,569.9766666666667,-40.25999999999999,0.0,2.0,100.0,64.69666666666667,599.64,0.0,70.0,2.0,3.75,,0.0,,,,69.85333333333334,,,67.0,69.0,,,2.6300000000000097,0.0
2025-03-08 16:00:00,571.39,-16.949999999999932,0.0,2.0,100.0,64.89333333333333,599.64,0.0,70.0,2.0,5.066666666666666,,0.0,,,,69.84,,,67.0,69.0,,,2.579999999999991,0.0
2025-03-08 16:15:00,572.0966666666667,-16.949999999999932,0.0,2.0,100.0,65.11666666666666,599.64,0.0,70.0,2.0,6.62,,0.0,,,,69.82666666666667,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-08 16:30:00,566.4466666666667,-38.139999999999986,0.0,2.0,100.0,65.34666666666666,599.64,0.0,70.0,2.0,8.51,,0.0,,,,69.78666666666668,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-08 16:45:00,568.5666666666667,-31.779999999999973,0.0,2.0,100.0,65.86666666666666,599.64,0.0,70.0,2.0,11.943333333333333,,0.0,,,,69.71666666666665,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 17:00:00,569.2733333333334,-42.370000000000005,0.0,2.0,100.0,66.83,599.64,0.0,70.0,2.0,14.196666666666667,,0.0,,,,69.71,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 17:15:00,558.6766666666666,-40.25999999999999,0.0,2.0,100.0,67.86666666666667,599.64,0.0,70.0,2.0,16.45,,0.0,,,,69.69666666666666,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-08 17:30:00,572.8033333333333,-19.069999999999936,0.0,2.0,100.0,68.82666666666667,599.64,0.0,70.0,2.0,18.726666666666667,,0.0,,,,69.69,,,67.0,69.0,,,4.75,0.0
2025-03-08 17:45:00,584.1066666666667,-33.89999999999998,0.0,2.0,99.83333333333333,69.17999999999999,599.64,0.0,70.0,2.0,20.733333333333334,,0.0,,,,69.69666666666666,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-08 18:00:00,591.8733333333333,-23.299999999999955,0.0,2.0,99.83333333333333,69.62666666666667,599.64,0.0,70.0,2.0,22.896666666666665,,0.0,,,,69.70333333333333,,,67.0,69.0,,,6.079999999999998,0.0
2025-03-08 18:15:00,610.9433333333333,-8.470000000000027,0.0,2.0,88.5,69.83333333333333,599.64,0.0,70.0,2.0,24.51,,0.0,,,,69.72333333333333,,,67.0,69.0,,,6.759999999999998,0.0
2025-03-08 18:30:00,592.5833333333334,-29.659999999999968,0.0,2.0,67.5,69.73333333333333,599.64,0.0,70.0,2.0,27.013333333333332,,0.0,,,,69.70333333333333,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-08 18:45:00,606.0,12.720000000000027,0.0,2.0,62.333333333333336,69.8,599.64,0.0,70.0,2.0,29.12,,0.0,,,,69.69666666666666,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-08 19:00:00,609.5300000000001,6.360000000000014,0.0,2.0,61.833333333333336,70.51333333333334,599.64,0.0,70.0,2.0,31.416666666666668,,0.0,,,,69.70333333333333,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-08 19:15:00,597.5233333333333,-12.710000000000036,0.0,2.0,60.333333333333336,70.60000000000001,599.64,0.0,70.0,2.0,31.436666666666667,,0.0,,,,69.80333333333333,,,67.0,69.0,,,7.719999999999992,0.0
2025-03-08 19:30:00,594.6966666666666,0.0,0.0,2.0,61.166666666666664,70.45,599.64,0.0,70.0,2.0,31.179999999999996,,0.0,,,,69.86,,,67.0,69.0,,,7.510000000000005,0.0
2025-03-08 19:45:00,584.8133333333334,-4.230000000000018,0.0,2.0,59.0,70.00999999999999,599.64,0.0,70.0,2.0,29.060000000000002,,0.0,,,,69.99333333333334,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-08 20:00:00,605.2933333333334,8.480000000000018,0.0,2.0,57.833333333333336,68.99,599.64,0.0,70.0,2.0,25.763333333333335,,0.0,,,,70.11333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-08 20:15:00,601.7633333333333,-8.470000000000027,0.0,2.0,54.5,67.76666666666667,599.64,0.0,70.0,2.0,21.38,,0.0,,,,70.27666666666666,,,67.0,69.0,,,5.170000000000009,0.0
2025-03-08 20:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,53.0,66.09666666666668,599.64,0.0,70.0,2.0,16.533333333333335,,0.0,,,,70.38666666666667,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-08 20:45:00,596.1133333333333,-4.230000000000018,0.0,2.0,52.333333333333336,64.89666666666666,599.64,0.0,70.0,2.0,12.336666666666668,,0.0,,,,70.44,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-08 21:00:00,601.7633333333333,-4.230000000000018,0.0,2.0,52.166666666666664,64.39,599.64,0.0,70.0,2.0,6.983333333333333,,0.0,,,,70.52666666666667,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-08 21:15:00,605.2933333333334,10.600000000000023,0.0,2.0,52.166666666666664,64.22,599.64,0.0,70.0,2.0,1.5433333333333332,,0.0,,,,70.61,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-08 21:30:00,593.9933333333333,8.480000000000018,0.0,2.0,51.833333333333336,64.39999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-08 21:45:00,601.7633333333333,14.840000000000032,0.0,2.0,52.0,64.3,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-08 22:00:00,593.9933333333333,-2.1200000000000045,0.0,2.0,52.0,64.17333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-08 22:15:00,594.6999999999999,0.0,0.0,2.0,51.5,64.03333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 22:30:00,592.5799999999999,-4.230000000000018,0.0,2.0,51.333333333333336,63.873333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-08 22:45:00,601.0566666666667,6.360000000000014,0.0,2.0,51.333333333333336,63.82333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-08 23:00:00,592.58,-16.949999999999932,0.0,2.0,51.666666666666664,63.68000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-08 23:15:00,601.7633333333333,-4.230000000000018,0.0,2.0,52.0,63.38333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-08 23:30:00,596.8166666666666,-8.470000000000027,0.0,2.0,51.5,62.97333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-08 23:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,52.0,62.54666666666666,599.64,0.0,70.0,2.0,0.06999999999999999,,0.0,,,,70.19,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-09 00:00:00,595.4066666666666,0.0,0.0,2.0,54.166666666666664,62.19,599.64,0.0,70.0,2.0,5.623333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-09 00:15:00,600.35,-16.949999999999932,0.0,2.0,57.666666666666664,63.72333333333333,599.64,0.0,70.0,2.0,17.06,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-09 00:30:00,601.0566666666667,8.480000000000018,0.0,2.0,59.833333333333336,66.55666666666667,599.64,0.0,70.0,2.0,27.05,,0.0,,,,69.13333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-09 00:45:00,608.8233333333334,8.480000000000018,0.0,2.0,61.666666666666664,69.48,599.64,0.0,70.0,2.0,34.63333333333333,,0.0,,,,69.09333333333333,,,67.0,69.0,,,8.080000000000005,0.0
2025-03-09 01:00:00,603.1733333333333,16.950000000000045,0.0,2.0,61.833333333333336,71.67666666666666,599.64,0.0,70.0,2.0,39.99,,0.0,,,,69.14,,,67.0,69.0,,,9.919999999999995,0.0
2025-03-09 01:15:00,595.4066666666666,-14.830000000000041,0.0,2.0,70.33333333333333,73.88333333333334,599.64,0.0,70.0,2.0,43.593333333333334,,0.0,,,,69.25,,,67.0,69.0,,,13.410000000000004,0.0
2025-03-09 01:30:00,598.23,0.0,0.0,2.0,74.66666666666667,74.21666666666667,599.64,0.0,70.0,2.0,43.14666666666667,,0.0,,,,69.50666666666666,,,67.0,69.0,,,13.36,0.0
2025-03-09 01:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,74.16666666666667,73.72666666666667,599.64,0.0,70.0,2.0,42.42666666666667,,0.0,,,,69.68666666666667,,,67.0,69.0,,,13.020000000000003,0.0
2025-03-09 02:00:00,585.5166666666668,-16.949999999999932,0.0,2.0,79.5,73.47,599.64,0.0,70.0,2.0,42.21333333333333,,0.0,,,,69.79,,,67.0,69.0,,,13.159999999999997,0.0
2025-03-09 02:15:00,590.4633333333333,6.360000000000014,0.0,2.0,91.5,75.23,599.64,0.0,70.0,2.0,40.96,,0.0,,,,69.91000000000001,,,67.0,69.0,,,13.370000000000005,0.0
2025-03-09 02:30:00,584.1033333333334,-2.1200000000000045,0.0,2.0,100.0,75.52333333333333,599.64,0.0,70.0,2.0,38.830000000000005,,0.0,,,,70.02333333333333,,,67.0,69.0,,,14.939999999999998,0.0
2025-03-09 02:45:00,581.9866666666667,-29.659999999999968,0.0,2.0,100.0,73.97666666666667,599.64,0.0,70.0,2.0,36.32666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,12.969999999999992,0.0
2025-03-09 03:00:00,581.9866666666667,-19.069999999999936,0.0,2.0,100.0,73.20333333333333,599.64,0.0,70.0,2.0,35.193333333333335,,0.0,,,,70.12,,,67.0,69.0,,,12.199999999999996,0.0
2025-03-09 03:15:00,582.69,-12.710000000000036,0.0,2.0,100.0,72.33666666666666,599.64,0.0,70.0,2.0,34.21,,0.0,,,,70.11333333333333,,,67.0,69.0,,,11.699999999999996,0.0
2025-03-09 03:30:00,584.1066666666667,-4.230000000000018,0.0,2.0,100.0,71.77,599.64,0.0,70.0,2.0,32.41,,0.0,,,,70.15333333333334,,,67.0,69.0,,,11.579999999999991,0.0
2025-03-09 03:45:00,574.9233333333333,-31.779999999999973,0.0,2.0,100.0,70.2,599.64,0.0,70.0,2.0,28.72666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,9.659999999999997,0.0
2025-03-09 04:00:00,572.8033333333334,,0.0,,100.0,69.19,599.64,0.0,70.0,,26.843333333333334,,0.0,,,,70.24333333333334,,,67.0,69.0,,,,
2025-03-09 04:15:00,566.4499999999999,-29.659999999999968,0.0,2.0,100.0,68.78666666666668,599.64,0.0,70.0,2.0,25.316666666666666,,0.0,,,,70.23,,,67.0,69.0,,,8.289999999999992,0.0
2025-03-09 04:30:00,552.3233333333333,-55.09000000000003,0.0,2.0,100.0,68.28333333333335,599.64,0.0,70.0,2.0,23.790000000000003,,0.0,,,,70.23,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-09 04:45:00,552.3233333333333,-46.610000000000014,0.0,2.0,100.0,67.76666666666667,599.64,0.0,70.0,2.0,22.52,,0.0,,,,70.2,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-09 05:00:00,550.1999999999999,-52.97000000000003,0.0,2.0,100.0,67.79,599.64,0.0,70.0,2.0,22.913333333333338,,0.0,,,,70.11666666666667,,,67.0,69.0,,,7.300000000000004,0.0
2025-03-09 05:15:00,552.3233333333333,-46.610000000000014,0.0,2.0,100.0,67.52,599.64,0.0,70.0,2.0,22.183333333333334,,0.0,,,,70.11,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-09 05:30:00,555.85,-59.33000000000004,0.0,2.0,100.0,67.69333333333333,599.64,0.0,70.0,2.0,22.846666666666664,,0.0,,,,70.03666666666666,,,67.0,69.0,,,6.989999999999995,0.0
2025-03-09 05:45:00,539.6066666666667,-52.97000000000003,0.0,2.0,100.0,68.31333333333333,599.64,0.0,70.0,2.0,23.86,,0.0,,,,69.98,,,67.0,69.0,,,7.789999999999992,0.0
2025-03-09 06:00:00,544.5533333333333,-52.97000000000003,0.0,2.0,100.0,68.37333333333333,599.64,0.0,70.0,2.0,23.89,,0.0,,,,69.98666666666666,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-09 06:15:00,538.9033333333333,-55.09000000000003,0.0,2.0,100.0,68.33,599.64,0.0,70.0,2.0,24.05333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-09 06:30:00,551.6166666666667,-42.370000000000005,0.0,2.0,100.0,68.45,599.64,0.0,70.0,2.0,24.13,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.93,0.0
2025-03-09 06:45:00,541.0233333333334,-61.43999999999994,0.0,2.0,100.0,68.54666666666667,599.64,0.0,70.0,2.0,24.51,,0.0,,,,69.96,,,67.0,69.0,,,7.950000000000003,0.0
2025-03-09 07:00:00,546.67,-59.33000000000004,0.0,2.0,100.0,68.71333333333334,599.64,0.0,70.0,2.0,24.676666666666666,,0.0,,,,69.96,,,67.0,69.0,,,8.050000000000004,0.0
2025-03-09 07:15:00,540.3133333333334,-57.210000000000036,0.0,2.0,100.0,68.81,599.64,0.0,70.0,2.0,24.833333333333332,,0.0,,,,69.96666666666665,,,67.0,69.0,,,8.18,0.0
2025-03-09 07:30:00,551.6166666666667,-52.97000000000003,0.0,2.0,100.0,68.93333333333334,599.64,0.0,70.0,2.0,25.403333333333336,,0.0,,,,69.95333333333333,,,67.0,69.0,,,8.250000000000007,0.0
2025-03-09 07:45:00,548.0833333333334,-38.139999999999986,0.0,2.0,100.0,69.21,599.64,0.0,70.0,2.0,25.833333333333332,,0.0,,,,69.95,,,67.0,69.0,,,8.579999999999991,0.0
2025-03-09 08:00:00,548.79,-44.49000000000001,0.0,2.0,100.0,69.39333333333333,599.64,0.0,70.0,2.0,26.596666666666664,,0.0,,,,69.92333333333333,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-09 08:15:00,550.2033333333333,-48.73000000000002,0.0,2.0,100.0,69.8,599.64,0.0,70.0,2.0,27.916666666666668,,0.0,,,,69.87666666666667,,,67.0,69.0,,,9.11,0.0
2025-03-09 08:30:00,550.91,-65.67999999999995,0.0,2.0,100.0,70.42333333333333,599.64,0.0,70.0,2.0,29.213333333333335,,0.0,,,,69.85666666666667,,,67.0,69.0,,,9.970000000000006,0.0
2025-03-09 08:45:00,545.9633333333333,-57.210000000000036,0.0,2.0,100.0,70.95666666666666,599.64,0.0,70.0,2.0,30.48333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,10.46,0.0
2025-03-09 09:00:00,542.4333333333333,-52.97000000000003,0.0,2.0,100.0,71.41333333333334,599.64,0.0,70.0,2.0,31.66333333333333,,0.0,,,,69.85,,,67.0,69.0,,,10.969999999999999,0.0
2025-03-09 09:15:00,542.4333333333333,-67.79999999999995,0.0,2.0,100.0,71.81666666666666,599.64,0.0,70.0,2.0,32.68666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,11.460000000000008,0.0
2025-03-09 09:30:00,531.1333333333333,-78.39999999999998,0.0,2.0,100.0,72.33333333333333,599.64,0.0,70.0,2.0,33.87,,0.0,,,,69.84333333333333,,,67.0,69.0,,,12.340000000000003,0.0
2025-03-09 09:45:00,541.0233333333334,-65.67999999999995,0.0,2.0,100.0,73.03333333333333,599.64,0.0,70.0,2.0,35.11,,0.0,,,,69.84,,,67.0,69.0,,,12.920000000000002,0.0
2025-03-09 10:00:00,553.0266666666666,-36.01999999999998,0.0,2.0,100.0,73.68333333333334,599.64,0.0,70.0,2.0,36.27333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,13.500000000000007,0.0
2025-03-09 10:15:00,543.8433333333332,-59.33000000000004,0.0,2.0,100.0,74.43666666666667,599.64,0.0,70.0,2.0,37.64,,0.0,,,,69.82666666666667,,,67.0,69.0,,,14.429999999999993,0.0
2025-03-09 10:30:00,531.1333333333333,-74.15999999999997,0.0,2.0,100.0,75.32666666666667,599.64,0.0,70.0,2.0,38.92666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,15.369999999999997,0.0
2025-03-09 10:45:00,552.32,-52.97000000000003,0.0,2.0,100.0,76.23333333333333,599.64,0.0,70.0,2.0,40.166666666666664,,0.0,,,,69.83333333333333,,,67.0,69.0,,,16.089999999999996,0.0
2025-03-09 11:00:00,541.7266666666666,-50.85000000000002,0.0,2.0,100.0,77.12666666666667,599.64,0.0,70.0,2.0,41.35333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,16.97,0.0
2025-03-09 11:15:00,548.0866666666667,-61.43999999999994,0.0,2.0,100.0,77.85333333333334,599.64,0.0,70.0,2.0,42.61,,0.0,,,,69.83666666666666,,,67.0,69.0,,,17.929999999999993,0.0
2025-03-09 11:30:00,531.84,-76.27999999999997,0.0,2.0,100.0,78.52333333333333,599.64,0.0,70.0,2.0,43.60666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,18.54,0.0
2025-03-09 11:45:00,538.9033333333333,-59.33000000000004,0.0,2.0,100.0,79.17666666666666,599.64,0.0,70.0,2.0,44.76,,0.0,,,,69.83666666666666,,,67.0,69.0,,,19.259999999999998,0.0
2025-03-09 12:00:00,536.78,-78.39999999999998,0.0,2.0,100.0,79.68666666666667,599.64,0.0,70.0,2.0,46.04333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,19.910000000000004,0.0
2025-03-09 12:15:00,555.8566666666667,-42.370000000000005,0.0,2.0,100.0,80.58333333333333,599.64,0.0,70.0,2.0,47.35666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,,,20.799999999999997,0.0
2025-03-09 12:30:00,540.3133333333334,-74.15999999999997,0.0,2.0,100.0,81.38666666666667,599.64,0.0,70.0,2.0,48.39000000000001,,0.0,,,,69.83333333333333,,,67.0,69.0,,,21.71,0.0
2025-03-09 12:45:00,535.37,-72.03999999999996,0.0,2.0,100.0,82.07000000000001,599.64,0.0,70.0,2.0,49.35999999999999,,0.0,,,,69.84666666666666,,,67.0,69.0,,,22.140000000000008,0.0
2025-03-09 13:00:00,556.5566666666667,-40.25999999999999,0.0,2.0,100.0,82.26333333333334,599.64,0.0,70.0,2.0,49.04,,0.0,,,,69.91333333333334,,,67.0,69.0,,,22.849999999999994,0.0
2025-03-09 13:15:00,543.14,-61.43999999999994,0.0,2.0,100.0,81.58,599.64,0.0,70.0,2.0,47.343333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,,,21.650000000000006,0.0
2025-03-09 13:30:00,548.0866666666667,-44.49000000000001,0.0,2.0,100.0,80.06666666666666,599.64,0.0,70.0,2.0,44.67333333333334,,0.0,,,,70.12333333333333,,,67.0,69.0,,,19.770000000000003,0.0
2025-03-09 13:45:00,532.5466666666667,-72.03999999999996,0.0,2.0,100.0,77.77333333333333,599.64,0.0,70.0,2.0,40.44,,0.0,,,,70.25666666666666,,,67.0,69.0,,,17.43,0.0
2025-03-09 14:00:00,536.7833333333333,-69.91999999999996,0.0,2.0,100.0,74.86999999999999,599.64,0.0,70.0,2.0,35.37,,0.0,,,,70.37333333333333,,,67.0,69.0,,,14.309999999999995,0.0
2025-03-09 14:15:00,543.8466666666667,-67.79999999999995,0.0,2.0,100.0,72.35000000000001,599.64,0.0,70.0,2.0,29.343333333333334,,0.0,,,,70.50333333333333,,,67.0,69.0,,,11.399999999999999,0.0
2025-03-09 14:30:00,531.1333333333333,-65.67999999999995,0.0,2.0,100.0,69.77666666666666,599.64,0.0,70.0,2.0,22.83,,0.0,,,,70.62333333333333,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-09 14:45:00,531.84,-82.63,0.0,2.0,100.0,68.41,599.64,0.0,70.0,2.0,17.076666666666668,,0.0,,,,70.66,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-09 15:00:00,567.8566666666667,-55.09000000000003,0.0,2.0,100.0,66.74666666666667,599.64,0.0,70.0,2.0,13.076666666666668,,0.0,,,,70.61333333333333,,,67.0,69.0,,,3.509999999999991,0.0
2025-03-09 15:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,99.83333333333333,65.97,599.64,0.0,70.0,2.0,11.786666666666667,,0.0,,,,70.47666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-09 15:30:00,611.65,21.190000000000055,0.0,2.0,77.16666666666667,65.62333333333333,599.64,0.0,70.0,2.0,11.14,,0.0,,,,70.35333333333334,,,67.0,69.0,,,2.1399999999999935,0.0
2025-03-09 15:45:00,590.46,-2.1200000000000045,0.0,2.0,60.666666666666664,65.15666666666668,599.64,0.0,70.0,2.0,11.976666666666667,,0.0,,,,70.19666666666666,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-09 16:00:00,583.4,-6.350000000000023,0.0,2.0,60.166666666666664,65.48,599.64,0.0,70.0,2.0,14.623333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 16:15:00,601.7633333333333,14.840000000000032,0.0,2.0,60.166666666666664,66.08666666666666,599.64,0.0,70.0,2.0,15.89,,0.0,,,,69.94666666666666,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-09 16:30:00,599.6433333333333,2.1200000000000045,0.0,2.0,58.833333333333336,66.53666666666668,599.64,0.0,70.0,2.0,17.203333333333333,,0.0,,,,69.91,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-09 16:45:00,601.0566666666667,8.480000000000018,0.0,2.0,58.333333333333336,67.07,599.64,0.0,70.0,2.0,19.43,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-09 17:00:00,593.9966666666666,-4.230000000000018,0.0,2.0,57.5,67.36333333333333,599.64,0.0,70.0,2.0,20.586666666666666,,0.0,,,,69.84,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-09 17:15:00,605.2933333333334,10.600000000000023,0.0,2.0,55.666666666666664,67.59333333333333,599.64,0.0,70.0,2.0,21.673333333333332,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-09 17:30:00,593.9933333333333,6.360000000000014,0.0,2.0,55.0,67.94,599.64,0.0,70.0,2.0,22.849999999999998,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-09 17:45:00,594.6966666666666,-2.1200000000000045,0.0,2.0,53.666666666666664,68.28666666666668,599.64,0.0,70.0,2.0,23.96666666666667,,0.0,,,,69.84,,,67.0,69.0,,,4.569999999999993,0.0
2025-03-09 18:00:00,596.1133333333333,-10.590000000000032,0.0,2.0,52.0,68.58666666666666,599.64,0.0,70.0,2.0,24.916666666666668,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-09 18:15:00,605.2933333333334,16.950000000000045,0.0,2.0,47.333333333333336,68.45333333333333,599.64,0.0,70.0,2.0,23.916666666666668,,0.0,,,,69.92999999999999,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-09 18:30:00,605.2933333333334,2.1200000000000045,0.0,2.0,45.333333333333336,67.88666666666667,599.64,0.0,70.0,2.0,23.073333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-09 18:45:00,596.11,-2.1200000000000045,0.0,2.0,44.333333333333336,67.21999999999998,599.64,0.0,70.0,2.0,20.959999999999997,,0.0,,,,70.07666666666667,,,67.0,69.0,,,4.509999999999991,0.0
2025-03-09 19:00:00,602.4666666666667,16.950000000000045,0.0,2.0,43.666666666666664,67.21,599.64,0.0,70.0,2.0,18.77333333333333,,0.0,,,,70.14,,,67.0,69.0,,,4.009999999999991,0.0
2025-03-09 19:15:00,594.6999999999999,-16.949999999999932,0.0,2.0,40.5,66.21333333333332,599.64,0.0,70.0,2.0,14.96,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-09 19:30:00,594.6999999999999,-12.710000000000036,0.0,2.0,39.0,65.63666666666666,599.64,0.0,70.0,2.0,10.959999999999999,,0.0,,,,70.33666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-09 19:45:00,601.0533333333333,0.0,0.0,2.0,38.0,65.31333333333333,599.64,0.0,70.0,2.0,5.243333333333333,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-09 20:00:00,590.4633333333333,-6.350000000000023,0.0,2.0,38.833333333333336,65.06666666666666,599.64,0.0,70.0,2.0,0.5366666666666667,,0.0,,,,70.62333333333333,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-09 20:15:00,609.5333333333333,10.600000000000023,0.0,2.0,39.0,64.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,1.1400000000000077,0.0
2025-03-09 20:30:00,604.59,-8.470000000000027,0.0,2.0,38.5,64.04,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-09 20:45:00,591.8733333333333,-6.350000000000023,0.0,2.0,38.5,64.36,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-09 21:00:00,600.35,-4.230000000000018,0.0,2.0,38.666666666666664,64.70666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.21,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-09 21:15:00,598.9399999999999,-4.230000000000018,0.0,2.0,38.666666666666664,64.15666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-09 21:30:00,596.1133333333333,4.240000000000009,0.0,2.0,39.333333333333336,64.23666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.47333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 21:45:00,598.9399999999999,8.480000000000018,0.0,2.0,39.166666666666664,64.27999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.61,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-09 22:00:00,607.4166666666666,14.840000000000032,0.0,2.0,38.0,63.903333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,0.9200000000000088,0.0
2025-03-09 22:15:00,608.12,14.840000000000032,0.0,2.0,38.333333333333336,63.906666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-09 22:30:00,601.0566666666667,6.360000000000014,0.0,2.0,38.0,63.68666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 22:45:00,592.58,2.1200000000000045,0.0,2.0,37.5,63.21666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.86,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 23:00:00,583.4,-23.299999999999955,0.0,2.0,38.5,62.89666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-09 23:15:00,596.11,-2.1200000000000045,0.0,2.0,38.666666666666664,62.57,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.63,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-09 23:30:00,599.6433333333333,2.1200000000000045,0.0,2.0,38.166666666666664,61.89666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.65333333333332,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-09 23:45:00,599.6433333333333,4.240000000000009,0.0,2.0,38.833333333333336,61.36333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17666666666666,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-10 00:00:00,591.8733333333333,-8.470000000000027,0.0,2.0,39.5,60.77,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,0.8600000000000065,0.0
2025-03-10 00:15:00,594.6999999999999,8.480000000000018,0.0,2.0,39.5,61.07666666666666,599.64,0.0,70.0,2.0,0.3066666666666667,,0.0,,,,70.01,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 00:30:00,584.8133333333334,-12.710000000000036,0.0,2.0,44.166666666666664,60.98,599.64,0.0,70.0,2.0,7.2,,0.0,,,,69.68666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-10 00:45:00,602.4699999999999,-4.230000000000018,0.0,2.0,49.5,63.06666666666666,599.64,0.0,70.0,2.0,16.69,,0.0,,,,69.37,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-10 01:00:00,589.7566666666667,-6.350000000000023,0.0,2.0,52.833333333333336,65.50666666666667,599.64,0.0,70.0,2.0,23.176666666666666,,0.0,,,,69.32333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-10 01:15:00,601.7633333333333,0.0,0.0,2.0,55.833333333333336,66.32333333333334,599.64,0.0,70.0,2.0,25.87,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-10 01:30:00,594.6966666666667,0.0,0.0,2.0,56.666666666666664,66.87333333333333,599.64,0.0,70.0,2.0,27.213333333333335,,0.0,,,,69.54333333333334,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-10 01:45:00,606.0,8.480000000000018,0.0,2.0,58.0,66.62666666666667,599.64,0.0,70.0,2.0,27.026666666666667,,0.0,,,,69.69,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-10 02:00:00,599.6466666666666,-4.230000000000018,0.0,2.0,60.333333333333336,66.55,599.64,0.0,70.0,2.0,26.23,,0.0,,,,69.81666666666666,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-10 02:15:00,601.76,-10.590000000000032,0.0,2.0,61.333333333333336,66.31333333333333,599.64,0.0,70.0,2.0,23.913333333333338,,0.0,,,,69.96333333333332,,,67.0,69.0,,,5.779999999999994,0.0
2025-03-10 02:30:00,610.2366666666667,8.480000000000018,0.0,2.0,64.5,65.73666666666666,599.64,0.0,70.0,2.0,22.006666666666664,,0.0,,,,70.04666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-10 02:45:00,607.41,-2.1200000000000045,0.0,2.0,72.5,65.91000000000001,599.64,0.0,70.0,2.0,21.28,,0.0,,,,70.07,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-10 03:00:00,581.2800000000001,-19.069999999999936,0.0,2.0,74.33333333333333,65.75333333333333,599.64,0.0,70.0,2.0,19.47,,0.0,,,,70.12,,,67.0,69.0,,,4.82,0.0
2025-03-10 03:15:00,596.82,-6.350000000000023,0.0,2.0,75.0,65.04666666666667,599.64,0.0,70.0,2.0,16.626666666666665,,0.0,,,,70.18333333333334,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-10 03:30:00,601.0566666666667,6.360000000000014,0.0,2.0,75.16666666666667,64.22,599.64,0.0,70.0,2.0,14.64,,0.0,,,,70.21333333333332,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-10 03:45:00,601.7633333333333,0.0,0.0,2.0,76.16666666666667,64.14,599.64,0.0,70.0,2.0,14.526666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-10 04:00:00,595.4066666666666,-12.710000000000036,0.0,2.0,77.5,63.99333333333334,599.64,0.0,70.0,2.0,13.996666666666668,,0.0,,,,70.12,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-10 04:15:00,591.8733333333333,-10.590000000000032,0.0,2.0,78.66666666666667,63.63666666666666,599.64,0.0,70.0,2.0,13.216666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-10 04:30:00,598.9399999999999,8.480000000000018,0.0,2.0,81.16666666666667,63.53666666666667,599.64,0.0,70.0,2.0,12.906666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-10 04:45:00,575.6266666666667,-14.830000000000041,0.0,2.0,93.83333333333333,64.16,599.64,0.0,70.0,2.0,13.339999999999998,,0.0,,,,70.02666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-10 05:00:00,579.87,-23.299999999999955,0.0,2.0,100.0,64.09666666666668,599.64,0.0,70.0,2.0,12.453333333333333,,0.0,,,,70.07,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-10 05:15:00,566.4466666666667,-36.01999999999998,0.0,2.0,100.0,64.12,599.64,0.0,70.0,2.0,12.99,,0.0,,,,70.01,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-10 05:30:00,553.7333333333332,-59.33000000000004,0.0,2.0,100.0,64.39333333333333,599.64,0.0,70.0,2.0,13.676666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-10 05:45:00,546.67,-72.03999999999996,0.0,2.0,100.0,64.79333333333334,599.64,0.0,70.0,2.0,13.626666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-10 06:00:00,548.0833333333334,-46.610000000000014,0.0,2.0,100.0,64.75666666666666,599.64,0.0,70.0,2.0,13.56,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-10 06:15:00,553.0266666666666,-29.659999999999968,0.0,2.0,100.0,64.79,599.64,0.0,70.0,2.0,13.68,,0.0,,,,69.98,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-10 06:30:00,548.79,-65.67999999999995,0.0,2.0,100.0,64.77333333333333,599.64,0.0,70.0,2.0,13.706666666666665,,0.0,,,,69.98,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-10 06:45:00,554.4399999999999,-40.25999999999999,0.0,2.0,100.0,64.84333333333333,599.64,0.0,70.0,2.0,13.896666666666667,,0.0,,,,69.98,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-10 07:00:00,550.905,-48.73000000000002,0.0,2.0,100.0,64.985,599.64,0.0,70.0,2.0,14.52,,0.0,,,,69.96,,,67.0,69.0,,,4.18,0.0
2025-03-10 07:15:00,553.0266666666666,-46.610000000000014,0.0,2.0,100.0,65.04666666666667,599.64,0.0,70.0,2.0,15.07,,0.0,,,,69.94666666666666,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-10 07:30:00,549.4966666666667,-52.97000000000003,0.0,2.0,100.0,65.54333333333334,599.64,0.0,70.0,2.0,16.55666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-10 07:45:00,537.49,-61.43999999999994,0.0,2.0,100.0,66.10333333333334,599.64,0.0,70.0,2.0,18.363333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-10 08:00:00,557.2633333333333,-40.25999999999999,0.0,2.0,100.0,67.16333333333334,599.64,0.0,70.0,2.0,21.77333333333333,,0.0,,,,69.70666666666666,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-10 08:15:00,564.3266666666667,-29.659999999999968,0.0,2.0,100.0,76.74666666666667,599.64,0.0,70.0,2.0,42.57333333333333,,0.0,,,,68.95333333333333,,,67.0,69.0,,,11.970000000000006,0.0
2025-03-10 08:30:00,550.91,-44.49000000000001,0.0,2.0,100.0,89.12,599.64,0.0,70.0,2.0,59.79666666666666,,0.0,,,,68.53333333333333,,,67.0,69.0,,,23.290000000000006,0.0
2025-03-10 08:45:00,536.0766666666667,-55.09000000000003,0.0,2.0,100.0,99.04666666666667,599.64,0.0,70.0,2.0,74.61333333333333,,0.0,,,,68.39999999999999,,,67.0,69.0,,,36.870000000000005,0.0
2025-03-10 09:00:00,528.3066666666667,-55.09000000000003,0.0,2.0,100.0,103.33,599.64,0.0,70.0,2.0,83.34333333333333,,0.0,,,,68.52,,,67.0,69.0,,,41.900000000000006,0.0
2025-03-10 09:15:00,524.7733333333334,-76.27999999999997,0.0,2.0,100.0,106.0,599.64,0.0,70.0,2.0,90.42666666666666,,0.0,,,,68.69666666666666,,,67.0,69.0,,,45.17,0.0
2025-03-10 09:30:00,512.77,-84.75,0.0,2.0,100.0,108.23,599.64,0.0,70.0,2.0,95.36000000000001,,0.0,,,,68.89333333333333,,,67.0,69.0,,,47.82999999999999,0.0
2025-03-10 09:45:00,500.7633333333333,-93.22999999999996,0.0,2.0,100.0,108.51333333333332,599.64,0.0,70.0,2.0,97.17666666666666,,0.0,,,,69.16000000000001,,,67.0,69.0,,,48.91,0.0
2025-03-10 10:00:00,510.65,-103.82,0.0,2.0,100.0,108.34,599.64,0.0,70.0,2.0,96.91,,0.0,,,,69.465,,,67.0,69.0,,,48.529999999999994,0.0
2025-03-10 10:15:00,510.65000000000003,-91.11000000000001,0.0,2.0,100.0,108.50666666666666,599.64,0.0,70.0,2.0,96.16666666666667,,0.0,,,,69.63333333333333,,,67.0,69.0,,,48.82,0.0
2025-03-10 10:30:00,509.9433333333333,-84.75,0.0,2.0,100.0,107.46333333333332,599.64,0.0,70.0,2.0,93.25333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,48.580000000000005,0.0
2025-03-10 10:45:00,505.0,-86.87,0.0,2.0,100.0,105.98,599.64,0.0,70.0,2.0,89.53333333333335,,0.0,,,,70.06333333333333,,,67.0,69.0,,,47.39000000000001,0.0
2025-03-10 11:00:00,506.41333333333336,-101.69999999999999,0.0,2.0,100.0,103.84666666666665,599.64,0.0,70.0,2.0,84.32666666666667,,0.0,,,,70.25999999999999,,,67.0,69.0,,,45.13999999999999,0.0
2025-03-10 11:15:00,498.6433333333334,-122.88999999999999,0.0,2.0,100.0,100.99333333333334,599.64,0.0,70.0,2.0,77.89666666666666,,0.0,,,,70.45,,,67.0,69.0,,,42.910000000000004,0.0
2025-03-10 11:30:00,505.70666666666665,-91.11000000000001,0.0,2.0,100.0,97.58999999999999,599.64,0.0,70.0,2.0,71.83999999999999,,0.0,,,,70.56333333333333,,,67.0,69.0,,,39.220000000000006,0.0
2025-03-10 11:45:00,510.6499999999999,-91.11000000000001,0.0,2.0,100.0,94.00333333333333,599.64,0.0,70.0,2.0,65.62333333333333,,0.0,,,,70.64999999999999,,,67.0,69.0,,,36.09,0.0
2025-03-10 12:00:00,501.4666666666667,-95.34999999999997,0.0,2.0,100.0,90.52333333333333,599.64,0.0,70.0,2.0,60.68666666666667,,0.0,,,,70.64666666666666,,,67.0,69.0,,,32.02,0.0
2025-03-10 12:15:00,519.1266666666667,-88.99000000000001,0.0,2.0,100.0,88.3,599.64,0.0,70.0,2.0,57.75666666666667,,0.0,,,,70.56333333333333,,,67.0,69.0,,,28.940000000000005,0.0
2025-03-10 12:30:00,526.1866666666666,-78.39999999999998,0.0,2.0,100.0,86.06666666666666,599.64,0.0,70.0,2.0,54.663333333333334,,0.0,,,,70.51333333333334,,,67.0,69.0,,,27.159999999999997,0.0
2025-03-10 12:45:00,513.4766666666666,-84.75,0.0,2.0,100.0,84.48666666666666,599.64,0.0,70.0,2.0,52.24,,0.0,,,,70.43666666666667,,,67.0,69.0,,,25.000000000000007,0.0
2025-03-10 13:00:00,527.6,-76.27999999999997,0.0,2.0,100.0,82.75333333333333,599.64,0.0,70.0,2.0,49.07,,0.0,,,,70.43,,,67.0,69.0,,,23.630000000000003,0.0
2025-03-10 13:15:00,532.5466666666666,-50.85000000000002,0.0,2.0,100.0,79.82666666666667,599.64,0.0,70.0,2.0,44.39333333333334,,0.0,,,,70.47666666666667,,,67.0,69.0,,,20.179999999999993,0.0
2025-03-10 13:30:00,536.7833333333333,-52.97000000000003,0.0,2.0,100.0,77.27999999999999,599.64,0.0,70.0,2.0,40.15,,0.0,,,,70.52,,,67.0,69.0,,,17.259999999999998,0.0
2025-03-10 13:45:00,533.25,-88.99000000000001,0.0,2.0,100.0,74.95,599.64,0.0,70.0,2.0,35.163333333333334,,0.0,,,,70.57000000000001,,,67.0,69.0,,,14.289999999999992,0.0
2025-03-10 14:00:00,529.72,-67.79999999999995,0.0,2.0,100.0,72.09,599.64,0.0,70.0,2.0,28.37,,0.0,,,,70.67,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-10 14:15:00,526.8933333333333,-91.11000000000001,0.0,2.0,100.0,69.32333333333334,599.64,0.0,70.0,2.0,20.28,,0.0,,,,70.79,,,67.0,69.0,,,7.540000000000006,0.0
2025-03-10 14:30:00,531.84,-74.15999999999997,0.0,2.0,100.0,66.95,599.64,0.0,70.0,2.0,12.416666666666666,,0.0,,,,70.86333333333333,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-10 14:45:00,579.16,-27.539999999999964,0.0,2.0,100.0,65.70666666666666,599.64,0.0,70.0,2.0,6.9433333333333325,,0.0,,,,70.81,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-10 15:00:00,623.6566666666666,-4.230000000000018,0.0,2.0,79.83333333333333,65.27,599.64,0.0,70.0,2.0,3.0400000000000005,,0.0,,,,70.71333333333332,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-10 15:15:00,601.0566666666667,-14.830000000000041,0.0,2.0,60.666666666666664,65.0,599.64,0.0,70.0,2.0,0.27,,0.0,,,,70.62333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-10 15:30:00,597.5233333333334,2.1200000000000045,0.0,2.0,57.166666666666664,64.89333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-10 15:45:00,607.41,0.0,0.0,2.0,52.166666666666664,64.92333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-10 16:00:00,593.99,-16.949999999999932,0.0,2.0,49.333333333333336,64.94333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-10 16:15:00,601.0566666666667,6.360000000000014,0.0,2.0,45.166666666666664,65.10000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46333333333332,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-10 16:30:00,597.5266666666666,-6.350000000000023,0.0,2.0,41.5,65.20333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47,,,67.0,69.0,,,1.059999999999988,0.0
2025-03-10 16:45:00,589.0466666666666,-10.590000000000032,0.0,2.0,40.333333333333336,65.42999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-10 17:00:00,603.1733333333333,4.240000000000009,0.0,2.0,41.833333333333336,65.10666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-10 17:15:00,595.4066666666666,-8.470000000000027,0.0,2.0,42.166666666666664,65.12333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-10 17:30:00,589.7533333333333,-19.069999999999936,0.0,2.0,42.333333333333336,65.31,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-10 17:45:00,589.7566666666667,-10.590000000000032,0.0,2.0,42.333333333333336,65.67333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-10 18:00:00,597.5266666666666,14.840000000000032,0.0,2.0,42.833333333333336,66.40333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-10 18:15:00,597.5233333333334,-6.350000000000023,0.0,2.0,42.5,62.21,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48666666666666,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-10 18:30:00,596.8166666666666,-6.350000000000023,0.0,2.0,43.333333333333336,63.61333333333332,599.64,0.0,70.0,2.0,0.10666666666666667,,0.0,,,,70.05,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-10 18:45:00,593.2866666666666,0.0,0.0,2.0,42.666666666666664,61.79666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-10 19:00:00,597.5266666666666,-6.350000000000023,0.0,2.0,43.166666666666664,58.98666666666667,599.64,0.0,70.0,2.0,1.2866666666666666,,0.0,,,,69.96333333333332,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-10 19:15:00,590.46,0.0,0.0,2.0,43.333333333333336,58.919999999999995,599.64,0.0,70.0,2.0,5.71,,0.0,,,,69.76333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-10 19:30:00,601.7633333333333,4.240000000000009,0.0,2.0,43.0,58.74666666666667,599.64,0.0,70.0,2.0,8.93,,0.0,,,,69.71,,,67.0,69.0,,,0.6100000000000065,0.0
2025-03-10 19:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,42.833333333333336,59.18666666666667,599.64,0.0,70.0,2.0,11.193333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-10 20:00:00,603.1766666666666,-4.230000000000018,0.0,2.0,43.333333333333336,59.88999999999999,599.64,0.0,70.0,2.0,12.446666666666667,,0.0,,,,69.74,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-10 20:15:00,592.5799999999999,-2.1200000000000045,0.0,2.0,42.666666666666664,60.19333333333333,599.64,0.0,70.0,2.0,12.336666666666666,,0.0,,,,69.81333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-10 20:30:00,601.76,0.0,0.0,2.0,42.0,60.026666666666664,599.64,0.0,70.0,2.0,11.13,,0.0,,,,69.92,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-10 20:45:00,594.6999999999999,4.240000000000009,0.0,2.0,41.5,60.02,599.64,0.0,70.0,2.0,9.770000000000001,,0.0,,,,69.99666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
