time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 11:00:00,603.1766666666666,-8.470000000000027,0.0,2.0,48.833333333333336,75.65666666666667,599.64,0.0,70.0,2.0,48.57333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,14.770000000000003,0.0
2025-03-16 11:15:00,601.7633333333333,8.480000000000018,0.0,2.0,48.166666666666664,75.81333333333333,599.64,0.0,70.0,2.0,48.413333333333334,,0.0,,,,69.98,,,67.0,69.0,,,15.429999999999993,0.0
2025-03-16 11:30:00,601.7633333333333,-10.590000000000032,0.0,2.0,47.833333333333336,75.35000000000001,599.64,0.0,70.0,2.0,47.18333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,,,15.360000000000007,0.0
2025-03-16 11:45:00,603.1733333333333,19.07000000000005,0.0,2.0,47.833333333333336,74.15666666666665,599.64,0.0,70.0,2.0,47.086666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,,,15.139999999999993,0.0
2025-03-16 12:00:00,594.6999999999999,8.480000000000018,0.0,2.0,53.166666666666664,75.21333333333332,599.64,0.0,70.0,2.0,48.623333333333335,,0.0,,,,69.94333333333333,,,67.0,69.0,,,15.059999999999995,0.0
2025-03-16 12:15:00,598.9366666666666,6.360000000000014,0.0,2.0,56.166666666666664,76.21666666666665,599.64,0.0,70.0,2.0,49.11333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,,,15.25,0.0
2025-03-16 12:30:00,599.6433333333333,-8.470000000000027,0.0,2.0,56.5,75.87666666666667,599.64,0.0,70.0,2.0,48.096666666666664,,0.0,,,,69.99666666666667,,,67.0,69.0,,,15.36,0.0
2025-03-16 12:45:00,604.5866666666667,-2.1200000000000045,0.0,2.0,56.166666666666664,74.66333333333334,599.64,0.0,70.0,2.0,45.826666666666675,,0.0,,,,70.09666666666668,,,67.0,69.0,,,14.980000000000004,0.0
2025-03-16 13:00:00,598.9399999999999,,0.0,,56.5,73.76333333333334,599.64,0.0,70.0,,44.303333333333335,,0.0,,,,70.11666666666667,,,67.0,69.0,,,,
2025-03-16 13:15:00,596.8166666666667,-8.470000000000027,0.0,2.0,56.666666666666664,73.17333333333333,599.64,0.0,70.0,2.0,43.27,,0.0,,,,70.12,,,67.0,69.0,,,12.690000000000005,0.0
2025-03-16 13:30:00,605.29,-6.350000000000023,0.0,2.0,56.0,72.28333333333333,599.64,0.0,70.0,2.0,40.830000000000005,,0.0,,,,70.18666666666667,,,67.0,69.0,,,11.979999999999997,0.0
2025-03-16 13:45:00,596.11,16.950000000000045,0.0,2.0,56.5,71.05333333333333,599.64,0.0,70.0,2.0,38.126666666666665,,0.0,,,,70.23,,,67.0,69.0,,,10.620000000000005,0.0
2025-03-16 14:00:00,602.47,-16.949999999999932,0.0,2.0,56.5,70.08,599.64,0.0,70.0,2.0,35.70666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-16 14:15:00,595.4033333333333,10.600000000000023,0.0,2.0,56.666666666666664,69.07000000000001,599.64,0.0,70.0,2.0,33.56333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,8.709999999999994,0.0
2025-03-16 14:30:00,598.23,-21.18999999999994,0.0,2.0,56.666666666666664,68.38,599.64,0.0,70.0,2.0,31.650000000000002,,0.0,,,,70.25666666666666,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-16 14:45:00,601.0566666666667,0.0,0.0,2.0,56.833333333333336,68.27,599.64,0.0,70.0,2.0,28.156666666666666,,0.0,,,,70.33,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-16 15:00:00,598.9366666666666,12.720000000000027,0.0,2.0,56.5,67.2,599.64,0.0,70.0,2.0,23.393333333333334,,0.0,,,,70.42333333333333,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-16 15:15:00,586.2233333333332,2.1200000000000045,0.0,2.0,56.666666666666664,66.06666666666666,599.64,0.0,70.0,2.0,16.83,,0.0,,,,70.55666666666667,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-16 15:30:00,605.2933333333334,-14.830000000000041,0.0,2.0,56.666666666666664,63.70333333333334,599.64,0.0,70.0,2.0,10.606666666666667,,0.0,,,,70.64666666666666,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-16 15:45:00,598.9366666666666,23.31000000000006,0.0,2.0,56.333333333333336,62.86333333333334,599.64,0.0,70.0,2.0,8.673333333333334,,0.0,,,,70.51,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-16 16:00:00,606.7066666666666,0.0,0.0,2.0,56.166666666666664,62.18666666666667,599.64,0.0,70.0,2.0,8.886666666666668,,0.0,,,,70.34333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 16:15:00,591.17,6.360000000000014,0.0,2.0,59.333333333333336,62.03666666666667,599.64,0.0,70.0,2.0,12.173333333333332,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-16 16:30:00,596.82,-8.470000000000027,0.0,2.0,61.333333333333336,62.89666666666667,599.64,0.0,70.0,2.0,14.173333333333332,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 16:45:00,601.0566666666667,-25.41999999999996,0.0,2.0,65.33333333333333,63.73333333333333,599.64,0.0,70.0,2.0,17.096666666666668,,0.0,,,,69.85666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-16 17:00:00,591.8733333333333,-6.350000000000023,0.0,2.0,68.66666666666667,64.74000000000001,599.64,0.0,70.0,2.0,18.613333333333333,,0.0,,,,69.84,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-16 17:15:00,608.8233333333334,0.0,0.0,2.0,74.66666666666667,65.27333333333333,599.64,0.0,70.0,2.0,19.706666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.430000000000007,0.0
2025-03-16 17:30:00,597.5266666666666,6.360000000000014,0.0,2.0,79.0,65.89333333333333,599.64,0.0,70.0,2.0,19.95,,0.0,,,,69.89,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-16 17:45:00,584.1033333333334,-4.230000000000018,0.0,2.0,79.33333333333333,65.49333333333333,599.64,0.0,70.0,2.0,18.5,,0.0,,,,69.96666666666665,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-16 18:00:00,596.11,-40.25999999999999,0.0,2.0,79.33333333333333,65.41000000000001,599.64,0.0,70.0,2.0,18.296666666666667,,0.0,,,,69.98,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-16 18:15:00,579.1633333333333,0.0,0.0,2.0,79.66666666666667,65.39666666666666,599.64,0.0,70.0,2.0,17.78,,0.0,,,,70.01666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-16 18:30:00,601.7633333333333,-23.299999999999955,0.0,2.0,79.83333333333333,64.98666666666666,599.64,0.0,70.0,2.0,15.62,,0.0,,,,70.08999999999999,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-16 18:45:00,595.4066666666666,-6.350000000000023,0.0,2.0,78.16666666666667,64.59666666666668,599.64,0.0,70.0,2.0,14.336666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-16 19:00:00,612.36,-14.830000000000041,0.0,2.0,79.83333333333333,64.04,599.64,0.0,70.0,2.0,13.823333333333332,,0.0,,,,70.09666666666668,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-16 19:15:00,597.5266666666666,8.480000000000018,0.0,2.0,81.33333333333333,64.58666666666666,599.64,0.0,70.0,2.0,15.736666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-16 19:30:00,600.35,10.600000000000023,0.0,2.0,80.33333333333333,64.79,599.64,0.0,70.0,2.0,15.790000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-16 19:45:00,593.9933333333333,2.1200000000000045,0.0,2.0,83.66666666666667,64.66333333333334,599.64,0.0,70.0,2.0,13.923333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,,,3.7800000000000082,0.0
2025-03-16 20:00:00,598.9366666666666,-4.230000000000018,0.0,2.0,83.83333333333333,64.38333333333334,599.64,0.0,70.0,2.0,12.1,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-16 20:15:00,587.64,-10.590000000000032,0.0,2.0,82.66666666666667,64.64,599.64,0.0,70.0,2.0,12.12,,0.0,,,,70.09,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 20:30:00,598.23,-4.230000000000018,0.0,2.0,82.16666666666667,64.97,599.64,0.0,70.0,2.0,14.08,,0.0,,,,69.96,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-16 20:45:00,601.7633333333333,-2.1200000000000045,0.0,2.0,84.33333333333333,65.62,599.64,0.0,70.0,2.0,17.43,,0.0,,,,69.83666666666666,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-16 21:00:00,606.0,31.789999999999964,0.0,2.0,82.83333333333333,66.58333333333333,599.64,0.0,70.0,2.0,21.939999999999998,,0.0,,,,69.69666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-16 21:15:00,600.35,-4.230000000000018,0.0,2.0,82.66666666666667,67.60000000000001,599.64,0.0,70.0,2.0,27.22666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,,,5.760000000000005,0.0
2025-03-16 21:30:00,595.4066666666666,21.190000000000055,0.0,2.0,83.33333333333333,68.66333333333334,599.64,0.0,70.0,2.0,31.74666666666667,,0.0,,,,69.50666666666666,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-16 21:45:00,600.35,-4.230000000000018,0.0,2.0,85.5,71.14,599.64,0.0,70.0,2.0,37.19,,0.0,,,,69.42666666666666,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-16 22:00:00,557.97,-6.350000000000023,0.0,2.0,97.83333333333333,74.84,599.64,0.0,70.0,2.0,38.64333333333334,,0.0,,,,69.55,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-16 22:15:00,558.68,-67.79999999999995,0.0,2.0,100.0,76.34333333333333,599.64,0.0,70.0,2.0,39.76333333333333,,0.0,,,,69.64,,,67.0,69.0,,,14.860000000000007,0.0
2025-03-16 22:30:00,566.4466666666667,-46.610000000000014,0.0,2.0,100.0,77.00666666666667,599.64,0.0,70.0,2.0,40.82333333333333,,0.0,,,,69.71,,,67.0,69.0,,,15.289999999999992,0.0
2025-03-16 22:45:00,565.0333333333333,-36.01999999999998,0.0,2.0,100.0,78.14,599.64,0.0,70.0,2.0,42.583333333333336,,0.0,,,,69.72333333333333,,,67.0,69.0,,,16.380000000000003,0.0
2025-03-16 23:00:00,552.32,-31.779999999999973,0.0,2.0,100.0,78.44,599.64,0.0,70.0,2.0,43.49333333333334,,0.0,,,,69.76666666666667,,,67.0,69.0,,,17.239999999999995,0.0
2025-03-16 23:15:00,562.21,-59.33000000000004,0.0,2.0,100.0,78.33999999999999,599.64,0.0,70.0,2.0,42.75,,0.0,,,,69.87333333333333,,,67.0,69.0,,,17.739999999999995,0.0
2025-03-16 23:30:00,565.0333333333333,-48.73000000000002,0.0,2.0,100.0,76.78666666666668,599.64,0.0,70.0,2.0,40.89,,0.0,,,,69.98,,,67.0,69.0,,,17.159999999999997,0.0
2025-03-16 23:45:00,560.7966666666666,-33.89999999999998,0.0,2.0,100.0,76.56333333333333,599.64,0.0,70.0,2.0,40.78666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,16.000000000000007,0.0
2025-03-17 00:00:00,548.0833333333334,-57.210000000000036,0.0,2.0,100.0,76.47,599.64,0.0,70.0,2.0,40.416666666666664,,0.0,,,,70.01,,,67.0,69.0,,,15.949999999999996,0.0
2025-03-17 00:15:00,564.33,-48.73000000000002,0.0,2.0,100.0,75.67999999999999,599.64,0.0,70.0,2.0,39.29666666666667,,0.0,,,,70.05666666666666,,,67.0,69.0,,,15.519999999999996,0.0
2025-03-17 00:30:00,557.9699999999999,-31.779999999999973,0.0,2.0,100.0,75.8,599.64,0.0,70.0,2.0,39.57666666666666,,0.0,,,,70.01,,,67.0,69.0,,,14.79,0.0
2025-03-17 00:45:00,547.3766666666667,-27.539999999999964,0.0,2.0,100.0,75.79333333333334,599.64,0.0,70.0,2.0,39.57,,0.0,,,,70.01,,,67.0,69.0,,,15.339999999999996,0.0
2025-03-17 01:00:00,555.8533333333334,-36.01999999999998,0.0,2.0,100.0,75.98333333333333,599.64,0.0,70.0,2.0,39.82,,0.0,,,,69.98666666666666,,,67.0,69.0,,,15.32,0.0
2025-03-17 01:15:00,567.86,-42.370000000000005,0.0,2.0,100.0,75.97666666666667,599.64,0.0,70.0,2.0,39.919999999999995,,0.0,,,,69.99333333333334,,,67.0,69.0,,,15.519999999999996,0.0
2025-03-17 01:30:00,551.6133333333333,-25.41999999999996,0.0,2.0,100.0,76.08666666666666,599.64,0.0,70.0,2.0,40.12,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.689999999999998,0.0
2025-03-17 01:45:00,560.8000000000001,-38.139999999999986,0.0,2.0,100.0,76.19,599.64,0.0,70.0,2.0,40.25333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,,,15.759999999999998,0.0
2025-03-17 02:00:00,570.6866666666666,-42.370000000000005,0.0,2.0,100.0,76.47333333333334,599.64,0.0,70.0,2.0,41.00666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,15.949999999999996,0.0
2025-03-17 02:15:00,561.5,-27.539999999999964,0.0,2.0,100.0,76.84666666666668,599.64,0.0,70.0,2.0,41.32,,0.0,,,,69.93666666666667,,,67.0,69.0,,,16.509999999999998,0.0
2025-03-17 02:30:00,560.7966666666666,-38.139999999999986,0.0,2.0,100.0,77.10333333333334,599.64,0.0,70.0,2.0,41.66,,0.0,,,,69.93666666666667,,,67.0,69.0,,,16.650000000000006,0.0
2025-03-17 02:45:00,548.0833333333334,-50.85000000000002,0.0,2.0,100.0,77.13,599.64,0.0,70.0,2.0,41.82,,0.0,,,,69.94666666666666,,,67.0,69.0,,,17.089999999999996,0.0
2025-03-17 03:00:00,557.2666666666667,-50.85000000000002,0.0,2.0,100.0,77.45333333333333,599.64,0.0,70.0,2.0,42.64666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,,,17.129999999999995,0.0
2025-03-17 03:15:00,567.1533333333333,-44.49000000000001,0.0,2.0,100.0,78.36333333333333,599.64,0.0,70.0,2.0,44.47333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,17.71,0.0
2025-03-17 03:30:00,563.6233333333333,-29.659999999999968,0.0,2.0,100.0,79.26666666666667,599.64,0.0,70.0,2.0,45.96333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,19.14,0.0
2025-03-17 03:45:00,554.4399999999999,-31.779999999999973,0.0,2.0,100.0,80.08999999999999,599.64,0.0,70.0,2.0,47.03333333333333,,0.0,,,,69.85,,,67.0,69.0,,,19.61,0.0
2025-03-17 04:00:00,549.4966666666666,-52.97000000000003,0.0,2.0,100.0,80.63333333333334,599.64,0.0,70.0,2.0,48.10999999999999,,0.0,,,,69.84,,,67.0,69.0,,,20.569999999999993,0.0
2025-03-17 04:15:00,556.56,-55.09000000000003,0.0,2.0,100.0,81.24333333333334,599.64,0.0,70.0,2.0,49.26666666666667,,0.0,,,,69.85,,,67.0,69.0,,,21.259999999999998,0.0
2025-03-17 04:30:00,558.68,-27.539999999999964,0.0,2.0,100.0,81.97333333333334,599.64,0.0,70.0,2.0,50.46666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,21.99000000000001,0.0
2025-03-17 04:45:00,543.14,-42.370000000000005,0.0,2.0,100.0,82.72666666666667,599.64,0.0,70.0,2.0,51.54333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,22.639999999999993,0.0
2025-03-17 05:00:00,545.26,-48.73000000000002,0.0,2.0,100.0,83.55666666666667,599.64,0.0,70.0,2.0,52.68333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,23.460000000000008,0.0
2025-03-17 05:15:00,553.7366666666667,-44.49000000000001,0.0,2.0,100.0,84.26,599.64,0.0,70.0,2.0,53.64666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,24.310000000000002,0.0
2025-03-17 05:30:00,560.0933333333334,-44.49000000000001,0.0,2.0,100.0,84.86,599.64,0.0,70.0,2.0,54.72666666666667,,0.0,,,,69.85,,,67.0,69.0,,,24.999999999999993,0.0
2025-03-17 05:45:00,564.33,-44.49000000000001,0.0,2.0,100.0,85.1,599.64,0.0,70.0,2.0,55.06333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,25.619999999999997,0.0
2025-03-17 06:00:00,551.6166666666667,-36.01999999999998,0.0,2.0,100.0,85.65666666666668,599.64,0.0,70.0,2.0,56.16,,0.0,,,,69.86999999999999,,,67.0,69.0,,,25.359999999999992,0.0
2025-03-17 06:15:00,560.09,-33.89999999999998,0.0,2.0,100.0,85.29666666666667,599.64,0.0,70.0,2.0,55.74666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,,,26.32999999999999,0.0
2025-03-17 06:30:00,558.6766666666666,-46.610000000000014,0.0,2.0,100.0,86.31333333333333,599.64,0.0,70.0,2.0,57.23333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,,,26.29,0.0
2025-03-17 06:45:00,554.4366666666666,-40.25999999999999,0.0,2.0,100.0,87.42999999999999,599.64,0.0,70.0,2.0,58.800000000000004,,0.0,,,,69.85,,,67.0,69.0,,,27.570000000000007,0.0
2025-03-17 07:00:00,546.67,-59.33000000000004,0.0,2.0,100.0,88.14999999999999,599.64,0.0,70.0,2.0,59.78666666666667,,0.0,,,,69.85,,,67.0,69.0,,,28.71,0.0
2025-03-17 07:15:00,559.3833333333333,-59.33000000000004,0.0,2.0,100.0,88.86333333333334,599.64,0.0,70.0,2.0,60.826666666666675,,0.0,,,,69.85,,,67.0,69.0,,,29.36,0.0
2025-03-17 07:30:00,546.6666666666666,-44.49000000000001,0.0,2.0,100.0,89.5,599.64,0.0,70.0,2.0,61.95333333333334,,0.0,,,,69.85,,,67.0,69.0,,,30.060000000000002,0.0
2025-03-17 07:45:00,553.7333333333332,-59.33000000000004,0.0,2.0,100.0,90.18666666666667,599.64,0.0,70.0,2.0,63.05666666666667,,0.0,,,,69.85,,,67.0,69.0,,,30.760000000000005,0.0
2025-03-17 08:00:00,545.9666666666667,-55.09000000000003,0.0,2.0,100.0,90.18,599.64,0.0,70.0,2.0,63.163333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,,,31.590000000000003,0.0
2025-03-17 08:15:00,545.9666666666667,-55.09000000000003,0.0,2.0,100.0,90.89666666666666,599.64,0.0,70.0,2.0,64.38666666666667,,0.0,,,,69.86333333333333,,,67.0,69.0,,,31.140000000000008,0.0
2025-03-17 08:30:00,541.0233333333334,-52.97000000000003,0.0,2.0,100.0,90.92666666666666,599.64,0.0,70.0,2.0,64.25333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,31.769999999999996,0.0
2025-03-17 08:45:00,541.7266666666667,-67.79999999999995,0.0,2.0,100.0,90.92,599.64,0.0,70.0,2.0,64.22000000000001,,0.0,,,,69.92666666666666,,,67.0,69.0,,,31.990000000000002,0.0
2025-03-17 09:00:00,543.8466666666667,-72.03999999999996,0.0,2.0,100.0,91.14333333333333,599.64,0.0,70.0,2.0,65.64999999999999,,0.0,,,,69.89,,,67.0,69.0,,,32.19,0.0
2025-03-17 09:15:00,541.7266666666666,-38.139999999999986,0.0,2.0,100.0,92.03000000000002,599.64,0.0,70.0,2.0,67.44666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,33.11,0.0
2025-03-17 09:30:00,542.4333333333333,-57.210000000000036,0.0,2.0,100.0,92.71666666666665,599.64,0.0,70.0,2.0,68.69333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,34.080000000000005,0.0
2025-03-17 09:45:00,542.4333333333333,-57.210000000000036,0.0,2.0,100.0,93.61666666666667,599.64,0.0,70.0,2.0,70.48,,0.0,,,,69.81333333333333,,,67.0,69.0,,,34.93,0.0
2025-03-17 10:00:00,536.7833333333333,-74.15999999999997,0.0,2.0,100.0,95.28333333333335,599.64,0.0,70.0,2.0,74.09666666666668,,0.0,,,,69.72333333333334,,,67.0,69.0,,,35.93000000000001,0.0
2025-03-17 10:15:00,546.6733333333333,-48.73000000000002,0.0,2.0,100.0,96.28000000000002,599.64,0.0,70.0,2.0,76.26,,0.0,,,,69.69666666666666,,,67.0,69.0,,,37.809999999999995,0.0
2025-03-17 10:30:00,547.3766666666667,-46.610000000000014,0.0,2.0,100.0,96.95,599.64,0.0,70.0,2.0,78.69333333333333,,0.0,,,,69.69,,,67.0,69.0,,,38.730000000000004,0.0
2025-03-17 10:45:00,548.0833333333334,-50.85000000000002,0.0,2.0,100.0,98.20666666666666,599.64,0.0,70.0,2.0,81.50666666666666,,0.0,,,,69.67,,,67.0,69.0,,,39.81,0.0
2025-03-17 11:00:00,548.7933333333334,-55.09000000000003,0.0,2.0,100.0,99.62,599.64,0.0,70.0,2.0,85.11,,0.0,,,,69.61,,,67.0,69.0,,,40.919999999999995,0.0
2025-03-17 11:15:00,550.2033333333333,-46.610000000000014,0.0,2.0,100.0,100.93666666666667,599.64,0.0,70.0,2.0,89.12,,0.0,,,,69.57,,,67.0,69.0,,,42.78000000000001,0.0
2025-03-17 11:30:00,549.4966666666666,-46.610000000000014,0.0,2.0,100.0,101.97333333333334,599.64,0.0,70.0,2.0,92.23333333333335,,0.0,,,,69.57,,,67.0,69.0,,,44.28000000000001,0.0
2025-03-17 11:45:00,554.4399999999999,,0.0,,100.0,103.09333333333332,599.64,0.0,70.0,,95.57666666666667,,0.0,,,,69.57,,,67.0,69.0,,,,
2025-03-17 12:00:00,557.9699999999999,-36.01999999999998,0.0,2.0,100.0,103.28666666666668,599.64,0.0,70.0,2.0,98.52,,0.0,,,,69.57,,,67.0,69.0,,,46.120000000000005,0.0
2025-03-17 12:15:00,548.0833333333334,-36.01999999999998,0.0,2.0,100.0,103.14999999999999,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,46.209999999999994,0.0
2025-03-17 12:30:00,545.2566666666667,-36.01999999999998,0.0,2.0,100.0,103.58999999999999,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,45.72,0.0
2025-03-17 12:45:00,536.7833333333333,-50.85000000000002,0.0,2.0,100.0,103.88,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,46.17000000000001,0.0
2025-03-17 13:00:00,538.1966666666667,-48.73000000000002,0.0,2.0,100.0,103.98333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.79666666666667,,,67.0,69.0,,,46.42,0.0
2025-03-17 13:15:00,541.7266666666666,-44.49000000000001,0.0,2.0,100.0,104.16333333333334,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.89333333333333,,,67.0,69.0,,,45.7,0.0
2025-03-17 13:30:00,537.4899999999999,-52.97000000000003,0.0,2.0,100.0,104.25,599.64,0.0,70.0,2.0,99.85666666666667,,0.0,,,,69.99,,,67.0,69.0,,,45.7,0.0
2025-03-17 13:45:00,538.1933333333333,-80.50999999999999,0.0,2.0,100.0,104.46,599.64,0.0,70.0,2.0,97.08333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,45.11,0.0
2025-03-17 14:00:00,536.0766666666667,-57.210000000000036,0.0,2.0,100.0,103.62666666666667,599.64,0.0,70.0,2.0,92.41333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,,,45.260000000000005,0.0
2025-03-17 14:15:00,536.0766666666667,-72.03999999999996,0.0,2.0,100.0,102.11,599.64,0.0,70.0,2.0,87.3,,0.0,,,,70.39333333333333,,,67.0,69.0,,,43.71999999999999,0.0
2025-03-17 14:30:00,542.4333333333333,-72.03999999999996,0.0,2.0,100.0,100.07000000000001,599.64,0.0,70.0,2.0,81.10666666666667,,0.0,,,,70.52666666666667,,,67.0,69.0,,,41.81,0.0
2025-03-17 14:45:00,553.0266666666666,-50.85000000000002,0.0,2.0,100.0,97.03333333333335,599.64,0.0,70.0,2.0,72.97,,0.0,,,,70.69666666666667,,,67.0,69.0,,,39.05,0.0
2025-03-17 15:00:00,535.37,-44.49000000000001,0.0,2.0,100.0,92.04666666666667,599.64,0.0,70.0,2.0,63.80666666666667,,0.0,,,,70.85666666666667,,,67.0,69.0,,,35.19,0.0
2025-03-17 15:15:00,548.0833333333334,-69.91999999999996,0.0,2.0,100.0,86.49666666666667,599.64,0.0,70.0,2.0,54.36666666666667,,0.0,,,,70.97333333333334,,,67.0,69.0,,,29.299999999999997,0.0
2025-03-17 15:30:00,536.7866666666667,-44.49000000000001,0.0,2.0,100.0,80.02333333333333,599.64,0.0,70.0,2.0,44.346666666666664,,0.0,,,,71.09333333333332,,,67.0,69.0,,,22.940000000000005,0.0
2025-03-17 15:45:00,533.96,-61.43999999999994,0.0,2.0,100.0,74.60333333333334,599.64,0.0,70.0,2.0,34.89,,0.0,,,,71.14333333333333,,,67.0,69.0,,,16.520000000000003,0.0
2025-03-17 16:00:00,555.8533333333334,-65.67999999999995,0.0,2.0,100.0,70.18333333333334,599.64,0.0,70.0,2.0,24.653333333333332,,0.0,,,,71.20333333333333,,,67.0,69.0,,,10.589999999999996,0.0
2025-03-17 16:15:00,550.91,-42.370000000000005,0.0,2.0,100.0,68.15666666666667,599.64,0.0,70.0,2.0,19.349999999999998,,0.0,,,,71.06,,,67.0,69.0,,,6.650000000000006,0.0
2025-03-17 16:30:00,545.9633333333333,-50.85000000000002,0.0,2.0,100.0,67.01333333333334,599.64,0.0,70.0,2.0,14.783333333333333,,0.0,,,,70.89999999999999,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-17 16:45:00,555.1466666666666,-59.33000000000004,0.0,2.0,100.0,65.87666666666667,599.64,0.0,70.0,2.0,11.236666666666666,,0.0,,,,70.75333333333333,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-17 17:00:00,560.7966666666666,-50.85000000000002,0.0,2.0,100.0,65.94,599.64,0.0,70.0,2.0,8.973333333333334,,0.0,,,,70.62333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-17 17:15:00,554.4399999999999,-33.89999999999998,0.0,2.0,100.0,66.12666666666667,599.64,0.0,70.0,2.0,8.57,,0.0,,,,70.43333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-17 17:30:00,561.5033333333333,-33.89999999999998,0.0,2.0,100.0,66.32666666666667,599.64,0.0,70.0,2.0,9.373333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-17 17:45:00,548.79,-33.89999999999998,0.0,2.0,100.0,66.7,599.64,0.0,70.0,2.0,10.08,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-17 18:00:00,553.7366666666667,-46.610000000000014,0.0,2.0,100.0,66.91333333333334,599.64,0.0,70.0,2.0,10.75,,0.0,,,,70.06666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 18:15:00,563.6233333333333,-46.610000000000014,0.0,2.0,100.0,67.68666666666667,599.64,0.0,70.0,2.0,12.543333333333331,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.0200000000000102,0.0
2025-03-17 18:30:00,567.1533333333333,-33.89999999999998,0.0,2.0,100.0,68.13666666666667,599.64,0.0,70.0,2.0,13.533333333333333,,0.0,,,,69.90333333333334,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-17 18:45:00,543.14,-36.01999999999998,0.0,2.0,100.0,68.43666666666667,599.64,0.0,70.0,2.0,13.503333333333332,,0.0,,,,69.95333333333333,,,67.0,69.0,,,3.1300000000000097,0.0
2025-03-17 19:00:00,553.7333333333332,-52.97000000000003,0.0,2.0,100.0,68.58666666666666,599.64,0.0,70.0,2.0,12.936666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-17 19:15:00,610.9433333333333,-38.139999999999986,0.0,2.0,88.16666666666667,67.84666666666666,599.64,0.0,70.0,2.0,9.82,,0.0,,,,70.11,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-17 19:30:00,596.82,63.57000000000005,0.0,2.0,54.833333333333336,64.65666666666667,599.64,0.0,70.0,2.0,10.806666666666667,,0.0,,,,70.03,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-17 19:45:00,598.9399999999999,-8.470000000000027,0.0,2.0,54.666666666666664,65.49,599.64,0.0,70.0,2.0,13.636666666666665,,0.0,,,,69.91333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-17 20:00:00,591.1666666666666,10.600000000000023,0.0,2.0,51.666666666666664,65.21,599.64,0.0,70.0,2.0,12.406666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.2199999999999918,0.0
2025-03-17 20:15:00,603.88,2.1200000000000045,0.0,2.0,50.666666666666664,64.71,599.64,0.0,70.0,2.0,12.383333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-17 20:30:00,610.24,6.360000000000014,0.0,2.0,48.833333333333336,64.83,599.64,0.0,70.0,2.0,8.476666666666667,,0.0,,,,70.16666666666667,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-17 20:45:00,601.0533333333333,12.720000000000027,0.0,2.0,48.5,64.59666666666668,599.64,0.0,70.0,2.0,2.703333333333333,,0.0,,,,70.33999999999999,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-17 21:00:00,604.59,2.1200000000000045,0.0,2.0,48.0,64.43666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-17 21:15:00,599.6433333333333,14.840000000000032,0.0,2.0,48.0,64.58666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-17 21:30:00,601.76,6.360000000000014,0.0,2.0,47.666666666666664,64.69,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.89333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-17 21:45:00,598.23,6.360000000000014,0.0,2.0,47.0,64.44666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-17 22:00:00,606.0,-6.350000000000023,0.0,2.0,47.0,64.27666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,1.7199999999999918,0.0
2025-03-17 22:15:00,597.5233333333333,6.360000000000014,0.0,2.0,47.166666666666664,64.22333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.32,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-17 22:30:00,592.5799999999999,-2.1200000000000045,0.0,2.0,47.0,64.13,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-17 22:45:00,604.5866666666667,-4.230000000000018,0.0,2.0,46.833333333333336,63.86666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-17 23:00:00,600.35,19.07000000000005,0.0,2.0,47.0,63.276666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.39,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-17 23:15:00,596.8166666666666,6.360000000000014,0.0,2.0,47.0,62.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.24666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-17 23:30:00,598.23,-2.1200000000000045,0.0,2.0,46.833333333333336,62.156666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.12,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-17 23:45:00,597.5266666666666,-10.590000000000032,0.0,2.0,48.333333333333336,61.76,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-18 00:00:00,598.9366666666666,10.600000000000023,0.0,2.0,51.0,61.903333333333336,599.64,0.0,70.0,2.0,4.516666666666667,,0.0,,,,69.80666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 00:15:00,587.6333333333333,-8.470000000000027,0.0,2.0,54.833333333333336,63.910000000000004,599.64,0.0,70.0,2.0,17.913333333333334,,0.0,,,,69.27666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-18 00:30:00,602.4666666666667,0.0,0.0,2.0,58.166666666666664,67.57333333333332,599.64,0.0,70.0,2.0,30.763333333333332,,0.0,,,,68.96,,,67.0,69.0,,,4.650000000000006,0.0
2025-03-18 00:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,61.5,72.29666666666667,599.64,0.0,70.0,2.0,41.97666666666667,,0.0,,,,68.83666666666666,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-18 01:00:00,591.8733333333333,16.950000000000045,0.0,2.0,62.333333333333336,76.71333333333332,599.64,0.0,70.0,2.0,50.723333333333336,,0.0,,,,68.83666666666666,,,67.0,69.0,,,13.189999999999998,0.0
2025-03-18 01:15:00,606.7066666666666,4.240000000000009,0.0,2.0,66.83333333333333,79.79,599.64,0.0,70.0,2.0,56.629999999999995,,0.0,,,,68.95333333333333,,,67.0,69.0,,,17.5,0.0
2025-03-18 01:30:00,607.4133333333333,6.360000000000014,0.0,2.0,71.83333333333333,81.33999999999999,599.64,0.0,70.0,2.0,57.300000000000004,,0.0,,,,69.27333333333333,,,67.0,69.0,,,19.880000000000003,0.0
2025-03-18 01:45:00,608.12,4.240000000000009,0.0,2.0,72.83333333333333,80.79,599.64,0.0,70.0,2.0,54.82333333333333,,0.0,,,,69.59666666666666,,,67.0,69.0,,,19.480000000000004,0.0
2025-03-18 02:00:00,607.4133333333333,12.720000000000027,0.0,2.0,72.16666666666667,79.85000000000001,599.64,0.0,70.0,2.0,53.946666666666665,,0.0,,,,69.76333333333334,,,67.0,69.0,,,19.060000000000002,0.0
2025-03-18 02:15:00,596.8166666666667,6.360000000000014,0.0,2.0,73.5,79.16666666666667,599.64,0.0,70.0,2.0,52.57333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,,,18.139999999999993,0.0
2025-03-18 02:30:00,605.9966666666667,10.600000000000023,0.0,2.0,72.0,78.64333333333333,599.64,0.0,70.0,2.0,51.78333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,17.490000000000002,0.0
2025-03-18 02:45:00,584.8133333333334,0.0,0.0,2.0,73.66666666666667,78.48333333333333,599.64,0.0,70.0,2.0,51.5,,0.0,,,,69.98,,,67.0,69.0,,,17.71999999999999,0.0
2025-03-18 03:00:00,588.3433333333332,-4.230000000000018,0.0,2.0,73.33333333333333,78.23,599.64,0.0,70.0,2.0,51.28666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,17.32999999999999,0.0
2025-03-18 03:15:00,583.3966666666666,-14.830000000000041,0.0,2.0,72.5,77.96333333333332,599.64,0.0,70.0,2.0,50.903333333333336,,0.0,,,,70.00333333333333,,,67.0,69.0,,,17.520000000000003,0.0
2025-03-18 03:30:00,614.4766666666667,4.240000000000009,0.0,2.0,73.33333333333333,76.79,599.64,0.0,70.0,2.0,48.98,,0.0,,,,70.08333333333333,,,67.0,69.0,,,17.339999999999996,0.0
2025-03-18 03:45:00,605.2933333333334,12.720000000000027,0.0,2.0,77.83333333333333,76.92999999999999,599.64,0.0,70.0,2.0,50.50666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,16.259999999999998,0.0
2025-03-18 04:00:00,594.6999999999999,8.480000000000018,0.0,2.0,85.0,78.18666666666667,599.64,0.0,70.0,2.0,50.63666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,,,16.229999999999997,0.0
2025-03-18 04:15:00,578.4533333333334,-4.230000000000018,0.0,2.0,100.0,82.00666666666667,599.64,0.0,70.0,2.0,49.61666666666667,,0.0,,,,70.02999999999999,,,67.0,69.0,,,19.4,0.0
2025-03-18 04:30:00,581.2800000000001,-16.949999999999932,0.0,2.0,100.0,81.63,599.64,0.0,70.0,2.0,48.73,,0.0,,,,70.05666666666667,,,67.0,69.0,,,20.74000000000001,0.0
2025-03-18 04:45:00,569.27,-12.710000000000036,0.0,2.0,100.0,80.47,599.64,0.0,70.0,2.0,47.129999999999995,,0.0,,,,70.09666666666668,,,67.0,69.0,,,20.470000000000006,0.0
2025-03-18 05:00:00,571.39,-52.97000000000003,0.0,2.0,100.0,79.89999999999999,599.64,0.0,70.0,2.0,45.78666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,19.07,0.0
2025-03-18 05:15:00,555.8533333333334,-33.89999999999998,0.0,2.0,100.0,79.48,599.64,0.0,70.0,2.0,44.89333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,,,18.46,0.0
2025-03-18 05:30:00,572.0966666666667,-61.43999999999994,0.0,2.0,100.0,79.07,599.64,0.0,70.0,2.0,44.336666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,18.010000000000005,0.0
2025-03-18 05:45:00,562.9166666666666,-36.01999999999998,0.0,2.0,100.0,78.58333333333333,599.64,0.0,70.0,2.0,43.81,,0.0,,,,70.08333333333333,,,67.0,69.0,,,17.72,0.0
2025-03-18 06:00:00,558.68,-36.01999999999998,0.0,2.0,100.0,79.13,599.64,0.0,70.0,2.0,44.71666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,,,17.240000000000002,0.0
2025-03-18 06:15:00,569.2733333333334,-46.610000000000014,0.0,2.0,100.0,79.41666666666667,599.64,0.0,70.0,2.0,45.330000000000005,,0.0,,,,69.98,,,67.0,69.0,,,18.090000000000003,0.0
2025-03-18 06:30:00,564.33,-31.779999999999973,0.0,2.0,100.0,79.37,599.64,0.0,70.0,2.0,45.373333333333335,,0.0,,,,69.98,,,67.0,69.0,,,18.42000000000001,0.0
2025-03-18 06:45:00,569.2733333333334,-38.139999999999986,0.0,2.0,100.0,79.51333333333334,599.64,0.0,70.0,2.0,45.63333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.440000000000005,0.0
2025-03-18 07:00:00,562.21,-27.539999999999964,0.0,2.0,100.0,79.75666666666666,599.64,0.0,70.0,2.0,46.14666666666667,,0.0,,,,69.96,,,67.0,69.0,,,18.689999999999998,0.0
2025-03-18 07:15:00,580.5733333333334,-42.370000000000005,0.0,2.0,100.0,80.13333333333334,599.64,0.0,70.0,2.0,46.57,,0.0,,,,69.94666666666666,,,67.0,69.0,,,19.019999999999996,0.0
2025-03-18 07:30:00,575.63,-21.18999999999994,0.0,2.0,100.0,80.72333333333334,599.64,0.0,70.0,2.0,47.96,,0.0,,,,69.90666666666667,,,67.0,69.0,,,19.500000000000007,0.0
2025-03-18 07:45:00,569.2733333333334,-27.539999999999964,0.0,2.0,100.0,80.00666666666667,599.64,0.0,70.0,2.0,46.67666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,19.959999999999994,0.0
2025-03-18 08:00:00,564.33,-44.49000000000001,0.0,2.0,100.0,78.52666666666666,599.64,0.0,70.0,2.0,43.71666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,19.270000000000003,0.0
2025-03-18 08:15:00,574.2133333333334,-23.299999999999955,0.0,2.0,100.0,77.61,599.64,0.0,70.0,2.0,42.51333333333333,,0.0,,,,70.12,,,67.0,69.0,,,17.269999999999996,0.0
2025-03-18 08:30:00,572.8066666666667,-38.139999999999986,0.0,2.0,100.0,76.77666666666666,599.64,0.0,70.0,2.0,41.35666666666666,,0.0,,,,70.12,,,67.0,69.0,,,16.659999999999997,0.0
2025-03-18 08:45:00,567.86,-27.539999999999964,0.0,2.0,100.0,75.87,599.64,0.0,70.0,2.0,40.24666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,,,15.830000000000005,0.0
2025-03-18 09:00:00,577.0433333333334,-31.779999999999973,0.0,2.0,100.0,75.31,599.64,0.0,70.0,2.0,39.38,,0.0,,,,70.11333333333333,,,67.0,69.0,,,15.120000000000005,0.0
2025-03-18 09:15:00,576.3366666666667,-29.659999999999968,0.0,2.0,100.0,74.89333333333333,599.64,0.0,70.0,2.0,38.44,,0.0,,,,70.12,,,67.0,69.0,,,14.310000000000002,0.0
2025-03-18 09:30:00,569.98,-31.779999999999973,0.0,2.0,100.0,74.29333333333334,599.64,0.0,70.0,2.0,37.330000000000005,,0.0,,,,70.12,,,67.0,69.0,,,13.669999999999995,0.0
2025-03-18 09:45:00,564.33,-21.18999999999994,0.0,2.0,100.0,73.61666666666667,599.64,0.0,70.0,2.0,36.37,,0.0,,,,70.11666666666667,,,67.0,69.0,,,13.119999999999997,0.0
2025-03-18 10:00:00,564.3266666666667,-40.25999999999999,0.0,2.0,100.0,73.06,599.64,0.0,70.0,2.0,35.406666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,12.229999999999997,0.0
2025-03-18 10:15:00,573.51,-38.139999999999986,0.0,2.0,100.0,72.53666666666668,599.64,0.0,70.0,2.0,34.88999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,,,12.070000000000007,0.0
2025-03-18 10:30:00,570.6866666666666,-10.590000000000032,0.0,2.0,100.0,72.56666666666666,599.64,0.0,70.0,2.0,34.99666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,,,11.739999999999995,0.0
2025-03-18 10:45:00,567.86,-25.41999999999996,0.0,2.0,100.0,73.19,599.64,0.0,70.0,2.0,36.20333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,,,12.119999999999997,0.0
2025-03-18 11:00:00,556.5566666666667,-46.610000000000014,0.0,2.0,100.0,73.31666666666666,599.64,0.0,70.0,2.0,36.38333333333333,,0.0,,,,69.98,,,67.0,69.0,,,12.700000000000003,0.0
2025-03-18 11:15:00,573.5133333333333,-38.139999999999986,0.0,2.0,100.0,73.3,599.64,0.0,70.0,2.0,36.516666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,12.68,0.0
2025-03-18 11:30:00,567.86,-25.41999999999996,0.0,2.0,100.0,73.54333333333334,599.64,0.0,70.0,2.0,36.84666666666667,,0.0,,,,69.96,,,67.0,69.0,,,12.82,0.0
2025-03-18 11:45:00,579.87,-31.779999999999973,0.0,2.0,100.0,73.91666666666667,599.64,0.0,70.0,2.0,37.18333333333334,,0.0,,,,69.96,,,67.0,69.0,,,12.950000000000003,0.0
2025-03-18 12:00:00,574.9233333333333,-25.41999999999996,0.0,2.0,100.0,74.0,599.64,0.0,70.0,2.0,37.06,,0.0,,,,69.97333333333334,,,67.0,69.0,,,13.100000000000009,0.0
2025-03-18 12:15:00,583.4,-21.18999999999994,0.0,2.0,100.0,73.93666666666667,599.64,0.0,70.0,2.0,36.97,,0.0,,,,69.98,,,67.0,69.0,,,13.149999999999999,0.0
2025-03-18 12:30:00,571.3933333333333,-8.470000000000027,0.0,2.0,100.0,73.74666666666667,599.64,0.0,70.0,2.0,35.45666666666667,,0.0,,,,70.04,,,67.0,69.0,,,12.759999999999991,0.0
2025-03-18 12:45:00,581.9866666666667,-31.779999999999973,0.0,2.0,100.0,73.14666666666666,599.64,0.0,70.0,2.0,32.99666666666667,,0.0,,,,70.14,,,67.0,69.0,,,11.409999999999997,0.0
2025-03-18 13:00:00,572.8066666666667,-8.470000000000027,0.0,2.0,100.0,72.11333333333333,599.64,0.0,70.0,2.0,29.316666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,,,10.040000000000006,0.0
2025-03-18 13:15:00,608.1166666666667,-27.539999999999964,0.0,2.0,93.83333333333333,71.3,599.64,0.0,70.0,2.0,27.22,,0.0,,,,70.25,,,67.0,69.0,,,7.86999999999999,0.0
2025-03-18 13:30:00,593.2866666666667,55.09000000000003,0.0,2.0,61.833333333333336,69.34333333333333,599.64,0.0,70.0,2.0,27.09,,0.0,,,,70.15666666666668,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-18 13:45:00,601.76,-27.539999999999964,0.0,2.0,56.833333333333336,69.56666666666666,599.64,0.0,70.0,2.0,28.826666666666668,,0.0,,,,70.03,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-18 14:00:00,622.2433333333333,6.360000000000014,0.0,2.0,53.166666666666664,70.02,599.64,0.0,70.0,2.0,29.98,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.25,0.0
2025-03-18 14:15:00,603.8833333333333,25.430000000000064,0.0,2.0,50.5,70.31666666666666,599.64,0.0,70.0,2.0,31.459999999999997,,0.0,,,,69.90666666666665,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-18 14:30:00,604.59,8.480000000000018,0.0,2.0,47.166666666666664,71.41333333333334,599.64,0.0,70.0,2.0,33.67666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-18 14:45:00,608.8233333333334,-4.230000000000018,0.0,2.0,42.833333333333336,72.43,599.64,0.0,70.0,2.0,34.98666666666667,,0.0,,,,69.83,,,67.0,69.0,,,7.710000000000008,0.0
2025-03-18 15:00:00,600.3533333333334,21.190000000000055,0.0,2.0,42.333333333333336,73.77666666666666,599.64,0.0,70.0,2.0,36.0,,0.0,,,,69.84,,,67.0,69.0,,,8.050000000000011,0.0
2025-03-18 15:15:00,593.2833333333333,-23.299999999999955,0.0,2.0,43.166666666666664,73.03,599.64,0.0,70.0,2.0,32.98666666666667,,0.0,,,,70.02666666666666,,,67.0,69.0,,,8.329999999999998,0.0
2025-03-18 15:30:00,603.88,0.0,0.0,3.0,43.0,68.45333333333333,599.64,0.0,70.0,2.0,33.01,,0.0,,,,69.96,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-18 15:45:00,600.3466666666667,21.190000000000055,0.0,3.0,44.833333333333336,71.73666666666666,599.64,0.0,70.0,2.0,48.32333333333333,,0.0,,,,69.36333333333333,,,67.0,69.0,,,8.799999999999997,0.0
2025-03-18 16:00:00,596.82,21.190000000000055,0.0,3.0,45.0,74.07333333333334,599.64,0.0,70.0,2.0,51.413333333333334,,0.0,,,,69.43333333333334,,,67.0,69.0,,,14.639999999999993,0.0
2025-03-18 16:15:00,585.5133333333333,14.840000000000032,0.0,3.0,44.833333333333336,75.44333333333333,599.64,0.0,70.0,2.0,52.18666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,,,16.230000000000004,0.0
2025-03-18 16:30:00,615.1833333333334,-2.1200000000000045,0.0,3.0,44.333333333333336,75.54,599.64,0.0,70.0,2.0,50.06333333333333,,0.0,,,,69.79,,,67.0,69.0,,,16.309999999999995,0.0
2025-03-18 16:45:00,596.82,19.07000000000005,0.0,3.0,45.0,77.51333333333334,599.64,0.0,70.0,2.0,51.86000000000001,,0.0,,,,69.79333333333334,,,67.0,69.0,,,14.140000000000008,0.0
2025-03-18 17:00:00,591.1666666666666,2.1200000000000045,0.0,3.0,44.833333333333336,75.58,599.64,0.0,70.0,2.0,45.49,,0.0,,,,70.11,,,67.0,69.0,,,14.590000000000003,0.0
2025-03-18 17:15:00,591.1666666666666,-10.590000000000032,0.0,3.0,44.333333333333336,74.31333333333333,599.64,0.0,70.0,2.0,39.02333333333333,,0.0,,,,70.33333333333333,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-18 17:30:00,551.6133333333333,2.1200000000000045,0.0,3.0,66.66666666666667,71.28333333333335,599.64,0.0,70.0,2.0,32.77,,0.0,,,,70.47666666666667,,,67.0,69.0,,,9.489999999999995,0.0
2025-03-18 17:45:00,556.56,-59.33000000000004,0.0,3.0,100.0,73.58,599.64,0.0,70.0,2.0,37.78666666666666,,0.0,,,,70.13666666666667,,,67.0,69.0,,,8.970000000000006,0.0
2025-03-18 18:00:00,519.83,-31.779999999999973,0.0,3.0,100.0,75.33,599.64,0.0,70.0,2.0,39.35666666666667,,0.0,,,,70.01,,,67.0,69.0,,,11.46,0.0
2025-03-18 18:15:00,530.4233333333333,-78.39999999999998,0.0,3.0,100.0,75.43666666666667,599.64,0.0,70.0,2.0,39.196666666666665,,0.0,,,,70.02333333333333,,,67.0,69.0,,,13.369999999999997,0.0
2025-03-18 18:30:00,531.1333333333333,-69.91999999999996,0.0,3.0,100.0,75.72666666666667,599.64,0.0,70.0,2.0,39.52333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,12.320000000000007,0.0
2025-03-18 18:45:00,538.9033333333333,-63.559999999999945,0.0,3.0,100.0,76.07666666666667,599.64,0.0,70.0,2.0,40.13333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,13.719999999999992,0.0
2025-03-18 19:00:00,534.6633333333333,-57.210000000000036,0.0,3.0,100.0,75.72333333333334,599.64,0.0,70.0,2.0,40.556666666666665,,0.0,,,,69.95333333333333,,,67.0,69.0,,,13.54,0.0
2025-03-18 19:15:00,538.1933333333333,-57.210000000000036,0.0,3.0,100.0,75.57666666666667,599.64,0.0,70.0,2.0,39.60666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,,,13.71,0.0
2025-03-18 19:30:00,529.72,-52.97000000000003,0.0,3.0,100.0,72.83666666666666,599.64,0.0,70.0,2.0,34.47,,0.0,,,,70.21,,,67.0,69.0,,,12.430000000000007,0.0
2025-03-18 19:45:00,551.6133333333333,-69.91999999999996,0.0,3.0,100.0,69.80333333333333,599.64,0.0,70.0,2.0,29.0,,0.0,,,,70.36,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-18 20:00:00,569.27,-40.25999999999999,0.0,3.0,100.0,66.95,599.64,0.0,70.0,2.0,22.376666666666665,,0.0,,,,70.53333333333335,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-18 20:15:00,565.74,-36.01999999999998,0.0,3.0,100.0,64.67666666666668,599.64,0.0,70.0,2.0,15.113333333333335,,0.0,,,,70.66333333333334,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-18 20:30:00,572.0966666666667,-38.139999999999986,0.0,3.0,100.0,63.123333333333335,599.64,0.0,70.0,2.0,7.736666666666667,,0.0,,,,70.77333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-18 20:45:00,570.6833333333334,-21.18999999999994,0.0,3.0,100.0,63.02,599.64,0.0,70.0,2.0,0.13666666666666666,,0.0,,,,70.94666666666667,,,67.0,69.0,,,0.09999999999999432,0.0
2025-03-18 21:00:00,577.0433333333334,-19.069999999999936,0.0,3.0,100.0,62.333333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-18 21:15:00,573.5100000000001,-27.539999999999964,0.0,3.0,100.0,62.57,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-18 21:30:00,568.5633333333334,-21.18999999999994,0.0,3.0,100.0,62.419999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-18 21:45:00,578.4533333333334,-21.18999999999994,0.0,3.0,100.0,62.85333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,-0.10000000000000142,0.0
2025-03-18 22:00:00,570.6833333333333,-21.18999999999994,0.0,3.0,100.0,62.85333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-18 22:15:00,572.8033333333334,-33.89999999999998,0.0,3.0,100.0,62.38333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-18 22:30:00,574.2166666666667,-31.779999999999973,0.0,3.0,100.0,61.776666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.14666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 22:45:00,581.9833333333333,-8.470000000000027,0.0,3.0,100.0,61.57333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-18 23:00:00,584.1033333333334,-29.659999999999968,0.0,3.0,100.0,61.67333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.72333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-18 23:15:00,572.8033333333334,-10.590000000000032,0.0,3.0,100.0,61.54333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.77666666666666,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-18 23:30:00,578.4533333333334,-33.89999999999998,0.0,3.0,100.0,61.10666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.72666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-18 23:45:00,587.6333333333333,-29.659999999999968,0.0,3.0,100.0,60.586666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-19 00:00:00,685.1033333333334,-19.069999999999936,0.0,3.0,68.16666666666667,61.160000000000004,599.64,0.0,70.0,2.0,2.1933333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-19 00:15:00,596.1133333333333,-10.590000000000032,0.0,3.0,41.0,63.24333333333333,599.64,0.0,70.0,2.0,4.406666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,,,0.060000000000002274,0.0
2025-03-19 00:30:00,590.4633333333333,-6.350000000000023,0.0,3.0,41.5,63.156666666666666,599.64,0.0,70.0,2.0,9.88,,0.0,,,,69.64999999999999,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-19 00:45:00,604.5866666666667,-4.230000000000018,0.0,3.0,43.333333333333336,64.48,599.64,0.0,70.0,2.0,16.650000000000002,,0.0,,,,69.46333333333332,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-19 01:00:00,587.6333333333333,0.0,0.0,3.0,44.333333333333336,65.89999999999999,599.64,0.0,70.0,2.0,23.186666666666667,,0.0,,,,69.35666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-19 01:15:00,604.5866666666667,-2.1200000000000045,0.0,3.0,44.666666666666664,67.77,599.64,0.0,70.0,2.0,29.596666666666664,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-19 01:30:00,598.9366666666666,16.950000000000045,0.0,3.0,45.166666666666664,68.34666666666668,599.64,0.0,70.0,2.0,32.64666666666667,,0.0,,,,69.38,,,67.0,69.0,,,6.920000000000009,0.0
2025-03-19 01:45:00,596.82,-10.590000000000032,0.0,3.0,46.166666666666664,69.86,599.64,0.0,70.0,2.0,36.833333333333336,,0.0,,,,69.4,,,67.0,69.0,,,6.980000000000004,0.0
2025-03-19 02:00:00,597.5233333333333,-6.350000000000023,0.0,3.0,46.666666666666664,71.29333333333334,599.64,0.0,70.0,2.0,40.78333333333333,,0.0,,,,69.42,,,67.0,69.0,,,9.169999999999995,0.0
2025-03-19 02:15:00,608.8266666666667,-14.830000000000041,0.0,3.0,47.333333333333336,73.05666666666666,599.64,0.0,70.0,2.0,44.88333333333333,,0.0,,,,69.42666666666666,,,67.0,69.0,,,11.019999999999996,0.0
2025-03-19 02:30:00,602.4666666666667,8.480000000000018,0.0,3.0,47.666666666666664,73.45666666666666,599.64,0.0,70.0,2.0,45.89333333333334,,0.0,,,,69.57,,,67.0,69.0,,,12.849999999999994,0.0
2025-03-19 02:45:00,595.4066666666666,-14.830000000000041,0.0,3.0,47.333333333333336,73.61,599.64,0.0,70.0,2.0,45.88333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,,,13.29,0.0
2025-03-19 03:00:00,596.1133333333333,-10.590000000000032,0.0,3.0,48.0,73.74666666666667,599.64,0.0,70.0,2.0,46.160000000000004,,0.0,,,,69.79,,,67.0,69.0,,,12.799999999999997,0.0
2025-03-19 03:15:00,596.11,-8.470000000000027,0.0,3.0,47.833333333333336,73.72333333333334,599.64,0.0,70.0,2.0,46.55666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,12.420000000000002,0.0
2025-03-19 03:30:00,598.9399999999999,6.360000000000014,0.0,3.0,47.333333333333336,73.25,599.64,0.0,70.0,2.0,45.97,,0.0,,,,69.89333333333333,,,67.0,69.0,,,13.43,0.0
2025-03-19 03:45:00,595.4066666666666,-4.230000000000018,0.0,3.0,47.5,73.91666666666667,599.64,0.0,70.0,2.0,48.126666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,,,13.159999999999997,0.0
2025-03-19 04:00:00,610.9433333333333,4.240000000000009,0.0,3.0,47.166666666666664,72.84333333333333,599.64,0.0,70.0,2.0,46.27,,0.0,,,,69.96666666666667,,,67.0,69.0,,,14.07,0.0
2025-03-19 04:15:00,607.4133333333333,21.190000000000055,0.0,3.0,47.333333333333336,72.58333333333333,599.64,0.0,70.0,2.0,46.669999999999995,,0.0,,,,69.96,,,67.0,69.0,,,13.509999999999998,0.0
2025-03-19 04:30:00,606.0033333333333,2.1200000000000045,0.0,3.0,46.833333333333336,71.93666666666667,599.64,0.0,70.0,2.0,45.583333333333336,,0.0,,,,70.01333333333334,,,67.0,69.0,,,13.899999999999991,0.0
2025-03-19 04:45:00,602.4699999999999,12.720000000000027,0.0,3.0,47.0,71.45666666666666,599.64,0.0,70.0,2.0,45.046666666666674,,0.0,,,,70.03333333333333,,,67.0,69.0,,,12.97999999999999,0.0
2025-03-19 05:00:00,605.29,14.840000000000032,0.0,3.0,47.0,71.54,599.64,0.0,70.0,2.0,45.76666666666667,,0.0,,,,69.98,,,67.0,69.0,,,12.809999999999995,0.0
2025-03-19 05:15:00,588.34,0.0,0.0,3.0,47.166666666666664,71.66666666666667,599.64,0.0,70.0,2.0,46.23,,0.0,,,,69.96666666666665,,,67.0,69.0,,,12.700000000000003,0.0
2025-03-19 05:30:00,593.29,-14.830000000000041,0.0,3.0,47.833333333333336,72.17,599.64,0.0,70.0,2.0,48.06,,0.0,,,,69.89666666666666,,,67.0,69.0,,,13.399999999999999,0.0
2025-03-19 05:45:00,590.46,14.840000000000032,0.0,3.0,47.5,73.17666666666666,599.64,0.0,70.0,2.0,50.1,,0.0,,,,69.84,,,67.0,69.0,,,14.340000000000003,0.0
2025-03-19 06:00:00,595.4066666666666,-8.470000000000027,0.0,3.0,47.166666666666664,73.75999999999999,599.64,0.0,70.0,2.0,51.28666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,15.290000000000006,0.0
2025-03-19 06:15:00,604.5866666666667,-23.299999999999955,0.0,2.0,47.666666666666664,79.27666666666666,599.64,0.0,70.0,2.0,48.18,,0.0,,,,70.04,,,67.0,69.0,,,12.68,0.0
2025-03-19 06:30:00,590.4633333333333,0.0,0.0,3.0,47.166666666666664,68.04666666666667,599.64,0.0,70.0,2.0,37.75666666666667,,0.0,,,,70.42999999999999,,,67.0,69.0,,,19.369999999999997,0.0
2025-03-19 06:45:00,589.0500000000001,-23.299999999999955,0.0,2.0,47.333333333333336,73.96666666666665,599.64,0.0,70.0,2.0,36.56666666666667,,0.0,,,,70.35333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-19 07:00:00,585.5166666666667,-8.470000000000027,0.0,2.0,48.166666666666664,70.05666666666666,599.64,0.0,70.0,2.0,23.296666666666667,,0.0,,,,70.81333333333333,,,67.0,69.0,,,8.009999999999991,0.0
2025-03-19 07:15:00,606.7066666666666,-14.830000000000041,0.0,2.0,48.166666666666664,66.86666666666667,599.64,0.0,70.0,2.0,13.536666666666667,,0.0,,,,70.95,,,67.0,69.0,,,3.4799999999999898,0.0
2025-03-19 07:30:00,608.12,-10.590000000000032,0.0,2.0,47.833333333333336,65.49333333333334,599.64,0.0,70.0,2.0,9.436666666666667,,0.0,,,,70.81333333333333,,,67.0,69.0,,,1.440000000000012,0.0
2025-03-19 07:45:00,591.1666666666666,29.66999999999996,0.0,2.0,47.833333333333336,65.35333333333334,599.64,0.0,70.0,2.0,8.110000000000001,,0.0,,,,70.61,,,67.0,69.0,,,0.7700000000000102,0.0
2025-03-19 08:00:00,601.76,-2.1200000000000045,0.0,2.0,47.0,65.28,599.64,0.0,70.0,2.0,8.12,,0.0,,,,70.48,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-19 08:15:00,601.7633333333333,2.1200000000000045,0.0,2.0,47.5,65.50666666666666,599.64,0.0,70.0,2.0,11.659999999999998,,0.0,,,,70.13333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-19 08:30:00,600.3533333333334,12.720000000000027,0.0,2.0,47.166666666666664,66.57000000000001,599.64,0.0,70.0,2.0,16.636666666666667,,0.0,,,,69.89,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-19 08:45:00,594.6966666666667,12.720000000000027,0.0,2.0,47.166666666666664,67.76,599.64,0.0,70.0,2.0,21.429999999999996,,0.0,,,,69.74666666666666,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-19 09:00:00,592.58,-21.18999999999994,0.0,2.0,47.0,69.38,599.64,0.0,70.0,2.0,26.126666666666665,,0.0,,,,69.60666666666667,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-19 09:15:00,595.4033333333333,-16.949999999999932,0.0,2.0,46.833333333333336,70.56333333333333,599.64,0.0,70.0,2.0,29.78,,0.0,,,,69.57333333333332,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-19 09:30:00,592.58,0.0,0.0,2.0,47.0,71.80333333333333,599.64,0.0,70.0,2.0,33.263333333333335,,0.0,,,,69.55666666666666,,,67.0,69.0,,,6.38000000000001,0.0
2025-03-19 09:45:00,589.05,-2.1200000000000045,0.0,2.0,46.25,73.02,599.64,0.0,70.0,2.0,36.14,,0.0,,,,69.57,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-19 10:00:00,594.6999999999999,-14.830000000000041,0.0,2.0,46.333333333333336,73.70666666666666,599.64,0.0,70.0,2.0,37.653333333333336,,0.0,,,,69.65333333333332,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-19 10:15:00,583.4,2.1200000000000045,0.0,2.0,47.166666666666664,74.27,599.64,0.0,70.0,2.0,39.72333333333333,,0.0,,,,69.66333333333334,,,67.0,69.0,,,9.469999999999999,0.0
2025-03-19 10:30:00,593.2833333333333,-27.539999999999964,0.0,2.0,47.0,75.19666666666667,599.64,0.0,70.0,2.0,43.09,,0.0,,,,69.62333333333333,,,67.0,69.0,,,10.550000000000004,0.0
2025-03-19 10:45:00,607.4133333333333,-2.1200000000000045,0.0,2.0,47.0,77.15666666666667,599.64,0.0,70.0,2.0,47.093333333333334,,0.0,,,,69.57,,,67.0,69.0,,,12.400000000000006,0.0
2025-03-19 11:00:00,606.7033333333334,0.0,0.0,2.0,47.0,78.13,599.64,0.0,70.0,2.0,50.29333333333333,,0.0,,,,69.57,,,67.0,69.0,,,14.239999999999995,0.0
2025-03-19 11:15:00,587.6366666666667,0.0,0.0,2.0,47.5,79.31,599.64,0.0,70.0,2.0,53.19333333333333,,0.0,,,,69.57666666666667,,,67.0,69.0,,,15.54,0.0
2025-03-19 11:30:00,591.17,-16.949999999999932,0.0,2.0,48.166666666666664,79.36,599.64,0.0,70.0,2.0,53.40333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,,,16.689999999999998,0.0
2025-03-19 11:45:00,605.2966666666666,-10.590000000000032,0.0,2.0,47.666666666666664,80.06666666666666,599.64,0.0,70.0,2.0,55.336666666666666,,0.0,,,,69.71666666666665,,,67.0,69.0,,,16.740000000000002,0.0
2025-03-19 12:00:00,612.3566666666667,6.360000000000014,0.0,2.0,47.333333333333336,79.76666666666667,599.64,0.0,70.0,2.0,54.63333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,17.78,0.0
2025-03-19 12:15:00,598.2333333333332,21.190000000000055,0.0,2.0,47.333333333333336,80.31666666666666,599.64,0.0,70.0,2.0,55.54,,0.0,,,,69.84,,,67.0,69.0,,,17.239999999999995,0.0
2025-03-19 12:30:00,599.6466666666666,-4.230000000000018,0.0,2.0,47.5,80.98666666666666,599.64,0.0,70.0,2.0,55.833333333333336,,0.0,,,,69.87333333333333,,,67.0,69.0,,,17.54,0.0
2025-03-19 12:45:00,599.6433333333333,12.720000000000027,0.0,2.0,47.833333333333336,80.76,599.64,0.0,70.0,2.0,54.29666666666666,,0.0,,,,69.98,,,67.0,69.0,,,17.490000000000002,0.0
2025-03-19 13:00:00,589.0500000000001,14.840000000000032,0.0,2.0,48.0,80.23666666666666,599.64,0.0,70.0,2.0,51.07,,0.0,,,,70.11666666666667,,,67.0,69.0,,,15.980000000000004,0.0
2025-03-19 13:15:00,617.3000000000001,,0.0,,47.666666666666664,79.16333333333334,599.64,0.0,70.0,,47.02,,0.0,,,,70.23666666666666,,,67.0,69.0,,,,
2025-03-19 13:30:00,601.76,31.789999999999964,0.0,2.0,46.666666666666664,73.15666666666667,599.64,0.0,70.0,2.0,42.97666666666667,,0.0,,,,70.33,,,67.0,69.0,,,12.620000000000005,0.0
2025-03-19 13:45:00,593.9933333333333,16.950000000000045,0.0,3.0,48.833333333333336,79.81333333333333,599.64,0.0,70.0,2.0,55.629999999999995,,0.0,,,,69.71666666666665,,,67.0,69.0,,,12.649999999999999,0.0
2025-03-19 14:00:00,594.345,-10.590000000000032,0.0,2.0,48.75,79.36,599.64,0.0,70.0,2.0,46.495000000000005,,0.0,,,,70.19,,,67.0,69.0,,,17.019999999999996,0.0
