time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 05:15:00,449.2,0.0,0.0,48.0,66.18,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,441.43333333333334,2.1200000000000045,0.0,48.0,66.30333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,450.6166666666666,-6.349999999999966,0.0,48.333333333333336,66.39333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65333333333334,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,444.9633333333333,6.360000000000014,0.0,48.166666666666664,66.37333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,447.78666666666663,-2.1200000000000045,0.0,48.166666666666664,66.56,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,450.6133333333333,0.0,0.0,48.5,66.76333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,445.67,-2.1200000000000045,0.0,48.0,67.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,449.2033333333334,2.1200000000000045,0.0,48.166666666666664,67.07000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,447.0833333333333,6.360000000000014,0.0,48.0,67.43,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,454.8533333333333,-6.349999999999966,0.0,48.333333333333336,67.47666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,0.9200000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,453.44,4.240000000000009,0.0,48.0,67.60333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,442.14000000000004,8.480000000000018,0.0,47.5,67.57,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,446.3766666666667,-8.46999999999997,0.0,47.5,67.40666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,449.9066666666667,-6.349999999999966,0.0,47.5,67.52,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,444.25666666666666,6.360000000000014,0.0,47.166666666666664,67.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,447.78666666666663,-4.240000000000009,0.0,46.833333333333336,67.21333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,0.8799999999999955,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,452.73333333333335,4.240000000000009,0.0,46.666666666666664,67.06333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74333333333333,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,446.3766666666667,4.240000000000009,0.0,46.833333333333336,67.07666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.7199999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,450.6133333333333,-6.349999999999966,0.0,47.0,67.05666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,445.67,6.360000000000014,0.0,47.166666666666664,67.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,449.9066666666667,0.0,0.0,47.166666666666664,66.96333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,452.02666666666664,4.240000000000009,0.0,47.166666666666664,66.87,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,442.84666666666664,2.1200000000000045,0.0,47.5,66.89,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,449.2,-6.349999999999966,0.0,47.5,66.92,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,447.78999999999996,-2.1200000000000045,0.0,47.5,66.92666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,446.3766666666667,-6.349999999999966,0.0,47.5,66.91333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,449.2033333333334,-6.349999999999966,0.0,47.5,66.91333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73333333333333,0.75,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,452.73333333333335,-6.349999999999966,0.0,47.5,67.04,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,449.2033333333334,4.240000000000009,0.0,47.5,67.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,448.49666666666667,10.600000000000023,0.0,47.5,67.56666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,444.26,6.360000000000014,0.0,47.5,67.92666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,443.55333333333334,-8.46999999999997,0.0,47.5,68.08999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,445.67,-6.349999999999966,0.0,48.0,61.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333334,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,451.32,-14.829999999999984,0.0,48.0,65.40333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,451.32,-4.240000000000009,0.0,48.833333333333336,63.61333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34333333333332,0.6299999999999955,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,446.38000000000005,6.360000000000014,0.0,47.666666666666664,61.92666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59666666666668,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,446.38000000000005,6.360000000000014,0.0,48.666666666666664,65.25666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.56,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,442.14000000000004,8.480000000000018,0.0,47.0,60.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,444.26,-2.1200000000000045,0.0,47.5,60.26,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,449.2,-2.1200000000000045,0.0,47.833333333333336,60.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,0.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,447.08,2.1200000000000045,0.0,48.0,60.46,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.0,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,449.2,-2.1200000000000045,0.0,47.666666666666664,60.46,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,448.49333333333334,4.240000000000009,0.0,47.833333333333336,60.54666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,447.78666666666663,0.0,0.0,48.0,60.73333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,449.9066666666667,-4.240000000000009,0.0,48.0,60.67666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,453.44,4.240000000000009,0.0,48.0,60.696666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,445.67,6.360000000000014,0.0,48.0,60.583333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,449.2,0.0,0.0,48.5,60.57666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,446.3766666666667,2.1200000000000045,0.0,48.0,60.596666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,447.08,-2.1200000000000045,0.0,47.833333333333336,60.629999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,-6.290000000000006,0.0
2025-01-31 17:45:00,449.9066666666667,-4.240000000000009,0.0,47.833333333333336,60.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
2025-01-31 18:00:00,447.0833333333333,0.0,0.0,48.0,60.916666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
2025-01-31 18:15:00,450.6133333333333,0.0,0.0,48.0,61.10666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
2025-01-31 18:30:00,452.73333333333335,0.0,0.0,47.833333333333336,61.30666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36333333333333,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
2025-01-31 18:45:00,447.0833333333333,8.480000000000018,0.0,47.666666666666664,61.23666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
2025-01-31 19:00:00,447.0833333333333,-8.46999999999997,0.0,47.5,61.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
2025-01-31 19:15:00,449.9066666666667,0.0,0.0,47.5,61.413333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.4400000000000048,0.0
2025-01-31 19:30:00,444.25666666666666,2.1200000000000045,0.0,47.5,61.39666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39999999999999,,,67.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-01-31 19:45:00,445.67,-6.349999999999966,0.0,47.0,61.24666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2025-01-31 20:00:00,449.2,2.1200000000000045,0.0,46.5,61.13999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
2025-01-31 20:15:00,447.78999999999996,-4.240000000000009,0.0,46.0,61.04,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33,,,67.0,69.0,85.0,68.0,1.5,0.0
2025-01-31 20:30:00,450.6133333333333,-2.1200000000000045,0.0,45.833333333333336,60.879999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,,67.0,69.0,85.0,68.0,1.6200000000000045,0.0
2025-01-31 20:45:00,445.67,0.0,0.0,45.666666666666664,60.64333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-01-31 21:00:00,444.9666666666667,0.0,0.0,45.5,60.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,,67.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-01-31 21:15:00,449.9066666666667,-10.589999999999975,0.0,45.5,60.6,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
2025-01-31 21:30:00,445.67,0.0,0.0,45.166666666666664,60.446666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
2025-01-31 21:45:00,448.49333333333334,-6.349999999999966,0.0,45.333333333333336,60.42666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
2025-01-31 22:00:00,450.6133333333333,2.1200000000000045,0.0,45.333333333333336,60.21333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,85.0,68.0,1.5899999999999963,0.0
2025-01-31 22:15:00,439.31333333333333,4.240000000000009,0.0,45.166666666666664,59.616666666666674,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
2025-01-31 22:30:00,451.32,-14.829999999999984,0.0,45.5,65.31666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-01-31 22:45:00,454.1466666666667,2.1200000000000045,0.0,46.0,61.49333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-01-31 23:00:00,447.78666666666663,2.1200000000000045,0.0,45.5,64.27333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,85.0,68.0,0.9300000000000068,0.0
2025-01-31 23:15:00,451.32,-2.1200000000000045,0.0,46.833333333333336,61.99333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33,,,67.0,69.0,85.0,68.0,2.1999999999999957,0.0
2025-01-31 23:30:00,447.0833333333333,2.1200000000000045,0.0,45.833333333333336,62.35,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46333333333332,,,67.0,69.0,85.0,68.0,0.060000000000002274,0.0
2025-01-31 23:45:00,444.9666666666667,-6.349999999999966,0.0,46.833333333333336,62.86000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25333333333333,,,67.0,69.0,85.0,68.0,2.0899999999999963,0.0
2025-02-01 00:00:00,444.25666666666666,2.1200000000000045,0.0,45.833333333333336,61.163333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666665,,,67.0,69.0,85.0,68.0,0.1700000000000017,0.0
2025-02-01 00:15:00,454.8533333333333,-4.240000000000009,0.0,46.833333333333336,65.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39999999999999,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-01 00:30:00,444.9633333333333,4.240000000000009,0.0,47.0,61.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,,,67.0,69.0,85.0,68.0,0.6299999999999955,0.0
2025-02-01 00:45:00,449.2033333333334,-4.240000000000009,0.0,46.833333333333336,63.46333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,0.07000000000000739,0.0
2025-02-01 01:00:00,447.0833333333333,8.480000000000018,0.0,47.833333333333336,65.83999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-01 01:15:00,444.9633333333333,-6.349999999999966,0.0,47.0,64.91,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-02-01 01:30:00,442.1433333333334,-8.46999999999997,0.0,48.0,65.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,85.0,68.0,2.9099999999999966,0.0
2025-02-01 01:45:00,444.25666666666666,-6.349999999999966,0.0,47.166666666666664,65.02333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-01 02:00:00,453.44,-10.589999999999975,0.0,48.5,64.33333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-01 02:15:00,451.32,6.360000000000014,0.0,47.666666666666664,67.23666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,1.3300000000000125,0.0
2025-02-01 02:30:00,444.25666666666666,-4.240000000000009,0.0,47.5,67.41666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,85.0,68.0,1.6999999999999886,0.0
2025-02-01 02:45:00,452.73333333333335,-4.240000000000009,0.0,47.5,67.25,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
2025-02-01 03:00:00,445.67,6.360000000000014,0.0,47.5,67.13333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.00666666666666,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
2025-02-01 03:15:00,449.2,-4.240000000000009,0.0,47.833333333333336,66.96333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,2.009999999999991,0.0
2025-02-01 03:30:00,451.3233333333333,2.1200000000000045,0.0,47.833333333333336,66.84666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-01 03:45:00,440.73,6.360000000000014,0.0,47.666666666666664,66.68,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,,,67.0,69.0,85.0,68.0,2.0999999999999943,0.0
2025-02-01 04:00:00,454.1466666666667,-10.589999999999975,0.0,47.666666666666664,66.57333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-01 04:15:00,449.2,6.360000000000014,0.0,48.0,66.42666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,,,67.0,69.0,85.0,68.0,2.180000000000007,0.0
2025-02-01 04:30:00,449.9066666666667,-2.1200000000000045,0.0,48.0,66.48333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68666666666667,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
2025-02-01 04:45:00,449.9066666666667,0.0,0.0,48.0,66.54666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
2025-02-01 05:00:00,449.91,0.0,0.0,48.0,66.51333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,2.260000000000005,0.0
2025-02-01 05:15:00,451.32,6.360000000000014,0.0,48.0,66.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.190000000000012,0.0
2025-02-01 05:30:00,444.9666666666667,2.1200000000000045,0.0,48.0,66.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-01 05:45:00,444.9633333333333,-10.589999999999975,0.0,48.5,66.54,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,2.2700000000000102,0.0
2025-02-01 06:00:00,449.9066666666667,-2.1200000000000045,0.0,48.5,66.35333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-01 06:15:00,446.3766666666667,-4.240000000000009,0.0,48.833333333333336,66.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,2.4100000000000037,0.0
2025-02-01 06:30:00,442.14000000000004,-2.1200000000000045,0.0,49.0,65.48666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-01 06:45:00,447.0833333333333,-6.349999999999966,0.0,49.333333333333336,64.97666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-01 07:00:00,444.9633333333333,0.0,0.0,49.5,64.79666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39333333333333,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-01 07:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 07:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 07:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 08:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 08:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 08:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 08:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 09:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 09:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 09:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 09:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 10:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 10:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 10:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 10:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 11:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,3.0899999999999963,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,451.32,,0.0,43.0,63.355000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,452.02666666666664,0.0,0.0,42.666666666666664,63.379999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-03 21:45:00,450.6133333333333,-4.240000000000009,0.0,42.666666666666664,62.843333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,85.0,68.0,1.3800000000000026,0.0
2025-02-03 22:00:00,450.6133333333333,-4.240000000000009,0.0,42.666666666666664,62.443333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.39666666666666,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-03 22:15:00,447.78999999999996,0.0,0.0,42.833333333333336,62.35999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
2025-02-03 22:30:00,444.9633333333333,-12.70999999999998,0.0,42.666666666666664,62.20333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-03 22:45:00,450.6133333333333,2.1200000000000045,0.0,42.833333333333336,62.15,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-03 23:00:00,455.56,0.0,0.0,43.5,62.10333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666667,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
2025-02-03 23:15:00,442.84666666666664,6.360000000000014,0.0,43.833333333333336,62.04333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-03 23:30:00,449.2,-14.829999999999984,0.0,44.666666666666664,62.06,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-03 23:45:00,449.9066666666667,6.360000000000014,0.0,45.333333333333336,62.02333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-04 00:00:00,449.9066666666667,2.1200000000000045,0.0,45.833333333333336,62.04333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-04 00:15:00,444.26,-4.240000000000009,0.0,46.0,62.02333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-04 00:30:00,450.6133333333333,4.240000000000009,0.0,46.0,61.93333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-04 00:45:00,447.78666666666663,-2.1200000000000045,0.0,46.5,61.75,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32333333333334,,,67.0,69.0,85.0,68.0,1.3700000000000045,0.0
2025-02-04 01:00:00,442.1433333333334,0.0,0.0,46.333333333333336,61.73333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32,,,67.0,69.0,85.0,68.0,1.4100000000000037,0.0
2025-02-04 01:15:00,452.02666666666664,-6.349999999999966,0.0,47.0,61.76333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
2025-02-04 01:30:00,449.9066666666667,2.1200000000000045,0.0,47.5,61.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
2025-02-04 01:45:00,447.78666666666663,4.240000000000009,0.0,47.5,61.85,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-04 02:00:00,444.9633333333333,-2.1200000000000045,0.0,47.5,61.843333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-04 02:15:00,447.78999999999996,-4.240000000000009,0.0,47.5,61.79,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
2025-02-04 02:30:00,447.08,-4.240000000000009,0.0,47.5,61.77,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-04 02:45:00,447.78666666666663,-4.240000000000009,0.0,47.5,61.80666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.3200000000000003,0.0
2025-02-04 03:00:00,449.91,4.240000000000009,0.0,47.5,61.836666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666667,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
2025-02-04 03:15:00,451.3233333333333,6.360000000000014,0.0,47.5,61.796666666666674,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
2025-02-04 03:30:00,447.0833333333333,10.600000000000023,0.0,47.5,61.79,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,1.3000000000000043,0.0
2025-02-04 03:45:00,448.49333333333334,-2.1200000000000045,0.0,47.5,61.75,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.3700000000000045,0.0
2025-02-04 04:00:00,444.25666666666666,-4.240000000000009,0.0,47.666666666666664,61.550000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.3200000000000003,0.0
2025-02-04 04:15:00,450.6133333333333,-8.46999999999997,0.0,47.5,61.35666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-04 04:30:00,449.9066666666667,-4.240000000000009,0.0,47.666666666666664,61.10999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2025-02-04 04:45:00,445.67,-2.1200000000000045,0.0,47.5,60.86666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58333333333333,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
2025-02-04 05:00:00,443.55,-4.240000000000009,0.0,47.833333333333336,60.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.5500000000000043,0.0
2025-02-04 05:15:00,449.2,-4.240000000000009,0.0,48.0,60.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.5400000000000063,0.0
2025-02-04 05:30:00,447.78999999999996,2.1200000000000045,0.0,47.666666666666664,60.57,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-04 05:45:00,456.26666666666665,4.240000000000009,0.0,48.0,60.50666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
2025-02-04 06:00:00,447.78999999999996,8.480000000000018,0.0,48.166666666666664,60.35999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-02-04 06:15:00,449.91,4.240000000000009,0.0,48.333333333333336,60.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2025-02-04 06:30:00,454.1466666666667,2.1200000000000045,0.0,48.5,60.449999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
2025-02-04 06:45:00,448.49333333333334,-2.1200000000000045,0.0,48.5,60.36333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
2025-02-04 07:00:00,449.2033333333334,-4.240000000000009,0.0,48.5,60.27333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61333333333333,,,67.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-02-04 07:15:00,446.3766666666667,6.360000000000014,0.0,48.5,60.24666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-02-04 07:30:00,446.3766666666667,2.1200000000000045,0.0,48.5,60.29666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2025-02-04 07:45:00,447.0833333333333,-10.589999999999975,0.0,48.5,60.28666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63000000000001,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
2025-02-04 08:00:00,447.78666666666663,2.1200000000000045,0.0,48.5,60.20666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
2025-02-04 08:15:00,446.3766666666667,-2.1200000000000045,0.0,48.5,60.22,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
2025-02-04 08:30:00,444.9633333333333,-8.46999999999997,0.0,48.5,60.23,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2025-02-04 08:45:00,449.2,-8.46999999999997,0.0,48.5,60.18,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-02-04 09:00:00,452.73333333333335,-2.1200000000000045,0.0,48.5,60.04,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-04 09:15:00,450.6133333333333,6.360000000000014,0.0,48.833333333333336,60.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,,67.0,69.0,85.0,68.0,1.75,0.0
2025-02-04 09:30:00,440.7266666666667,6.360000000000014,0.0,48.5,59.89333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-04 09:45:00,442.84666666666664,-12.70999999999998,0.0,48.5,59.75666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2025-02-04 10:00:00,450.6133333333333,-4.240000000000009,0.0,48.166666666666664,63.21,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.75,0.0
2025-02-04 10:15:00,450.6133333333333,-4.240000000000009,0.0,47.166666666666664,66.62,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,85.0,68.0,0.6999999999999886,0.0
2025-02-04 10:30:00,448.49333333333334,2.1200000000000045,0.0,46.0,66.64999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2025-02-04 10:45:00,451.32,0.0,0.0,46.0,66.7,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
2025-02-04 11:00:00,446.3766666666667,-4.240000000000009,0.0,46.0,66.56,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
2025-02-04 11:15:00,448.49666666666667,4.240000000000009,0.0,46.166666666666664,66.33333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,2.0200000000000102,0.0
2025-02-04 11:30:00,450.6133333333333,4.240000000000009,0.0,46.166666666666664,66.03333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,2.2099999999999937,0.0
2025-02-04 11:45:00,449.2,4.240000000000009,0.0,46.333333333333336,65.98666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
2025-02-04 12:00:00,446.3766666666667,-2.1200000000000045,0.0,46.5,65.90666666666668,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-04 12:15:00,446.3766666666667,-12.70999999999998,0.0,46.5,65.73666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-04 12:30:00,452.73333333333335,-8.46999999999997,0.0,46.5,65.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60333333333334,,,67.0,69.0,85.0,68.0,2.4399999999999906,0.0
2025-02-04 12:45:00,446.3733333333333,4.240000000000009,0.0,46.5,65.35333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,2.6100000000000065,0.0
2025-02-04 13:00:00,445.67,-2.1200000000000045,0.0,46.5,65.23666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.6500000000000057,0.0
2025-02-04 13:15:00,449.2,-8.46999999999997,0.0,47.0,65.17333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.690000000000005,0.0
2025-02-04 13:30:00,445.67,-2.1200000000000045,0.0,47.5,65.11333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
2025-02-04 13:45:00,449.2,-8.46999999999997,0.0,47.5,64.98,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,2.8699999999999974,0.0
2025-02-04 14:00:00,446.3733333333333,-2.1200000000000045,0.0,47.5,64.75,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-04 14:15:00,448.49666666666667,0.0,0.0,47.5,64.58,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.1000000000000085,0.0
2025-02-04 14:30:00,448.49666666666667,6.360000000000014,0.0,47.5,64.47666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-04 14:45:00,452.02666666666664,-10.589999999999975,0.0,47.5,64.46666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-04 15:00:00,451.32,-2.1200000000000045,0.0,47.833333333333336,64.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-04 15:15:00,447.0833333333333,0.0,0.0,48.166666666666664,64.12333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74,,,67.0,69.0,85.0,68.0,3.3200000000000074,0.0
2025-02-04 15:30:00,447.08,-4.240000000000009,0.0,48.5,64.19666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-04 15:45:00,446.3766666666667,-4.240000000000009,0.0,48.5,64.25,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-04 16:00:00,451.32,-8.46999999999997,0.0,48.666666666666664,64.31666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-04 16:15:00,451.32,0.0,0.0,49.333333333333336,64.44666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-04 16:30:00,446.3766666666667,-4.240000000000009,0.0,49.5,64.61,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-04 16:45:00,451.32,-2.1200000000000045,0.0,49.833333333333336,64.74,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-04 17:00:00,446.3766666666667,4.240000000000009,0.0,48.833333333333336,64.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-04 17:15:00,440.02333333333337,-6.349999999999966,0.0,48.666666666666664,65.11666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-04 17:30:00,448.49666666666667,-8.46999999999997,0.0,48.5,65.18666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-04 17:45:00,452.73333333333335,4.240000000000009,0.0,48.5,65.41666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-04 18:00:00,452.7366666666667,6.360000000000014,0.0,48.166666666666664,65.58333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,2.8799999999999955,0.0
2025-02-04 18:15:00,449.9066666666667,12.720000000000027,0.0,48.0,65.57,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16666666666667,,,67.0,69.0,85.0,68.0,2.8499999999999943,0.0
2025-02-04 18:30:00,444.9633333333333,6.360000000000014,0.0,47.5,65.60000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
2025-02-04 18:45:00,442.8433333333333,0.0,0.0,47.5,65.66000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-04 19:00:00,450.6166666666666,-2.1200000000000045,0.0,46.666666666666664,65.85666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,2.8500000000000085,0.0
2025-02-04 19:15:00,447.78999999999996,6.360000000000014,0.0,46.666666666666664,65.98666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,85.0,68.0,2.6200000000000045,0.0
2025-02-04 19:30:00,442.14000000000004,4.240000000000009,0.0,46.5,65.77,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,2.819999999999993,0.0
2025-02-04 19:45:00,447.78666666666663,-6.349999999999966,0.0,46.5,65.93,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.8800000000000097,0.0
2025-02-04 20:00:00,454.1466666666667,-4.240000000000009,0.0,46.166666666666664,66.47666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42999999999999,,,67.0,69.0,85.0,68.0,2.6000000000000014,0.0
2025-02-04 20:15:00,453.44,6.360000000000014,0.0,45.666666666666664,66.73333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-04 20:30:00,446.3766666666667,6.360000000000014,0.0,45.166666666666664,66.74,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,85.0,68.0,2.5200000000000102,0.0
2025-02-04 20:45:00,453.44,-6.349999999999966,0.0,44.5,66.66333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,85.0,68.0,2.4000000000000057,0.0
2025-02-04 21:00:00,440.7266666666667,8.480000000000018,0.0,44.166666666666664,66.57333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,85.0,68.0,2.239999999999995,0.0
2025-02-04 21:15:00,443.55,-2.1200000000000045,0.0,44.166666666666664,66.61666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-04 21:30:00,447.78999999999996,-12.70999999999998,0.0,44.166666666666664,66.52,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,85.0,68.0,1.9599999999999937,0.0
2025-02-04 21:45:00,444.9666666666667,-6.349999999999966,0.0,44.166666666666664,66.49333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,85.0,68.0,2.089999999999989,0.0
2025-02-04 22:00:00,450.6133333333333,-10.589999999999975,0.0,44.333333333333336,66.46333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,85.0,68.0,2.039999999999992,0.0
2025-02-04 22:15:00,452.03000000000003,-2.1200000000000045,0.0,44.333333333333336,66.35000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,85.0,68.0,2.010000000000005,0.0
2025-02-04 22:30:00,442.84666666666664,12.720000000000027,0.0,44.5,66.17666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,85.0,68.0,2.1499999999999915,0.0
