time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 22:45:00,445.67,2.1200000000000045,0.0,44.333333333333336,66.03666666666668,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,85.0,68.0,2.0500000000000114,0.0
2025-02-04 23:00:00,442.84666666666664,-10.589999999999975,0.0,44.333333333333336,65.91666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.0,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
2025-02-04 23:15:00,447.78999999999996,-2.1200000000000045,0.0,44.666666666666664,65.76333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-04 23:30:00,443.55333333333334,-2.1200000000000045,0.0,45.0,65.66666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-04 23:45:00,448.49666666666667,-6.349999999999966,0.0,45.666666666666664,65.53333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40666666666667,,,67.0,69.0,85.0,68.0,2.3800000000000026,0.0
2025-02-05 00:00:00,444.9666666666667,-6.349999999999966,0.0,46.833333333333336,65.42666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,2.6400000000000006,0.0
2025-02-05 00:15:00,444.9666666666667,-8.46999999999997,0.0,47.833333333333336,65.33333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,2.75,0.0
2025-02-05 00:30:00,447.78999999999996,-6.349999999999966,0.0,48.833333333333336,65.27333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,85.0,68.0,2.8699999999999974,0.0
2025-02-05 00:45:00,446.3766666666667,4.240000000000009,0.0,49.0,65.18,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
2025-02-05 01:00:00,449.2,-6.349999999999966,0.0,49.5,65.07666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
2025-02-05 01:15:00,449.9066666666667,4.240000000000009,0.0,49.5,65.03,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,85.0,68.0,2.9499999999999957,0.0
2025-02-05 01:30:00,452.02666666666664,4.240000000000009,0.0,50.0,64.95333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-05 01:45:00,449.91,2.1200000000000045,0.0,50.333333333333336,64.94,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-05 02:00:00,444.9666666666667,6.360000000000014,0.0,50.833333333333336,64.86,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-05 02:15:00,447.78999999999996,4.240000000000009,0.0,51.333333333333336,64.80666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-05 02:30:00,446.3766666666667,-6.349999999999966,0.0,51.666666666666664,64.83,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-05 02:45:00,449.9066666666667,-14.829999999999984,0.0,52.0,64.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-05 03:00:00,450.6166666666666,2.1200000000000045,0.0,52.166666666666664,64.83666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-05 03:15:00,454.8533333333333,4.240000000000009,0.0,52.0,64.82666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
2025-02-05 03:30:00,446.3733333333333,4.240000000000009,0.0,52.0,64.86333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-05 03:45:00,444.25666666666666,-4.240000000000009,0.0,52.0,64.88333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-05 04:00:00,450.6133333333333,-4.240000000000009,0.0,52.0,64.78333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-05 04:15:00,445.67,8.480000000000018,0.0,52.166666666666664,64.73,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-05 04:30:00,448.49333333333334,0.0,0.0,52.0,64.71333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 04:45:00,451.32,2.1200000000000045,0.0,51.833333333333336,64.69,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-05 05:00:00,451.32,4.240000000000009,0.0,52.0,64.67666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 05:15:00,449.9066666666667,2.1200000000000045,0.0,51.833333333333336,64.69,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 05:30:00,449.9066666666667,0.0,0.0,51.833333333333336,64.72333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 05:45:00,450.6133333333333,-2.1200000000000045,0.0,51.833333333333336,64.71,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-05 06:00:00,449.2033333333334,0.0,0.0,52.166666666666664,64.67666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-05 06:15:00,449.2,6.360000000000014,0.0,52.0,64.58999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.9,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 06:30:00,446.3766666666667,-2.1200000000000045,0.0,52.0,64.61,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 06:45:00,449.9066666666667,-6.349999999999966,0.0,52.333333333333336,64.61666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 07:00:00,450.6133333333333,0.0,0.0,52.0,64.59333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-05 07:15:00,447.0833333333333,4.240000000000009,0.0,52.0,64.60000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89999999999999,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-05 07:30:00,446.3766666666667,-2.1200000000000045,0.0,52.166666666666664,64.67,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 07:45:00,446.3766666666667,0.0,0.0,52.166666666666664,64.64,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-05 08:00:00,446.3766666666667,-6.349999999999966,0.0,52.333333333333336,64.67666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-05 08:15:00,448.49333333333334,-10.589999999999975,0.0,52.166666666666664,64.65666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-05 08:30:00,447.78999999999996,-4.240000000000009,0.0,52.0,64.65666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-05 08:45:00,444.26,-6.349999999999966,0.0,52.5,64.67,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.240000000000009,0.0
2025-02-05 09:00:00,448.49666666666667,-6.349999999999966,0.0,52.5,64.56333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 09:15:00,448.49333333333334,8.480000000000018,0.0,52.333333333333336,64.59333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-05 09:30:00,447.0833333333333,2.1200000000000045,0.0,52.166666666666664,64.59666666666668,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 09:45:00,450.6133333333333,-6.349999999999966,0.0,52.166666666666664,64.60666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 10:00:00,440.73,0.0,0.0,52.166666666666664,64.51666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-05 10:15:00,448.49333333333334,-8.46999999999997,0.0,52.166666666666664,64.53333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91000000000001,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-05 10:30:00,447.78999999999996,0.0,0.0,52.333333333333336,64.52,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-05 10:45:00,447.78999999999996,-8.46999999999997,0.0,52.0,64.53333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 11:00:00,446.3766666666667,-2.1200000000000045,0.0,52.0,64.49666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-05 11:15:00,453.44,4.240000000000009,0.0,52.0,64.49666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-05 11:30:00,446.3766666666667,6.360000000000014,0.0,52.166666666666664,64.50333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-05 11:45:00,445.67,-4.240000000000009,0.0,52.0,64.46333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-05 12:00:00,449.2033333333334,-4.240000000000009,0.0,52.0,64.44333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-05 12:15:00,452.02666666666664,4.240000000000009,0.0,51.833333333333336,64.26333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-05 12:30:00,444.9666666666667,0.0,0.0,52.0,64.10666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-05 12:45:00,447.08,4.240000000000009,0.0,51.833333333333336,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-05 13:00:00,446.3766666666667,-4.240000000000009,0.0,52.0,64.14666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-05 13:15:00,452.03000000000003,-2.1200000000000045,0.0,52.166666666666664,64.20666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-05 13:30:00,452.02666666666664,6.360000000000014,0.0,51.666666666666664,64.06333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-05 13:45:00,446.38000000000005,6.360000000000014,0.0,51.5,63.913333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85666666666667,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-05 14:00:00,449.2033333333334,-8.46999999999997,0.0,51.666666666666664,63.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-05 14:15:00,441.43333333333334,2.1200000000000045,0.0,51.5,63.95333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-05 14:30:00,444.9633333333333,-14.829999999999984,0.0,51.666666666666664,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-05 14:45:00,447.0833333333333,-8.46999999999997,0.0,51.5,64.10333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87666666666667,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-05 15:00:00,444.25666666666666,-2.1200000000000045,0.0,51.833333333333336,64.19666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-05 15:15:00,449.2033333333334,0.0,0.0,51.5,64.29,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-05 15:30:00,445.67333333333335,4.240000000000009,0.0,51.166666666666664,64.41666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 15:45:00,452.02666666666664,2.1200000000000045,0.0,51.333333333333336,64.47000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-05 16:00:00,448.49333333333334,4.240000000000009,0.0,51.166666666666664,64.58999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 16:15:00,452.02666666666664,0.0,0.0,51.5,64.63666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-05 16:30:00,447.0833333333333,2.1200000000000045,0.0,50.666666666666664,64.60666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-05 16:45:00,449.91,8.480000000000018,0.0,50.5,64.71,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-05 17:00:00,446.3766666666667,4.240000000000009,0.0,50.5,64.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-05 17:15:00,443.55333333333334,2.1200000000000045,0.0,50.333333333333336,64.88666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.210000000000008,0.0
2025-02-05 17:30:00,447.78999999999996,-6.349999999999966,0.0,50.333333333333336,64.82666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 17:45:00,449.2,-8.46999999999997,0.0,50.5,65.05666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-05 18:00:00,447.78999999999996,2.1200000000000045,0.0,50.166666666666664,65.10666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
2025-02-05 18:15:00,449.2,2.1200000000000045,0.0,50.0,65.12666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-05 18:30:00,444.25666666666666,6.360000000000014,0.0,49.666666666666664,65.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-05 18:45:00,449.2,-4.240000000000009,0.0,49.833333333333336,65.24,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.11,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-05 19:00:00,452.73333333333335,2.1200000000000045,0.0,49.0,65.36666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.3,,,67.0,69.0,85.0,68.0,3.059999999999995,0.0
2025-02-05 19:15:00,449.9066666666667,6.360000000000014,0.0,49.0,65.21333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35333333333334,,,67.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-05 19:30:00,446.3766666666667,-2.1200000000000045,0.0,49.0,65.17999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-05 19:45:00,446.3766666666667,0.0,0.0,49.166666666666664,65.23,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
2025-02-05 20:00:00,447.78666666666663,-6.349999999999966,0.0,49.166666666666664,65.09666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-05 20:15:00,449.20500000000004,-2.1200000000000045,0.0,49.5,64.86500000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-05 20:30:00,449.91,6.360000000000014,0.0,49.5,64.94666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-05 20:45:00,449.2,-6.349999999999966,0.0,49.166666666666664,64.72333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-05 21:00:00,444.25666666666666,0.0,0.0,49.166666666666664,64.59666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-05 21:15:00,446.3766666666667,-8.46999999999997,0.0,49.166666666666664,64.55,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-05 21:30:00,452.73333333333335,-4.240000000000009,0.0,49.333333333333336,64.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-05 21:45:00,446.3766666666667,0.0,0.0,49.5,64.46333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 22:00:00,444.9633333333333,2.1200000000000045,0.0,49.5,64.28666666666668,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-05 22:15:00,449.9066666666667,0.0,0.0,49.5,64.17333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-05 22:30:00,450.6133333333333,2.1200000000000045,0.0,49.333333333333336,64.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-05 22:45:00,449.91,0.0,0.0,49.5,64.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-05 23:00:00,447.0833333333333,-8.46999999999997,0.0,49.5,64.20666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58666666666666,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-05 23:15:00,448.49666666666667,-4.240000000000009,0.0,49.666666666666664,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45666666666666,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-05 23:30:00,452.73333333333335,-8.46999999999997,0.0,50.166666666666664,64.07666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-05 23:45:00,452.02666666666664,2.1200000000000045,0.0,50.333333333333336,64.09333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-06 00:00:00,449.2,4.240000000000009,0.0,50.5,64.08,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-06 00:15:00,449.2,6.360000000000014,0.0,50.5,64.10000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-06 00:30:00,447.78666666666663,-4.240000000000009,0.0,50.833333333333336,64.13000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-06 00:45:00,442.14000000000004,2.1200000000000045,0.0,51.0,64.16333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-06 01:00:00,444.26,-6.349999999999966,0.0,51.333333333333336,64.16333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-06 01:15:00,447.08,-6.349999999999966,0.0,51.5,64.16333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-06 01:30:00,452.02666666666664,-2.1200000000000045,0.0,51.5,64.14999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-06 01:45:00,451.32,4.240000000000009,0.0,51.5,64.12333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.5300000000000082,0.0
2025-02-06 02:00:00,447.78999999999996,2.1200000000000045,0.0,51.833333333333336,64.09333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-06 02:15:00,453.44,-6.349999999999966,0.0,52.0,64.06,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-06 02:30:00,444.9633333333333,0.0,0.0,52.166666666666664,64.16000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-06 02:45:00,450.6133333333333,-2.1200000000000045,0.0,52.833333333333336,64.19666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-06 03:00:00,447.78666666666663,8.480000000000018,0.0,52.5,64.18333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-06 03:15:00,444.9633333333333,-4.240000000000009,0.0,53.0,64.18,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-06 03:30:00,447.0833333333333,0.0,0.0,53.166666666666664,64.28666666666668,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.5300000000000082,0.0
2025-02-06 03:45:00,447.78666666666663,-2.1200000000000045,0.0,53.0,64.29333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-06 04:00:00,449.2,-2.1200000000000045,0.0,53.333333333333336,64.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90666666666667,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-06 04:15:00,452.02666666666664,0.0,0.0,53.166666666666664,64.48,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-06 04:30:00,445.67333333333335,6.360000000000014,0.0,52.666666666666664,64.48,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-06 04:45:00,443.55333333333334,-8.46999999999997,0.0,52.833333333333336,64.56,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-06 05:00:00,450.6166666666666,-8.46999999999997,0.0,52.833333333333336,64.62333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-06 05:15:00,441.43333333333334,-6.349999999999966,0.0,52.5,64.67666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-06 05:30:00,448.49666666666667,-4.240000000000009,0.0,52.5,64.75666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-06 05:45:00,442.14000000000004,-6.349999999999966,0.0,52.5,64.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-06 06:00:00,448.49333333333334,-8.46999999999997,0.0,52.5,64.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-06 06:15:00,450.6133333333333,4.240000000000009,0.0,52.333333333333336,64.85666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-06 06:30:00,453.4433333333333,2.1200000000000045,0.0,52.166666666666664,64.96333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-06 06:45:00,444.9666666666667,8.480000000000018,0.0,52.0,65.03,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-06 07:00:00,444.25666666666666,-8.46999999999997,0.0,52.0,65.06,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.11666666666666,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
2025-02-06 07:15:00,448.49666666666667,-2.1200000000000045,0.0,52.0,65.15666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19,,,67.0,69.0,85.0,68.0,3.1699999999999946,0.0
2025-02-06 07:30:00,451.32,-6.349999999999966,0.0,52.0,65.30333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,85.0,68.0,2.989999999999995,0.0
2025-02-06 07:45:00,451.32,0.0,0.0,52.0,65.42333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-06 08:00:00,453.44,-2.1200000000000045,0.0,51.833333333333336,65.60000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,2.8799999999999955,0.0
2025-02-06 08:15:00,448.49666666666667,-4.240000000000009,0.0,52.0,65.93333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,2.7800000000000082,0.0
2025-02-06 08:30:00,447.78666666666663,-2.1200000000000045,0.0,51.666666666666664,66.74333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.3,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
2025-02-06 08:45:00,441.43666666666667,2.1200000000000045,0.0,51.166666666666664,61.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,85.0,68.0,1.9399999999999977,0.0
2025-02-06 09:00:00,450.6133333333333,-8.46999999999997,0.0,51.666666666666664,60.78666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,85.0,68.0,2.3699999999999974,0.0
2025-02-06 09:15:00,447.0833333333333,-4.240000000000009,0.0,51.5,61.31666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.8100000000000023,0.0
2025-02-06 09:30:00,445.67,4.240000000000009,0.0,51.5,61.46,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-02-06 09:45:00,454.1466666666667,0.0,0.0,51.0,61.663333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05333333333334,,,67.0,69.0,85.0,68.0,1.8100000000000023,0.0
2025-02-06 10:00:00,447.0833333333333,6.360000000000014,0.0,50.666666666666664,58.946666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
2025-02-06 10:15:00,447.0833333333333,-10.589999999999975,0.0,52.166666666666664,56.31999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67666666666666,,,67.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-06 10:30:00,447.78666666666663,-2.1200000000000045,0.0,53.333333333333336,56.00666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,85.0,68.0,2.3999999999999986,0.0
2025-02-06 10:45:00,449.2,4.240000000000009,0.0,53.833333333333336,55.949999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
2025-02-06 11:00:00,447.0833333333333,-4.240000000000009,0.0,54.0,55.98333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,85.0,68.0,2.5700000000000003,0.0
2025-02-06 11:15:00,449.2033333333334,-8.46999999999997,0.0,54.166666666666664,55.910000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21333333333334,,,67.0,69.0,85.0,68.0,2.539999999999999,0.0
2025-02-06 11:30:00,449.2,4.240000000000009,0.0,54.333333333333336,55.61666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
2025-02-06 11:45:00,444.9633333333333,-2.1200000000000045,0.0,54.0,55.449999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-06 12:00:00,449.2,-2.1200000000000045,0.0,54.0,55.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
2025-02-06 12:15:00,449.9066666666667,8.480000000000018,0.0,53.833333333333336,56.21666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
2025-02-06 12:30:00,448.49333333333334,0.0,0.0,52.833333333333336,58.556666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
2025-02-06 12:45:00,441.43333333333334,4.240000000000009,0.0,52.0,59.343333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.9099999999999966,0.0
2025-02-06 13:00:00,447.08,0.0,0.0,50.166666666666664,64.67333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72666666666667,,,67.0,69.0,85.0,68.0,1.7700000000000031,0.0
2025-02-06 13:15:00,445.67333333333335,-2.1200000000000045,0.0,48.666666666666664,66.35666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-02-06 13:30:00,446.38000000000005,-10.589999999999975,0.0,47.666666666666664,67.05333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-06 13:45:00,444.9633333333333,-6.349999999999966,0.0,47.5,67.33,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.40333333333332,,,67.0,69.0,85.0,68.0,2.049999999999997,0.0
2025-02-06 14:00:00,442.85,-12.70999999999998,0.0,47.5,67.48,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
2025-02-06 14:15:00,444.9625,-4.240000000000009,0.0,47.625,67.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.605,,,67.0,69.0,85.0,68.0,1.8599999999999994,0.0
2025-02-06 14:30:00,452.02666666666664,0.0,0.0,47.666666666666664,67.30333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,85.0,68.0,2.1300000000000097,0.0
2025-02-06 14:45:00,444.435,0.0,0.0,47.5,65.835,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.6175,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-06 15:00:00,449.9066666666667,2.1200000000000045,0.0,48.666666666666664,61.416666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15333333333334,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-06 15:15:00,443.55,6.360000000000014,0.0,48.0,64.22666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,85.0,68.0,1.019999999999996,0.0
2025-02-06 15:30:00,447.0833333333333,-4.240000000000009,0.0,49.0,58.21333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,,67.0,69.0,85.0,68.0,2.75,0.0
2025-02-06 15:45:00,448.49333333333334,-6.349999999999966,0.0,49.166666666666664,57.876666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32333333333334,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
2025-02-06 16:00:00,446.025,-4.240000000000009,0.0,49.0,57.885000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,2.4100000000000037,0.0
2025-02-06 16:15:00,447.0825,-8.46999999999997,0.0,48.875,57.905,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.245,,,67.0,69.0,85.0,68.0,2.4100000000000037,0.0
2025-02-06 16:30:00,455.56,-4.240000000000009,0.0,48.666666666666664,60.06999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
2025-02-06 16:45:00,452.73333333333335,4.240000000000009,0.0,47.833333333333336,66.77,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67666666666668,,,67.0,69.0,85.0,68.0,0.4299999999999926,0.0
2025-02-06 17:00:00,446.38000000000005,4.240000000000009,0.0,47.166666666666664,65.63666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,85.0,68.0,1.190000000000012,0.0
2025-02-06 17:15:00,447.08,4.240000000000009,0.0,48.333333333333336,62.46333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-06 17:30:00,449.2033333333334,-4.240000000000009,0.0,47.166666666666664,66.63333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27,,,67.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-06 17:45:00,448.49333333333334,0.0,0.0,47.666666666666664,61.70000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,85.0,68.0,1.3400000000000034,0.0
2025-02-06 18:00:00,454.1466666666667,-4.240000000000009,0.0,47.333333333333336,65.01666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36,,,67.0,69.0,85.0,68.0,0.4300000000000068,0.0
2025-02-06 18:15:00,441.43333333333334,6.360000000000014,0.0,47.833333333333336,63.576666666666675,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
2025-02-06 18:30:00,449.2,-2.1200000000000045,0.0,46.833333333333336,65.41333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42333333333333,,,67.0,69.0,85.0,68.0,0.9599999999999937,0.0
2025-02-06 18:45:00,454.14333333333326,0.0,0.0,48.0,63.17666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
2025-02-06 19:00:00,452.73333333333335,14.829999999999984,0.0,46.833333333333336,63.376666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.43666666666667,,,67.0,69.0,85.0,68.0,0.5100000000000051,0.0
2025-02-06 19:15:00,450.6133333333333,0.0,0.0,48.0,66.11333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-06 19:30:00,449.2033333333334,-2.1200000000000045,0.0,47.0,67.54666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.44333333333333,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 19:45:00,443.55333333333334,-8.46999999999997,0.0,47.0,67.7,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,1.6799999999999926,0.0
2025-02-06 20:00:00,450.6166666666666,-8.46999999999997,0.0,46.666666666666664,67.31,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,85.0,68.0,1.6800000000000068,0.0
2025-02-06 20:15:00,442.14000000000004,2.1200000000000045,0.0,47.5,61.843333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.26666666666667,,,67.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-06 20:30:00,444.9666666666667,0.0,0.0,47.0,65.89333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,0.8299999999999983,0.0
2025-02-06 20:45:00,439.31333333333333,-8.46999999999997,0.0,47.5,62.03333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,85.0,68.0,2.2099999999999937,0.0
2025-02-06 21:00:00,456.26666666666665,0.0,0.0,46.833333333333336,63.71333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,85.0,68.0,0.25,0.0
2025-02-06 21:15:00,453.44,4.240000000000009,0.0,47.666666666666664,65.99333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14666666666666,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
2025-02-06 21:30:00,444.9633333333333,2.1200000000000045,0.0,47.166666666666664,60.910000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21666666666667,,,67.0,69.0,85.0,68.0,0.4200000000000017,0.0
2025-02-06 21:45:00,451.32,-4.240000000000009,0.0,47.5,66.64333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-06 22:00:00,452.73333333333335,0.0,0.0,47.666666666666664,61.52,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97333333333334,,,67.0,69.0,85.0,68.0,1.690000000000012,0.0
2025-02-06 22:15:00,449.2,4.240000000000009,0.0,47.5,67.0,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,85.0,68.0,0.45999999999999375,0.0
2025-02-06 22:30:00,450.6133333333333,0.0,0.0,47.166666666666664,67.11666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,1.1799999999999926,0.0
2025-02-06 22:45:00,445.67333333333335,0.0,0.0,47.5,66.91333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,1.9599999999999937,0.0
2025-02-06 23:00:00,444.9633333333333,2.1200000000000045,0.0,47.5,66.85333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,2.1000000000000085,0.0
2025-02-06 23:15:00,450.6133333333333,-10.589999999999975,0.0,47.666666666666664,66.71666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,,67.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-06 23:30:00,450.26,4.240000000000009,0.0,47.75,66.63,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,85.0,68.0,2.2700000000000102,0.0
2025-02-06 23:45:00,452.73333333333335,2.1200000000000045,0.0,48.0,66.42333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0
2025-02-07 00:00:00,448.49333333333334,6.360000000000014,0.0,48.0,65.96,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-07 00:15:00,448.49666666666667,2.1200000000000045,0.0,48.333333333333336,65.56,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.780000000000001,0.0
2025-02-07 00:30:00,445.67,2.1200000000000045,0.0,48.833333333333336,65.21,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
2025-02-07 00:45:00,449.2,0.0,0.0,49.666666666666664,65.08666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-07 01:00:00,448.49333333333334,-4.240000000000009,0.0,50.5,65.01333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-07 01:15:00,452.02666666666664,-2.1200000000000045,0.0,51.0,64.94666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-07 01:30:00,450.6133333333333,0.0,0.0,51.333333333333336,64.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-07 01:45:00,446.3733333333333,0.0,0.0,51.833333333333336,64.64,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63,,,67.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-07 02:00:00,447.08,-2.1200000000000045,0.0,52.166666666666664,64.63000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-07 02:15:00,445.67333333333335,-2.1200000000000045,0.0,52.5,64.61,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.250000000000007,0.0
2025-02-07 02:30:00,445.67,6.360000000000014,0.0,53.166666666666664,64.59333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58333333333333,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-07 02:45:00,452.73333333333335,2.1200000000000045,0.0,53.5,64.71666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-07 03:00:00,449.9066666666667,0.0,0.0,54.0,64.71,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-07 03:15:00,443.55333333333334,2.1200000000000045,0.0,53.833333333333336,64.72,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-07 03:30:00,448.49666666666667,-2.1200000000000045,0.0,54.0,64.58666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-07 03:45:00,446.3733333333333,-6.349999999999966,0.0,54.333333333333336,64.40333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-07 04:00:00,444.9666666666667,0.0,0.0,54.166666666666664,64.29666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-07 04:15:00,447.0833333333333,-6.349999999999966,0.0,54.166666666666664,64.24000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88333333333334,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-07 04:30:00,444.25666666666666,0.0,0.0,54.666666666666664,64.13333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-07 04:45:00,447.78999999999996,-8.46999999999997,0.0,55.666666666666664,64.05333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.490000000000009,0.0
2025-02-07 05:00:00,449.2,-6.349999999999966,0.0,56.333333333333336,64.01,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-07 05:15:00,448.49666666666667,-2.1200000000000045,0.0,56.0,63.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-07 05:30:00,448.49666666666667,4.240000000000009,0.0,55.5,63.873333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-07 05:45:00,452.73333333333335,-6.349999999999966,0.0,55.166666666666664,63.78333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-07 06:00:00,444.25666666666666,4.240000000000009,0.0,55.5,63.79333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-07 06:15:00,447.78666666666663,-4.240000000000009,0.0,55.0,63.88666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-07 06:30:00,444.25666666666666,-2.1200000000000045,0.0,55.166666666666664,63.82333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-07 06:45:00,444.26,-6.349999999999966,0.0,55.333333333333336,63.82333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-07 07:00:00,448.49333333333334,-6.349999999999966,0.0,55.333333333333336,63.66,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-07 07:15:00,447.0833333333333,0.0,0.0,55.666666666666664,63.596666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-07 07:30:00,450.6133333333333,-6.349999999999966,0.0,55.666666666666664,63.54666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-07 07:45:00,449.9066666666667,2.1200000000000045,0.0,55.0,63.45333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-07 08:00:00,447.78999999999996,2.1200000000000045,0.0,55.0,63.42666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-07 08:15:00,449.2,8.480000000000018,0.0,54.5,63.43,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-07 08:30:00,446.5525,2.1200000000000045,0.0,55.625,63.305,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-07 08:45:00,448.49333333333334,4.240000000000009,0.0,55.5,63.156666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-07 09:00:00,447.08,-2.1200000000000045,0.0,55.0,63.00666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-07 09:15:00,451.32,-2.1200000000000045,0.0,54.833333333333336,62.96,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-07 09:30:00,447.78999999999996,2.1200000000000045,0.0,54.333333333333336,63.00666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-07 09:45:00,451.32,-6.349999999999966,0.0,54.5,63.026666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-07 10:00:00,446.38000000000005,6.360000000000014,0.0,55.166666666666664,62.916666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-07 10:15:00,448.49333333333334,4.240000000000009,0.0,54.333333333333336,62.86333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-07 10:30:00,453.44,0.0,0.0,53.833333333333336,62.879999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 10:45:00,447.78999999999996,6.360000000000014,0.0,53.833333333333336,62.873333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-07 11:00:00,446.3733333333333,-6.349999999999966,0.0,53.666666666666664,62.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-07 11:15:00,449.2033333333334,-2.1200000000000045,0.0,54.0,62.86333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-07 11:30:00,447.0833333333333,0.0,0.0,54.666666666666664,62.72666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-07 11:45:00,445.67,2.1200000000000045,0.0,54.5,62.629999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.9599999999999937,0.0
2025-02-07 12:00:00,444.26,-4.240000000000009,0.0,55.0,62.57,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-07 12:15:00,447.78999999999996,-10.589999999999975,0.0,54.333333333333336,62.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-07 12:30:00,443.55333333333334,-6.349999999999966,0.0,54.0,62.343333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-07 12:45:00,452.73333333333335,-8.46999999999997,0.0,54.333333333333336,62.373333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-07 13:00:00,445.67,4.240000000000009,0.0,54.0,62.63666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,4.160000000000004,0.0
2025-02-07 13:15:00,443.55333333333334,0.0,0.0,54.333333333333336,62.74,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-07 13:30:00,452.73333333333335,-4.240000000000009,0.0,54.0,62.72,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-07 13:45:00,446.3733333333333,8.480000000000018,0.0,53.333333333333336,62.949999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14,,,67.0,69.0,85.0,68.0,4.1299999999999955,0.0
2025-02-07 14:00:00,448.49666666666667,0.0,0.0,52.833333333333336,63.330000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-07 14:15:00,449.2033333333334,-6.349999999999966,0.0,52.833333333333336,63.74,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-07 14:30:00,446.3733333333333,-8.46999999999997,0.0,52.5,63.94,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-07 14:45:00,452.73333333333335,-4.240000000000009,0.0,52.666666666666664,64.23666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.44333333333333,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-07 15:00:00,445.67333333333335,0.0,0.0,52.666666666666664,64.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-07 15:15:00,442.84666666666664,2.1200000000000045,0.0,52.5,64.65333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.759999999999991,0.0
2025-02-07 15:30:00,452.73333333333335,-10.589999999999975,0.0,52.666666666666664,64.82666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-07 15:45:00,453.44,-2.1200000000000045,0.0,52.666666666666664,64.91,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-07 16:00:00,453.44,8.480000000000018,0.0,52.833333333333336,65.00999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,85.0,68.0,3.789999999999992,0.0
2025-02-07 16:15:00,440.73,2.1200000000000045,0.0,52.5,65.23666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-07 16:30:00,440.02,-8.46999999999997,0.0,51.833333333333336,65.2,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-07 16:45:00,449.2,-16.94999999999999,0.0,51.833333333333336,65.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.70666666666666,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-07 17:00:00,448.49333333333334,4.240000000000009,0.0,51.833333333333336,65.50666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
