time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 10:45:00,446.3766666666667,-6.349999999999966,0.0,44.666666666666664,58.61666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-25 11:00:00,444.9666666666667,-12.70999999999998,0.0,44.833333333333336,63.54666666666666,449.2,0.0,70.0,0.22333333333333336,,0.0,,,70.06,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-25 11:15:00,444.9633333333333,-8.46999999999997,0.0,45.0,60.796666666666674,449.2,0.0,70.0,0.023333333333333334,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-25 11:30:00,448.49666666666667,0.0,0.0,44.666666666666664,66.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.21999999999998,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 11:45:00,446.3766666666667,2.1200000000000045,0.0,44.333333333333336,66.32,449.2,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-25 12:00:00,452.02666666666664,2.1200000000000045,0.0,44.5,66.26,449.2,0.0,70.0,0.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,2.420000000000009,0.0
2025-02-25 12:15:00,449.2033333333334,-6.349999999999966,0.0,44.5,66.32333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-25 12:30:00,442.8433333333333,-2.1200000000000045,0.0,44.5,66.32666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-25 12:45:00,447.0833333333333,0.0,0.0,45.0,66.52333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-25 13:00:00,445.67,4.240000000000009,0.0,45.0,66.69666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-25 13:15:00,448.49666666666667,0.0,0.0,45.0,66.88333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-25 13:30:00,446.3766666666667,-2.1200000000000045,0.0,45.0,67.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-25 13:45:00,446.3766666666667,0.0,0.0,45.0,67.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-25 14:00:00,443.55333333333334,,0.0,45.0,67.59333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,,
2025-02-25 14:15:00,449.9066666666667,2.1200000000000045,0.0,45.0,67.89333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 14:30:00,448.49333333333334,-4.240000000000009,0.0,44.666666666666664,68.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 14:45:00,445.67,-2.1200000000000045,0.0,44.166666666666664,68.49666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-25 15:00:00,447.0833333333333,2.1200000000000045,0.0,44.5,64.89333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.15333333333334,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-25 15:15:00,451.32,0.0,0.0,47.166666666666664,60.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 15:30:00,449.9066666666667,-4.240000000000009,0.0,47.5,59.913333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.25,0.0
2025-02-25 15:45:00,449.2033333333334,2.1200000000000045,0.0,47.166666666666664,60.11333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-25 16:00:00,448.49333333333334,0.0,0.0,47.333333333333336,60.346666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-25 16:15:00,452.02666666666664,4.240000000000009,0.0,46.666666666666664,60.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-25 16:30:00,448.49666666666667,-6.349999999999966,0.0,46.5,60.96666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-25 16:45:00,454.1466666666667,8.480000000000018,0.0,46.0,61.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-25 17:00:00,453.44,4.240000000000009,0.0,45.333333333333336,61.66,449.2,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-25 17:15:00,448.49333333333334,-4.240000000000009,0.0,44.666666666666664,61.99,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-25 17:30:00,452.0233333333333,-2.1200000000000045,0.0,44.166666666666664,62.123333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-25 17:45:00,451.32,4.240000000000009,0.0,44.0,62.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.59333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-25 18:00:00,448.49666666666667,-2.1200000000000045,0.0,44.0,62.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 18:15:00,452.02666666666664,10.600000000000023,0.0,43.5,62.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 18:30:00,450.6133333333333,4.240000000000009,0.0,43.333333333333336,62.39666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 18:45:00,452.03000000000003,-6.349999999999966,0.0,43.166666666666664,62.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 19:00:00,449.91,-8.46999999999997,0.0,42.666666666666664,62.54,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 19:15:00,449.9066666666667,0.0,0.0,42.333333333333336,62.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-25 19:30:00,450.6166666666666,6.360000000000014,0.0,42.0,62.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 19:45:00,447.78999999999996,4.240000000000009,0.0,41.166666666666664,62.593333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 20:00:00,447.08,-2.1200000000000045,0.0,40.666666666666664,62.69,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-25 20:15:00,447.08,-4.240000000000009,0.0,40.0,62.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 20:30:00,449.2,6.360000000000014,0.0,40.0,62.54666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.07,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 20:45:00,449.2,8.480000000000018,0.0,39.5,62.276666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 21:00:00,447.08666666666664,-6.349999999999966,0.0,39.5,62.29666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-25 21:15:00,458.3866666666667,12.720000000000027,0.0,39.666666666666664,62.04,449.2,0.0,70.0,0.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 21:30:00,451.32,4.240000000000009,0.0,39.833333333333336,61.973333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.5,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 21:45:00,449.2,-4.240000000000009,0.0,40.333333333333336,61.51333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-25 22:00:00,454.1466666666667,0.0,0.0,40.166666666666664,61.07,449.2,0.0,70.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 22:15:00,442.14000000000004,-10.589999999999975,0.0,40.166666666666664,61.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-25 22:30:00,451.3233333333333,-6.349999999999966,0.0,39.833333333333336,60.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.57,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-25 22:45:00,443.55333333333334,-4.240000000000009,0.0,39.666666666666664,60.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.49333333333334,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-25 23:00:00,450.6166666666666,-6.349999999999966,0.0,40.0,60.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.24333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 23:15:00,451.32,4.240000000000009,0.0,40.0,60.16,449.2,0.0,70.0,0.0,,0.0,,,70.95333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-25 23:30:00,448.49666666666667,6.360000000000014,0.0,40.166666666666664,60.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 23:45:00,447.78999999999996,6.360000000000014,0.0,40.0,60.1,449.2,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-26 00:00:00,448.49333333333334,2.1200000000000045,0.0,41.0,60.05666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.75,0.0
2025-02-26 00:15:00,447.0833333333333,2.1200000000000045,0.0,42.166666666666664,60.16,449.2,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 00:30:00,447.78999999999996,-6.349999999999966,0.0,42.5,59.93000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-26 00:45:00,445.67,-4.240000000000009,0.0,42.833333333333336,59.81,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-26 01:00:00,444.25666666666666,-10.589999999999975,0.0,43.5,59.81,449.2,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-26 01:15:00,452.02666666666664,2.1200000000000045,0.0,43.833333333333336,59.85999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 01:30:00,442.84666666666664,-10.589999999999975,0.0,44.0,59.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 01:45:00,448.49666666666667,10.600000000000023,0.0,44.333333333333336,64.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 02:00:00,453.44,8.480000000000018,0.0,43.666666666666664,62.32333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,-0.14999999999999147,0.0
2025-02-26 02:15:00,446.3766666666667,-8.46999999999997,0.0,44.333333333333336,64.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.53,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-26 02:30:00,449.2033333333334,10.600000000000023,0.0,43.833333333333336,62.69,449.2,0.0,70.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-26 02:45:00,454.8533333333333,6.360000000000014,0.0,43.833333333333336,66.76,449.2,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-26 03:00:00,451.32,6.360000000000014,0.0,43.166666666666664,63.343333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 03:15:00,451.32,0.0,0.0,43.833333333333336,64.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-26 03:30:00,449.9066666666667,-2.1200000000000045,0.0,43.5,67.15666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-26 03:45:00,449.2,4.240000000000009,0.0,43.333333333333336,67.23666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-26 04:00:00,449.2033333333334,-10.589999999999975,0.0,43.333333333333336,66.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.0,0.0
2025-02-26 04:15:00,449.9066666666667,-2.1200000000000045,0.0,43.5,66.87333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-26 04:30:00,450.6133333333333,0.0,0.0,43.5,66.79,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-26 04:45:00,451.32,0.0,0.0,43.5,66.62,449.2,0.0,70.0,0.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-26 05:00:00,449.2,-2.1200000000000045,0.0,43.666666666666664,66.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.98333333333333,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-26 05:15:00,447.78666666666663,2.1200000000000045,0.0,43.666666666666664,66.56,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-26 05:30:00,447.78999999999996,-8.46999999999997,0.0,43.833333333333336,66.44666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-26 05:45:00,451.32,-4.240000000000009,0.0,44.0,66.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-26 06:00:00,448.49666666666667,0.0,0.0,44.0,66.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-26 06:15:00,445.67,-4.240000000000009,0.0,44.0,66.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.3899999999999935,0.0
2025-02-26 06:30:00,450.6133333333333,2.1200000000000045,0.0,44.0,65.87333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,2.500000000000007,0.0
2025-02-26 06:45:00,448.49666666666667,-6.349999999999966,0.0,44.5,65.51666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-26 07:00:00,442.14000000000004,-8.46999999999997,0.0,45.0,65.11333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-26 07:15:00,444.9633333333333,-2.1200000000000045,0.0,45.166666666666664,65.02999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-26 07:30:00,451.32,8.480000000000018,0.0,45.5,64.91000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-26 07:45:00,444.9666666666667,-6.349999999999966,0.0,46.0,64.78,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-26 08:00:00,449.2,0.0,0.0,46.0,64.78,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-26 08:15:00,450.6133333333333,6.360000000000014,0.0,46.5,64.66666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-26 08:30:00,447.0833333333333,2.1200000000000045,0.0,46.5,64.58,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-26 08:45:00,448.49666666666667,0.0,0.0,46.666666666666664,64.46333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-26 09:00:00,446.3766666666667,-8.46999999999997,0.0,46.833333333333336,64.33666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-26 09:15:00,450.6166666666666,6.360000000000014,0.0,47.166666666666664,64.43,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-26 09:30:00,449.91,6.360000000000014,0.0,47.0,64.58,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-26 09:45:00,446.3733333333333,0.0,0.0,47.333333333333336,64.58,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.25,0.0
2025-02-26 10:00:00,448.49666666666667,8.480000000000018,0.0,47.5,64.59666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-26 10:15:00,444.96,-4.240000000000009,0.0,47.5,64.38666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-26 10:30:00,446.3766666666667,-4.240000000000009,0.0,47.5,64.34666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,3.319999999999993,0.0
2025-02-26 10:45:00,449.2033333333334,2.1200000000000045,0.0,47.333333333333336,64.33,449.2,0.0,70.0,0.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-26 11:00:00,442.8500000000001,-6.349999999999966,0.0,47.5,64.35333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-26 11:15:00,448.49333333333334,-2.1200000000000045,0.0,47.833333333333336,64.29,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-26 11:30:00,448.49333333333334,-2.1200000000000045,0.0,48.166666666666664,64.18,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-26 11:45:00,445.67333333333335,-8.46999999999997,0.0,48.333333333333336,64.09666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-26 12:00:00,445.67333333333335,-8.46999999999997,0.0,48.333333333333336,64.02666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-26 12:15:00,442.84666666666664,-2.1200000000000045,0.0,48.333333333333336,63.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.5,0.0
2025-02-26 12:30:00,449.91,-6.349999999999966,0.0,48.5,63.88333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-26 12:45:00,444.25666666666666,-8.46999999999997,0.0,48.333333333333336,64.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-26 13:00:00,452.02666666666664,4.240000000000009,0.0,48.666666666666664,64.39,449.2,0.0,70.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,3.4299999999999926,0.0
2025-02-26 13:15:00,451.32,0.0,0.0,48.5,64.64666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-26 13:30:00,446.3766666666667,-6.349999999999966,0.0,48.333333333333336,65.05,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-26 13:45:00,453.44,6.360000000000014,0.0,48.166666666666664,65.66333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-26 14:00:00,449.91,6.360000000000014,0.0,48.0,66.31333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-26 14:15:00,450.6133333333333,6.360000000000014,0.0,47.5,66.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-26 14:30:00,454.1466666666667,6.360000000000014,0.0,47.666666666666664,67.47666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-26 14:45:00,444.25666666666666,-2.1200000000000045,0.0,47.833333333333336,67.80333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,2.0,0.0
2025-02-26 15:00:00,455.56,2.1200000000000045,0.0,47.166666666666664,68.33999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-26 15:15:00,442.1433333333334,-6.349999999999966,0.0,47.333333333333336,63.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.45,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-26 15:30:00,449.9066666666667,6.360000000000014,0.0,47.833333333333336,63.89333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.17,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-26 15:45:00,445.67,-4.240000000000009,0.0,47.166666666666664,61.056666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-26 16:00:00,440.02,-10.589999999999975,0.0,48.5,60.79666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-26 16:15:00,453.44,8.480000000000018,0.0,48.166666666666664,61.129999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-26 16:30:00,445.67,-4.240000000000009,0.0,47.833333333333336,61.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-26 16:45:00,447.0833333333333,-8.46999999999997,0.0,47.333333333333336,61.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-26 17:00:00,446.3766666666667,2.1200000000000045,0.0,47.0,62.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 17:15:00,442.84666666666664,-12.70999999999998,0.0,47.0,62.29,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-26 17:30:00,449.9066666666667,-2.1200000000000045,0.0,47.0,62.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-26 17:45:00,451.3233333333333,-6.349999999999966,0.0,46.666666666666664,63.03666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-26 18:00:00,447.08,-2.1200000000000045,0.0,47.0,63.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-26 18:15:00,451.32,8.480000000000018,0.0,46.833333333333336,63.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-26 18:30:00,447.08,0.0,0.0,46.0,63.5,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-26 18:45:00,451.32,2.1200000000000045,0.0,45.5,63.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 19:00:00,451.32,4.240000000000009,0.0,45.333333333333336,63.82,449.2,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-26 19:15:00,447.08,-2.1200000000000045,0.0,44.5,63.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 19:30:00,451.3233333333333,6.360000000000014,0.0,43.5,63.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 19:45:00,443.55,-4.240000000000009,0.0,43.166666666666664,63.416666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-26 20:00:00,448.49333333333334,-2.1200000000000045,0.0,42.833333333333336,63.26,449.2,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-26 20:15:00,452.73333333333335,-2.1200000000000045,0.0,42.5,63.41,449.2,0.0,70.0,0.0,,0.0,,,71.48666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-26 20:30:00,454.8533333333333,4.240000000000009,0.0,41.5,63.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-26 20:45:00,451.32,-4.240000000000009,0.0,41.0,62.626666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-26 21:00:00,444.9666666666667,4.240000000000009,0.0,41.0,62.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-26 21:15:00,452.02666666666664,0.0,0.0,41.166666666666664,62.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-26 21:30:00,441.43333333333334,-10.589999999999975,0.0,41.5,61.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-26 21:45:00,450.6133333333333,0.0,0.0,42.0,61.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.19666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 22:00:00,445.6666666666667,-4.240000000000009,0.0,42.5,61.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 22:15:00,444.9633333333333,-4.240000000000009,0.0,42.5,61.69,449.2,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-26 22:30:00,447.0833333333333,-6.349999999999966,0.0,42.666666666666664,61.54333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 22:45:00,447.78666666666663,-4.240000000000009,0.0,42.833333333333336,61.41,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-26 23:00:00,450.6133333333333,4.240000000000009,0.0,42.666666666666664,61.25666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-26 23:15:00,445.67,-10.589999999999975,0.0,42.833333333333336,61.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-26 23:30:00,443.55333333333334,-2.1200000000000045,0.0,43.0,60.846666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-26 23:45:00,452.73333333333335,6.360000000000014,0.0,43.333333333333336,60.82666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-27 00:00:00,450.6166666666666,-6.349999999999966,0.0,43.833333333333336,61.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 00:15:00,453.44,8.480000000000018,0.0,44.0,61.51333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 00:30:00,445.67,-8.46999999999997,0.0,43.833333333333336,61.77,449.2,0.0,70.0,0.0,,0.0,,,70.44666666666666,,,67.0,69.0,,,1.25,0.0
2025-02-27 00:45:00,449.2,-2.1200000000000045,0.0,44.0,62.126666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 01:00:00,447.78666666666663,-2.1200000000000045,0.0,44.0,62.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 01:15:00,442.8433333333333,-4.240000000000009,0.0,44.0,62.093333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-27 01:30:00,445.67,-2.1200000000000045,0.0,44.5,62.01333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-27 01:45:00,444.25666666666666,-6.349999999999966,0.0,44.666666666666664,61.99333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-27 02:00:00,448.49333333333334,-2.1200000000000045,0.0,44.666666666666664,61.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-27 02:15:00,454.84999999999997,2.1200000000000045,0.0,44.333333333333336,61.34,449.2,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-27 02:30:00,447.78999999999996,-6.349999999999966,0.0,44.5,61.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-27 02:45:00,450.6133333333333,-2.1200000000000045,0.0,44.666666666666664,61.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-27 03:00:00,444.25666666666666,-4.240000000000009,0.0,44.666666666666664,61.32,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-27 03:15:00,448.49333333333334,-4.240000000000009,0.0,45.0,61.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 03:30:00,447.08,2.1200000000000045,0.0,44.666666666666664,61.51333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-27 03:45:00,451.32,10.600000000000023,0.0,45.166666666666664,61.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-27 04:00:00,454.1466666666667,8.480000000000018,0.0,45.166666666666664,60.913333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-27 04:15:00,448.49666666666667,4.240000000000009,0.0,45.0,60.6,449.2,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-27 04:30:00,449.91,4.240000000000009,0.0,44.833333333333336,60.05666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 04:45:00,445.67,-8.46999999999997,0.0,45.166666666666664,60.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-27 05:00:00,450.6133333333333,0.0,0.0,45.333333333333336,59.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-27 05:15:00,442.1366666666666,-4.240000000000009,0.0,45.0,59.666666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.75,0.0
2025-02-27 05:30:00,445.67333333333335,-8.46999999999997,0.0,45.333333333333336,61.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 05:45:00,449.9066666666667,6.360000000000014,0.0,44.5,64.06,449.2,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,-0.19999999999998863,0.0
2025-02-27 06:00:00,449.2,0.0,0.0,45.166666666666664,61.32,449.2,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 06:15:00,446.3766666666667,2.1200000000000045,0.0,44.833333333333336,63.826666666666675,449.2,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,-0.09000000000000341,0.0
2025-02-27 06:30:00,450.6133333333333,-2.1200000000000045,0.0,45.333333333333336,59.91,449.2,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.0,0.0
2025-02-27 06:45:00,450.6133333333333,-2.1200000000000045,0.0,45.666666666666664,59.64000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 07:00:00,447.78666666666663,-4.240000000000009,0.0,45.166666666666664,64.81666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.53666666666668,,,67.0,69.0,,,0.09000000000000341,0.0
2025-02-27 07:15:00,441.43666666666667,-8.46999999999997,0.0,44.833333333333336,59.98,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-27 07:30:00,448.49666666666667,-10.589999999999975,0.0,45.166666666666664,64.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 07:45:00,444.96,-4.240000000000009,0.0,45.0,61.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-27 08:00:00,448.49666666666667,0.0,0.0,45.166666666666664,64.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,0.10000000000000853,0.0
2025-02-27 08:15:00,448.49333333333334,-4.240000000000009,0.0,45.333333333333336,62.70333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-27 08:30:00,450.6166666666666,10.600000000000023,0.0,44.333333333333336,63.56,449.2,0.0,70.0,0.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-27 08:45:00,449.9066666666667,-2.1200000000000045,0.0,45.0,64.17666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-27 09:00:00,449.2033333333334,-6.349999999999966,0.0,44.0,64.86,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.210000000000008,0.0
2025-02-27 09:15:00,448.49333333333334,-4.240000000000009,0.0,45.0,64.04,449.2,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 09:30:00,447.08,0.0,0.0,44.0,67.30333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-27 09:45:00,447.78999999999996,4.240000000000009,0.0,44.0,67.27666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-27 10:00:00,445.67,-10.589999999999975,0.0,44.0,67.26333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 10:15:00,447.78999999999996,-8.46999999999997,0.0,44.0,66.96,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.940000000000012,0.0
2025-02-27 10:30:00,444.9633333333333,-2.1200000000000045,0.0,44.0,66.77,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-27 10:45:00,443.55333333333334,-6.349999999999966,0.0,44.0,66.58,449.2,0.0,70.0,0.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-27 11:00:00,454.8533333333333,8.480000000000018,0.0,44.333333333333336,66.52666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 11:15:00,447.08,-2.1200000000000045,0.0,44.5,66.46666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.160000000000011,0.0
2025-02-27 11:30:00,452.02666666666664,4.240000000000009,0.0,44.5,66.37666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-27 11:45:00,442.14000000000004,-10.589999999999975,0.0,44.5,66.35666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-27 12:00:00,444.9666666666667,-6.349999999999966,0.0,44.833333333333336,66.34666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-27 12:15:00,444.25666666666666,-2.1200000000000045,0.0,44.666666666666664,66.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-27 12:30:00,454.1466666666667,8.480000000000018,0.0,45.0,66.25333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-27 12:45:00,444.9633333333333,-2.1200000000000045,0.0,45.0,66.17,449.2,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-27 13:00:00,447.78666666666663,0.0,0.0,45.0,66.08,449.2,0.0,70.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,2.3600000000000065,0.0
2025-02-27 13:15:00,442.14000000000004,-10.589999999999975,0.0,45.0,66.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-27 13:30:00,447.78666666666663,-2.1200000000000045,0.0,45.0,66.09,449.2,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-27 13:45:00,450.6133333333333,-2.1200000000000045,0.0,45.166666666666664,66.19666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 14:00:00,444.9633333333333,-6.349999999999966,0.0,45.166666666666664,66.42666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-27 14:15:00,444.26,-10.589999999999975,0.0,45.0,66.60333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-27 14:30:00,449.9066666666667,6.360000000000014,0.0,45.0,66.67,449.2,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-27 14:45:00,448.49666666666667,2.1200000000000045,0.0,45.0,67.02,449.2,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-27 15:00:00,448.49333333333334,0.0,0.0,45.0,67.27,449.2,0.0,70.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-27 15:15:00,449.2033333333334,4.240000000000009,0.0,44.666666666666664,67.40333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.9499999999999886,0.0
2025-02-27 15:30:00,446.3733333333333,-2.1200000000000045,0.0,44.666666666666664,67.72333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.8800000000000097,0.0
2025-02-27 15:45:00,447.78666666666663,-4.240000000000009,0.0,45.0,68.06,449.2,0.0,70.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 16:00:00,447.78999999999996,-4.240000000000009,0.0,44.666666666666664,68.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-27 16:15:00,444.26,-6.349999999999966,0.0,44.333333333333336,68.80333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.6300000000000097,0.0
2025-02-27 16:30:00,449.9066666666667,-4.240000000000009,0.0,44.0,67.15666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-27 16:45:00,447.08,0.0,0.0,45.166666666666664,61.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-27 17:00:00,447.08,-2.1200000000000045,0.0,46.0,60.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-27 17:15:00,450.6166666666666,6.360000000000014,0.0,46.333333333333336,60.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 17:30:00,447.78666666666663,0.0,0.0,46.5,60.51,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 17:45:00,447.78999999999996,4.240000000000009,0.0,46.333333333333336,60.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 18:00:00,448.49666666666667,2.1200000000000045,0.0,46.166666666666664,60.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 18:15:00,445.67,0.0,0.0,46.0,60.660000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-27 18:30:00,441.43666666666667,-10.589999999999975,0.0,46.0,60.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 18:45:00,451.32,6.360000000000014,0.0,45.333333333333336,60.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 19:00:00,446.3766666666667,-6.349999999999966,0.0,45.166666666666664,60.85333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-27 19:15:00,442.84666666666664,-6.349999999999966,0.0,44.833333333333336,61.11333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-27 19:30:00,450.6133333333333,-4.240000000000009,0.0,44.666666666666664,60.97333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-27 19:45:00,452.02666666666664,12.720000000000027,0.0,44.166666666666664,61.00666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.99666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-27 20:00:00,449.2033333333334,6.360000000000014,0.0,43.666666666666664,60.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-27 20:15:00,444.26,-2.1200000000000045,0.0,43.5,60.90333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-27 20:30:00,450.6133333333333,4.240000000000009,0.0,43.166666666666664,60.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.89,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 20:45:00,446.3766666666667,-6.349999999999966,0.0,43.0,60.69333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-27 21:00:00,446.3766666666667,-4.240000000000009,0.0,43.0,60.86666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-27 21:15:00,444.9633333333333,-2.1200000000000045,0.0,42.5,60.89666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 21:30:00,449.2033333333334,2.1200000000000045,0.0,42.5,60.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-27 21:45:00,452.73333333333335,6.360000000000014,0.0,42.5,60.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-27 22:00:00,449.2033333333334,4.240000000000009,0.0,42.333333333333336,60.370000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-27 22:15:00,445.67,-8.46999999999997,0.0,42.5,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-27 22:30:00,447.78999999999996,0.0,0.0,42.833333333333336,60.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-27 22:45:00,449.9066666666667,4.240000000000009,0.0,42.5,60.129999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 23:00:00,453.44,-2.1200000000000045,0.0,43.0,59.910000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 23:15:00,444.25666666666666,-6.349999999999966,0.0,43.166666666666664,63.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-27 23:30:00,441.43666666666667,-8.46999999999997,0.0,43.0,62.60666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.02666666666666,,,67.0,69.0,,,0.0,0.0
2025-02-27 23:45:00,446.3766666666667,-4.240000000000009,0.0,43.333333333333336,64.25,449.2,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-28 00:00:00,454.1466666666667,-2.1200000000000045,0.0,44.0,62.086666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-28 00:15:00,455.56,6.360000000000014,0.0,43.5,64.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,0.28999999999999204,0.0
2025-02-28 00:30:00,449.2033333333334,-8.46999999999997,0.0,45.0,63.94666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 00:45:00,449.2033333333334,6.360000000000014,0.0,44.5,62.660000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-28 01:00:00,449.9066666666667,2.1200000000000045,0.0,45.0,65.67666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68333333333334,,,67.0,69.0,,,0.5099999999999909,0.0
2025-02-28 01:15:00,446.3766666666667,2.1200000000000045,0.0,45.5,62.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67666666666666,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-28 01:30:00,445.67,2.1200000000000045,0.0,44.833333333333336,65.28333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-28 01:45:00,445.67,-12.70999999999998,0.0,46.166666666666664,63.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-28 02:00:00,446.3766666666667,4.240000000000009,0.0,45.166666666666664,67.31,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-28 02:15:00,448.49333333333334,-4.240000000000009,0.0,45.0,67.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-28 02:30:00,450.6133333333333,0.0,0.0,45.0,67.45,449.2,0.0,70.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-28 02:45:00,451.32,2.1200000000000045,0.0,45.166666666666664,67.44,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-28 03:00:00,448.49333333333334,0.0,0.0,45.333333333333336,67.41666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-28 03:15:00,452.73333333333335,4.240000000000009,0.0,45.333333333333336,67.28,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-28 03:30:00,451.32,0.0,0.0,45.333333333333336,67.15333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.8399999999999892,0.0
2025-02-28 03:45:00,449.9066666666667,-2.1200000000000045,0.0,45.666666666666664,67.06,449.2,0.0,70.0,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 04:00:00,449.2,-4.240000000000009,0.0,45.666666666666664,66.96666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-28 04:15:00,444.9666666666667,4.240000000000009,0.0,45.833333333333336,66.89666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-28 04:30:00,447.08666666666664,-6.349999999999966,0.0,45.833333333333336,66.70333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.97,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 04:45:00,451.32,4.240000000000009,0.0,46.0,66.60666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.25,0.0
2025-02-28 05:00:00,452.73333333333335,4.240000000000009,0.0,46.0,66.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-28 05:15:00,449.2,4.240000000000009,0.0,46.166666666666664,66.39666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-28 05:30:00,447.78666666666663,-4.240000000000009,0.0,46.5,66.26,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-28 05:45:00,447.08500000000004,-8.46999999999997,0.0,46.75,66.13499999999999,449.2,0.0,70.0,0.0,,0.0,,,70.875,,,67.0,69.0,,,2.3899999999999935,0.0
2025-02-28 06:00:00,447.08,-4.240000000000009,0.0,47.0,65.97,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 06:15:00,443.55333333333334,-6.349999999999966,0.0,47.166666666666664,65.78,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-28 06:30:00,444.25666666666666,-10.589999999999975,0.0,47.5,65.61333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-28 06:45:00,447.78999999999996,-2.1200000000000045,0.0,47.833333333333336,65.44333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-28 07:00:00,452.73333333333335,2.1200000000000045,0.0,48.333333333333336,65.39,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-28 07:15:00,447.78999999999996,-8.46999999999997,0.0,48.5,65.32,449.2,0.0,70.0,0.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-28 07:30:00,451.32,4.240000000000009,0.0,48.833333333333336,65.3,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 07:45:00,447.0833333333333,6.360000000000014,0.0,48.833333333333336,65.3,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.809999999999995,0.0
2025-02-28 08:00:00,447.0833333333333,-4.240000000000009,0.0,48.666666666666664,65.28,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-28 08:15:00,449.2,2.1200000000000045,0.0,48.666666666666664,65.29333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-28 08:30:00,447.0833333333333,4.240000000000009,0.0,48.666666666666664,65.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-28 08:45:00,449.2,,0.0,48.833333333333336,65.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,,
2025-02-28 09:00:00,447.78666666666663,-2.1200000000000045,0.0,47.666666666666664,65.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-28 09:15:00,454.1466666666667,4.240000000000009,0.0,44.833333333333336,65.15666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.72000000000001,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-28 09:30:00,447.0833333333333,-6.349999999999966,0.0,44.833333333333336,64.96,449.2,0.0,70.0,0.0,,0.0,,,70.53666666666668,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-28 09:45:00,446.3766666666667,-2.1200000000000045,0.0,45.0,64.75,449.2,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-28 10:00:00,448.49666666666667,-8.46999999999997,0.0,45.0,64.54666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,3.1000000000000085,0.0
2025-02-28 10:15:00,442.8433333333333,-12.70999999999998,0.0,45.333333333333336,64.41,449.2,0.0,70.0,0.04,,0.0,,,70.03,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-28 10:30:00,451.32,10.600000000000023,0.0,45.5,64.42666666666666,449.2,0.0,70.0,0.9066666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-28 10:45:00,449.2,2.1200000000000045,0.0,45.666666666666664,64.47666666666667,449.2,0.0,70.0,3.3800000000000003,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-28 11:00:00,447.08,-2.1200000000000045,0.0,45.833333333333336,64.46666666666667,449.2,0.0,70.0,3.16,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-28 11:15:00,449.2033333333334,-8.46999999999997,0.0,46.166666666666664,64.54333333333334,449.2,0.0,70.0,2.28,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1300000000000097,0.0
2025-02-28 11:30:00,445.67333333333335,4.240000000000009,0.0,46.5,64.57333333333334,449.2,0.0,70.0,0.6433333333333333,,0.0,,,70.06,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-28 11:45:00,442.1433333333334,-8.46999999999997,0.0,46.666666666666664,64.63,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-28 12:00:00,447.78666666666663,4.240000000000009,0.0,47.0,64.26333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-28 12:15:00,451.32,2.1200000000000045,0.0,47.0,63.879999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-28 12:30:00,449.2,-4.240000000000009,0.0,47.0,63.580000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-28 12:45:00,451.3233333333333,10.600000000000023,0.0,47.333333333333336,63.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-28 13:00:00,444.26,0.0,0.0,47.5,63.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,3.5700000000000003,0.0
