time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 16:30:00,446.38000000000005,4.240000000000009,0.0,47.0,66.46,449.2,0.0,70.0,0.0,,0.0,,,71.77,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-03 16:45:00,447.78666666666663,0.0,0.0,47.0,66.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-03 17:00:00,449.2,2.1200000000000045,0.0,46.5,67.00666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-03 17:15:00,449.9066666666667,2.1200000000000045,0.0,46.0,67.30333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.71,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-03 17:30:00,451.32,-4.240000000000009,0.0,46.0,67.37,449.2,0.0,70.0,0.0,,0.0,,,71.68,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-03 17:45:00,447.78999999999996,0.0,0.0,46.0,67.71333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-03 18:00:00,454.1466666666667,6.360000000000014,0.0,45.666666666666664,68.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-03 18:15:00,447.08,-4.240000000000009,0.0,45.5,68.12,449.2,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-03 18:30:00,447.78666666666663,2.1200000000000045,0.0,45.0,68.24,449.2,0.0,70.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-03 18:45:00,448.49666666666667,8.480000000000018,0.0,45.0,68.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-03 19:00:00,440.73,-8.46999999999997,0.0,44.666666666666664,68.91333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-03 19:15:00,442.1433333333334,-8.46999999999997,0.0,43.833333333333336,67.31,449.2,0.0,70.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-03 19:30:00,450.6133333333333,-2.1200000000000045,0.0,44.0,60.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-03 19:45:00,447.0833333333333,-8.46999999999997,0.0,44.333333333333336,63.68,449.2,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-03 20:00:00,449.9066666666667,0.0,0.0,44.5,60.589999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.43,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-03 20:15:00,446.3766666666667,-8.46999999999997,0.0,44.166666666666664,62.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-03 20:30:00,456.26666666666665,8.480000000000018,0.0,42.333333333333336,63.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,-0.029999999999986926,0.0
2025-03-03 20:45:00,449.9066666666667,0.0,0.0,41.333333333333336,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-03 21:00:00,444.9633333333333,-8.46999999999997,0.0,41.166666666666664,64.88666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.57000000000001,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-03 21:15:00,448.49666666666667,4.240000000000009,0.0,40.5,60.703333333333326,449.2,0.0,70.0,0.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-03 21:30:00,442.8500000000001,-6.349999999999966,0.0,40.0,60.20333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-03 21:45:00,449.91,12.720000000000027,0.0,40.0,60.03,449.2,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-03 22:00:00,448.49666666666667,6.360000000000014,0.0,40.166666666666664,59.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-03 22:15:00,452.02666666666664,2.1200000000000045,0.0,40.0,59.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-03 22:30:00,453.44,0.0,0.0,40.0,59.673333333333325,449.2,0.0,70.0,0.0,,0.0,,,71.46666666666667,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-03 22:45:00,449.2,-2.1200000000000045,0.0,40.166666666666664,59.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,2.0,0.0
2025-03-03 23:00:00,447.0833333333333,-10.589999999999975,0.0,40.166666666666664,60.95333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.07000000000001,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-03 23:15:00,449.91,4.240000000000009,0.0,40.333333333333336,62.666666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,0.27000000000001023,0.0
2025-03-03 23:30:00,439.31333333333333,-12.70999999999998,0.0,40.833333333333336,61.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-03 23:45:00,443.55,-8.46999999999997,0.0,40.833333333333336,61.946666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-04 00:00:00,449.2033333333334,-8.46999999999997,0.0,41.833333333333336,65.96,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-04 00:15:00,447.0833333333333,0.0,0.0,41.833333333333336,67.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-04 00:30:00,453.4433333333333,6.360000000000014,0.0,42.166666666666664,67.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-04 00:45:00,449.91,-6.349999999999966,0.0,42.333333333333336,66.86666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-04 01:00:00,447.78666666666663,2.1200000000000045,0.0,42.5,66.85666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-04 01:15:00,446.38000000000005,-6.349999999999966,0.0,42.833333333333336,66.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.89,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 01:30:00,447.78999999999996,-8.46999999999997,0.0,43.166666666666664,66.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 01:45:00,449.2033333333334,-8.46999999999997,0.0,43.5,66.78,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-04 02:00:00,454.8533333333333,4.240000000000009,0.0,44.0,66.62666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-04 02:15:00,447.78999999999996,6.360000000000014,0.0,44.166666666666664,66.39666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 02:30:00,448.49666666666667,-2.1200000000000045,0.0,44.5,66.09333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-04 02:45:00,449.9066666666667,4.240000000000009,0.0,44.666666666666664,65.86,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-04 03:00:00,449.2,2.1200000000000045,0.0,45.0,65.80333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-04 03:15:00,449.91,2.1200000000000045,0.0,45.333333333333336,65.83333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-04 03:30:00,448.49666666666667,6.360000000000014,0.0,45.0,65.81,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-04 03:45:00,447.08,-4.240000000000009,0.0,45.5,65.95333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-04 04:00:00,451.32,6.360000000000014,0.0,45.5,66.01333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-04 04:15:00,447.0833333333333,6.360000000000014,0.0,46.0,66.08,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-04 04:30:00,446.3766666666667,-6.349999999999966,0.0,46.166666666666664,66.21333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-04 04:45:00,444.9666666666667,-6.349999999999966,0.0,46.666666666666664,66.17,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-04 05:00:00,450.6133333333333,0.0,0.0,47.0,66.10666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-04 05:15:00,452.02666666666664,2.1200000000000045,0.0,47.333333333333336,66.01333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-04 05:30:00,449.91,6.360000000000014,0.0,47.333333333333336,65.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-04 05:45:00,446.3766666666667,-6.349999999999966,0.0,47.166666666666664,65.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-04 06:00:00,446.3766666666667,-6.349999999999966,0.0,47.5,65.78666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-04 06:15:00,449.9066666666667,-4.240000000000009,0.0,47.5,65.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-04 06:30:00,442.84666666666664,-10.589999999999975,0.0,47.5,65.66666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-04 06:45:00,447.78999999999996,-6.349999999999966,0.0,47.333333333333336,65.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-04 07:00:00,452.03000000000003,8.480000000000018,0.0,47.5,65.69666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-04 07:15:00,442.84666666666664,-2.1200000000000045,0.0,47.5,65.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-04 07:30:00,448.49666666666667,-6.349999999999966,0.0,47.666666666666664,65.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-04 07:45:00,444.25666666666666,-10.589999999999975,0.0,47.5,66.15333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-04 08:00:00,445.67,-2.1200000000000045,0.0,47.5,66.34,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,2.25,0.0
2025-03-04 08:15:00,447.0833333333333,4.240000000000009,0.0,47.833333333333336,66.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-04 08:30:00,447.78666666666663,0.0,0.0,48.0,66.17,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-04 08:45:00,452.73333333333335,2.1200000000000045,0.0,48.0,66.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-04 09:00:00,448.49333333333334,0.0,0.0,47.666666666666664,66.27999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.03333333333335,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-04 09:15:00,444.9633333333333,-4.240000000000009,0.0,47.166666666666664,66.46333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-04 09:30:00,444.25666666666666,-4.240000000000009,0.0,47.833333333333336,66.55,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 09:45:00,453.44,6.360000000000014,0.0,47.833333333333336,66.81,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.240000000000009,0.0
2025-03-04 10:00:00,454.1466666666667,2.1200000000000045,0.0,47.833333333333336,66.99333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,2.059999999999988,0.0
2025-03-04 10:15:00,451.32,6.360000000000014,0.0,48.0,67.24333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-04 10:30:00,444.9666666666667,-8.46999999999997,0.0,47.5,67.55,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 10:45:00,449.9066666666667,-4.240000000000009,0.0,47.0,67.86333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-04 11:00:00,446.3766666666667,0.0,0.0,46.166666666666664,68.08333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.5899999999999892,0.0
2025-03-04 11:15:00,448.49666666666667,8.480000000000018,0.0,46.5,63.05666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-04 11:30:00,445.67,-6.349999999999966,0.0,47.5,66.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-04 11:45:00,449.9066666666667,-2.1200000000000045,0.0,47.0,62.623333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-04 12:00:00,447.0833333333333,-4.240000000000009,0.0,47.666666666666664,66.33999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-04 12:15:00,452.73333333333335,6.360000000000014,0.0,47.666666666666664,62.29333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-04 12:30:00,451.32,2.1200000000000045,0.0,47.166666666666664,66.72,449.2,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-04 12:45:00,455.56,6.360000000000014,0.0,47.0,65.89,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.0,0.0
2025-03-04 13:00:00,452.02666666666664,6.360000000000014,0.0,47.0,66.11333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.99666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-04 13:15:00,445.67,2.1200000000000045,0.0,43.833333333333336,62.75,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 13:30:00,448.49333333333334,-2.1200000000000045,0.0,44.666666666666664,64.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-04 13:45:00,443.55,-4.240000000000009,0.0,44.0,61.03666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.51666666666667,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-04 14:00:00,445.67333333333335,4.240000000000009,0.0,44.0,64.79666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-04 14:15:00,447.0833333333333,2.1200000000000045,0.0,43.833333333333336,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.25,0.0
2025-03-04 14:30:00,451.32,-2.1200000000000045,0.0,44.0,60.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 14:45:00,448.49666666666667,4.240000000000009,0.0,44.0,60.26333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-04 15:00:00,445.67,-2.1200000000000045,0.0,44.333333333333336,60.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.5,0.0
2025-03-04 15:15:00,444.9633333333333,-2.1200000000000045,0.0,45.333333333333336,60.75666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 15:30:00,448.49333333333334,0.0,0.0,45.666666666666664,61.07333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 15:45:00,449.2,4.240000000000009,0.0,45.0,61.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-04 16:00:00,449.9066666666667,0.0,0.0,45.166666666666664,61.52666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 16:15:00,452.7366666666667,8.480000000000018,0.0,44.5,61.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 16:30:00,448.49333333333334,-4.240000000000009,0.0,44.5,61.73,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 16:45:00,443.55,-4.240000000000009,0.0,44.166666666666664,61.88666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-04 17:00:00,449.9066666666667,0.0,0.0,43.833333333333336,61.97,449.2,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,1.25,0.0
2025-03-04 17:15:00,446.3766666666667,-6.349999999999966,0.0,43.5,62.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-04 17:30:00,444.25666666666666,-2.1200000000000045,0.0,43.166666666666664,61.89333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 17:45:00,447.78999999999996,-10.589999999999975,0.0,43.166666666666664,62.09666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-04 18:00:00,449.2,2.1200000000000045,0.0,42.833333333333336,62.49666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-04 18:15:00,447.0833333333333,-6.349999999999966,0.0,42.5,62.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 18:30:00,452.73333333333335,-4.240000000000009,0.0,42.5,62.076666666666675,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-04 18:45:00,449.91,-6.349999999999966,0.0,42.5,62.443333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-04 19:00:00,444.9633333333333,-6.349999999999966,0.0,42.5,62.379999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-04 19:15:00,442.84666666666664,-8.46999999999997,0.0,42.333333333333336,62.17333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 19:30:00,447.08,-4.240000000000009,0.0,42.166666666666664,62.02,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-04 19:45:00,444.9633333333333,-2.1200000000000045,0.0,42.0,62.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-04 20:00:00,448.49333333333334,-4.240000000000009,0.0,42.166666666666664,61.99333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 20:15:00,452.02666666666664,4.240000000000009,0.0,42.333333333333336,62.01,449.2,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-04 20:30:00,450.6166666666666,6.360000000000014,0.0,42.333333333333336,62.04666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 20:45:00,446.38000000000005,-6.349999999999966,0.0,42.333333333333336,62.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-04 21:00:00,442.14000000000004,-8.46999999999997,0.0,42.333333333333336,61.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-04 21:15:00,447.78666666666663,-4.240000000000009,0.0,42.0,62.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-04 21:30:00,445.67,-8.46999999999997,0.0,42.166666666666664,62.20333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-04 21:45:00,452.73333333333335,10.600000000000023,0.0,42.166666666666664,62.07333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-04 22:00:00,447.78666666666663,2.1200000000000045,0.0,42.166666666666664,61.916666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-04 22:15:00,448.49666666666667,6.360000000000014,0.0,42.0,61.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-04 22:30:00,447.08,-4.240000000000009,0.0,42.333333333333336,61.77,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 22:45:00,447.78666666666663,0.0,0.0,42.5,61.663333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-04 23:00:00,441.43333333333334,-10.589999999999975,0.0,42.5,61.629999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 23:15:00,444.9633333333333,-4.240000000000009,0.0,42.5,61.63333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 23:30:00,449.9066666666667,0.0,0.0,42.833333333333336,61.63333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-04 23:45:00,446.3766666666667,0.0,0.0,43.0,61.70000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-05 00:00:00,444.26,-6.349999999999966,0.0,43.166666666666664,61.586666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 00:15:00,448.49666666666667,-6.349999999999966,0.0,43.5,61.39000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-05 00:30:00,450.6133333333333,2.1200000000000045,0.0,43.5,61.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-05 00:45:00,453.44,-2.1200000000000045,0.0,43.5,60.43333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-05 01:00:00,443.55333333333334,-10.589999999999975,0.0,43.666666666666664,60.28,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-05 01:15:00,446.3766666666667,0.0,0.0,44.166666666666664,60.23,449.2,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 01:30:00,444.26,-8.46999999999997,0.0,44.666666666666664,60.196666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-05 01:45:00,444.9633333333333,-6.349999999999966,0.0,44.5,60.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-05 02:00:00,449.2033333333334,2.1200000000000045,0.0,44.5,60.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-05 02:15:00,446.3766666666667,-6.349999999999966,0.0,44.5,60.54666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-05 02:30:00,449.2033333333334,4.240000000000009,0.0,44.833333333333336,60.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-05 02:45:00,445.6666666666667,-4.240000000000009,0.0,44.833333333333336,60.800000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-05 03:00:00,447.78999999999996,-4.240000000000009,0.0,45.0,60.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-05 03:15:00,442.84666666666664,-4.240000000000009,0.0,45.0,60.13999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-05 03:30:00,447.08,-4.240000000000009,0.0,45.0,60.093333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 03:45:00,447.78999999999996,4.240000000000009,0.0,45.333333333333336,60.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-05 04:00:00,449.9066666666667,0.0,0.0,45.666666666666664,60.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-05 04:15:00,447.0833333333333,-6.349999999999966,0.0,45.5,60.25333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-05 04:30:00,445.67,0.0,0.0,45.333333333333336,60.14666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-05 04:45:00,452.73333333333335,-2.1200000000000045,0.0,45.333333333333336,60.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-05 05:00:00,447.78666666666663,-2.1200000000000045,0.0,45.333333333333336,60.0,449.2,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 05:15:00,454.8533333333333,10.600000000000023,0.0,45.5,59.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-05 05:30:00,446.3733333333333,0.0,0.0,45.5,59.84,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-05 05:45:00,447.0833333333333,4.240000000000009,0.0,45.666666666666664,59.75,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-05 06:00:00,449.2,-4.240000000000009,0.0,45.5,66.52999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,0.4199999999999875,0.0
2025-03-05 06:15:00,447.78666666666663,0.0,0.0,45.333333333333336,61.25333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-05 06:30:00,450.6133333333333,-2.1200000000000045,0.0,46.0,60.199999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-05 06:45:00,449.91,-6.349999999999966,0.0,46.166666666666664,60.18333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 07:00:00,449.9066666666667,4.240000000000009,0.0,46.333333333333336,60.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-05 07:15:00,447.0833333333333,-6.349999999999966,0.0,46.333333333333336,60.346666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-05 07:30:00,454.1466666666667,10.600000000000023,0.0,46.0,60.11333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-05 07:45:00,448.49333333333334,-2.1200000000000045,0.0,46.0,59.9,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-05 08:00:00,448.49666666666667,-6.349999999999966,0.0,46.0,59.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-05 08:15:00,452.73333333333335,4.240000000000009,0.0,46.0,60.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-05 08:30:00,450.6166666666666,-8.46999999999997,0.0,45.833333333333336,59.76666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-05 08:45:00,447.08,-4.240000000000009,0.0,45.833333333333336,65.77666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 09:00:00,444.9633333333333,-4.240000000000009,0.0,45.333333333333336,61.46,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-05 09:15:00,447.78666666666663,2.1200000000000045,0.0,46.0,65.48666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-05 09:30:00,448.49666666666667,8.480000000000018,0.0,45.333333333333336,61.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-05 09:45:00,452.73333333333335,0.0,0.0,45.5,64.87333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-05 10:00:00,444.26,-6.349999999999966,0.0,45.666666666666664,62.14333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-05 10:15:00,446.3766666666667,2.1200000000000045,0.0,45.0,65.17,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-05 10:30:00,443.55333333333334,-6.349999999999966,0.0,45.333333333333336,63.553333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.77666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-05 10:45:00,446.38000000000005,10.600000000000023,0.0,45.166666666666664,61.85999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.9499999999999886,0.0
2025-03-05 11:00:00,449.91,4.240000000000009,0.0,45.666666666666664,66.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,0.6000000000000085,0.0
2025-03-05 11:15:00,450.6133333333333,4.240000000000009,0.0,45.333333333333336,62.44333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-05 11:30:00,451.32,4.240000000000009,0.0,45.166666666666664,66.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-05 11:45:00,447.0833333333333,2.1200000000000045,0.0,45.166666666666664,62.25333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-05 12:00:00,447.78666666666663,-2.1200000000000045,0.0,45.166666666666664,67.1,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-05 12:15:00,451.32,0.0,0.0,44.833333333333336,67.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-05 12:30:00,444.9666666666667,-10.589999999999975,0.0,44.666666666666664,65.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.5,0.0
2025-03-05 12:45:00,446.3766666666667,-6.349999999999966,0.0,45.5,63.78333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-05 13:00:00,450.6133333333333,0.0,0.0,45.0,67.36333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 13:15:00,457.68,6.360000000000014,0.0,45.166666666666664,63.169999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 13:30:00,445.67,0.0,0.0,45.833333333333336,66.62666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-05 13:45:00,449.2,6.360000000000014,0.0,45.0,62.953333333333326,449.2,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-05 14:00:00,454.1466666666667,4.240000000000009,0.0,46.0,65.74333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-05 14:15:00,449.2,-2.1200000000000045,0.0,45.5,62.43333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-05 14:30:00,453.44,,0.0,45.666666666666664,65.99,449.2,0.0,70.0,0.0,,0.0,,,70.52333333333333,,,67.0,69.0,,,,
2025-03-05 14:45:00,447.78999999999996,6.360000000000014,0.0,45.666666666666664,62.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-05 15:00:00,452.73333333333335,6.360000000000014,0.0,45.5,65.21,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-05 15:15:00,447.78999999999996,-6.349999999999966,0.0,46.333333333333336,63.88666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-05 15:30:00,446.3766666666667,0.0,0.0,45.666666666666664,66.83666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-05 15:45:00,450.6133333333333,2.1200000000000045,0.0,45.833333333333336,66.86,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 16:00:00,447.08,-4.240000000000009,0.0,46.0,66.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.339999999999989,0.0
2025-03-05 16:15:00,447.0833333333333,2.1200000000000045,0.0,46.0,66.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-05 16:30:00,447.78666666666663,2.1200000000000045,0.0,46.666666666666664,66.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.58333333333333,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 16:45:00,449.2,-4.240000000000009,0.0,46.833333333333336,65.80666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-05 17:00:00,443.55,-4.240000000000009,0.0,47.0,65.57666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 17:15:00,445.67,4.240000000000009,0.0,47.166666666666664,65.79333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-05 17:30:00,453.44,-2.1200000000000045,0.0,47.5,65.39666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-05 17:45:00,450.6166666666666,4.240000000000009,0.0,47.666666666666664,65.42666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-05 18:00:00,449.2,0.0,0.0,47.833333333333336,65.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-05 18:15:00,445.67,-6.349999999999966,0.0,48.0,65.45333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333333,,,67.0,69.0,,,2.759999999999991,0.0
2025-03-05 18:30:00,449.9066666666667,-4.240000000000009,0.0,48.333333333333336,65.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-05 18:45:00,452.02666666666664,0.0,0.0,48.333333333333336,65.41,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.9799999999999898,0.0
2025-03-05 19:00:00,446.3766666666667,-8.46999999999997,0.0,48.5,65.14333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-05 19:15:00,452.02666666666664,6.360000000000014,0.0,48.666666666666664,65.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-05 19:30:00,447.0833333333333,0.0,0.0,48.5,65.24000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-05 19:45:00,447.78999999999996,4.240000000000009,0.0,48.5,65.08333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-05 20:00:00,447.0833333333333,6.360000000000014,0.0,49.333333333333336,65.07333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-05 20:15:00,447.08,-2.1200000000000045,0.0,49.5,65.25666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-05 20:30:00,442.14000000000004,-4.240000000000009,0.0,49.666666666666664,65.47333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-05 20:45:00,448.49666666666667,0.0,0.0,49.666666666666664,65.2,449.2,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-05 21:00:00,449.2,-4.240000000000009,0.0,49.5,64.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-05 21:15:00,446.3766666666667,-4.240000000000009,0.0,50.166666666666664,64.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-05 21:30:00,450.6133333333333,4.240000000000009,0.0,49.833333333333336,64.97,449.2,0.0,70.0,0.0,,0.0,,,70.34333333333332,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-05 21:45:00,447.78999999999996,2.1200000000000045,0.0,50.0,64.69333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-05 22:00:00,453.44,4.240000000000009,0.0,50.0,64.50333333333333,449.2,0.0,70.0,1.2033333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-05 22:15:00,443.55333333333334,-4.240000000000009,0.0,50.0,64.26333333333334,449.2,0.0,70.0,3.24,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-05 22:30:00,448.49666666666667,-6.349999999999966,0.0,50.0,63.88333333333333,449.2,0.0,70.0,1.9433333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-05 22:45:00,444.26,0.0,0.0,50.166666666666664,63.56,449.2,0.0,70.0,0.58,,0.0,,,70.02666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-05 23:00:00,447.78666666666663,-2.1200000000000045,0.0,49.833333333333336,63.910000000000004,449.2,0.0,70.0,2.2,,0.0,,,69.95,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-05 23:15:00,447.78999999999996,4.240000000000009,0.0,50.0,64.09,449.2,0.0,70.0,3.0533333333333332,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-05 23:30:00,443.55333333333334,-8.46999999999997,0.0,50.166666666666664,64.11333333333333,449.2,0.0,70.0,2.8366666666666664,,0.0,,,69.95666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-05 23:45:00,449.9066666666667,4.240000000000009,0.0,51.333333333333336,64.39333333333333,449.2,0.0,70.0,1.2633333333333334,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.25,0.0
2025-03-06 00:00:00,454.1466666666667,2.1200000000000045,0.0,51.0,64.07666666666667,449.2,0.0,70.0,0.5866666666666667,,0.0,,,70.02666666666666,,,67.0,69.0,,,3.749999999999993,0.0
2025-03-06 00:15:00,444.9633333333333,0.0,0.0,50.666666666666664,63.96333333333334,449.2,0.0,70.0,1.3533333333333335,,0.0,,,70.0,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-06 00:30:00,449.9066666666667,2.1200000000000045,0.0,51.0,63.93333333333334,449.2,0.0,70.0,1.6733333333333331,,0.0,,,69.98,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-06 00:45:00,447.0833333333333,-8.46999999999997,0.0,51.166666666666664,63.94,449.2,0.0,70.0,1.0166666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-06 01:00:00,447.78999999999996,2.1200000000000045,0.0,51.5,64.08,449.2,0.0,70.0,0.03666666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-06 01:15:00,451.32,6.360000000000014,0.0,51.5,64.10666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-06 01:30:00,440.7266666666667,-12.70999999999998,0.0,51.333333333333336,64.20333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-06 01:45:00,447.78666666666663,0.0,0.0,51.5,64.21333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-06 02:00:00,445.67,-6.349999999999966,0.0,51.5,63.85999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-06 02:15:00,448.49666666666667,2.1200000000000045,0.0,51.833333333333336,63.656666666666666,449.2,0.0,70.0,0.04666666666666667,,0.0,,,70.02666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-06 02:30:00,455.56,8.480000000000018,0.0,52.333333333333336,63.66,449.2,0.0,70.0,0.043333333333333335,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-06 02:45:00,449.2033333333334,8.480000000000018,0.0,52.333333333333336,63.629999999999995,449.2,0.0,70.0,0.17,,0.0,,,69.98,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-06 03:00:00,453.44,2.1200000000000045,0.0,52.0,63.41,449.2,0.0,70.0,0.23666666666666666,,0.0,,,70.02666666666667,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-06 03:15:00,442.84666666666664,-8.46999999999997,0.0,51.5,63.45333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-06 03:30:00,449.2,2.1200000000000045,0.0,51.5,63.31999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-06 03:45:00,448.49333333333334,2.1200000000000045,0.0,51.833333333333336,63.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 04:00:00,444.9633333333333,0.0,0.0,52.0,63.026666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-06 04:15:00,448.49666666666667,-6.349999999999966,0.0,52.166666666666664,63.07333333333333,449.2,0.0,70.0,0.34,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-06 04:30:00,449.2033333333334,-8.46999999999997,0.0,52.166666666666664,62.919999999999995,449.2,0.0,70.0,1.7366666666666666,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-06 04:45:00,452.73333333333335,4.240000000000009,0.0,52.0,62.74,449.2,0.0,70.0,4.886666666666667,,0.0,,,69.80666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-06 05:00:00,452.02666666666664,4.240000000000009,0.0,52.0,62.93,449.2,0.0,70.0,8.57,,0.0,,,69.71,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-06 05:15:00,452.02666666666664,-4.240000000000009,0.0,52.166666666666664,63.56,449.2,0.0,70.0,10.693333333333333,,0.0,,,69.71,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-06 05:30:00,452.73333333333335,-4.240000000000009,0.0,52.0,63.156666666666666,449.2,0.0,70.0,9.546666666666667,,0.0,,,69.85666666666667,,,67.0,69.0,,,5.119999999999997,0.0
2025-03-06 05:45:00,444.25666666666666,-2.1200000000000045,0.0,51.666666666666664,63.38666666666666,449.2,0.0,70.0,11.063333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-06 06:00:00,448.49666666666667,6.360000000000014,0.0,51.666666666666664,62.883333333333326,449.2,0.0,70.0,8.823333333333332,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-06 06:15:00,442.8433333333333,-4.240000000000009,0.0,51.5,62.576666666666675,449.2,0.0,70.0,7.75,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-06 06:30:00,449.9066666666667,0.0,0.0,51.5,62.673333333333325,449.2,0.0,70.0,6.776666666666666,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-06 06:45:00,452.02666666666664,10.600000000000023,0.0,51.5,63.163333333333334,449.2,0.0,70.0,9.386666666666667,,0.0,,,69.91666666666667,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-06 07:00:00,446.3766666666667,-2.1200000000000045,0.0,51.5,62.60666666666666,449.2,0.0,70.0,6.55,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-06 07:15:00,449.2,4.240000000000009,0.0,51.5,62.76,449.2,0.0,70.0,5.623333333333332,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 07:30:00,450.6133333333333,-4.240000000000009,0.0,51.5,63.31,449.2,0.0,70.0,9.709999999999999,,0.0,,,69.88666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-06 07:45:00,444.9666666666667,-6.349999999999966,0.0,51.5,63.48333333333333,449.2,0.0,70.0,9.423333333333332,,0.0,,,69.94,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-06 08:00:00,442.84666666666664,-8.46999999999997,0.0,51.333333333333336,62.949999999999996,449.2,0.0,70.0,9.296666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-06 08:15:00,449.2,-2.1200000000000045,0.0,51.333333333333336,63.336666666666666,449.2,0.0,70.0,10.186666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-06 08:30:00,450.6166666666666,10.600000000000023,0.0,51.333333333333336,63.406666666666666,449.2,0.0,70.0,10.243333333333332,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-06 08:45:00,453.44,2.1200000000000045,0.0,51.333333333333336,64.57333333333334,449.2,0.0,70.0,14.326666666666668,,0.0,,,69.79666666666667,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-06 09:00:00,451.32,-4.240000000000009,0.0,50.0,64.17999999999999,449.2,0.0,70.0,12.51,,0.0,,,69.90333333333334,,,67.0,69.0,,,5.8899999999999935,0.0
2025-03-06 09:15:00,448.49666666666667,6.360000000000014,0.0,48.5,64.41333333333334,449.2,0.0,70.0,15.409999999999998,,0.0,,,69.77999999999999,,,67.0,69.0,,,5.5,0.0
2025-03-06 09:30:00,451.32,4.240000000000009,0.0,48.833333333333336,66.16333333333334,449.2,0.0,70.0,22.323333333333334,,0.0,,,69.54666666666667,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-06 09:45:00,450.6133333333333,-2.1200000000000045,0.0,48.833333333333336,67.33999999999999,449.2,0.0,70.0,26.753333333333334,,0.0,,,69.52,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-06 10:00:00,449.2033333333334,4.240000000000009,0.0,49.0,67.74666666666667,449.2,0.0,70.0,27.973333333333333,,0.0,,,69.61333333333333,,,67.0,69.0,,,9.150000000000006,0.0
2025-03-06 10:15:00,451.32,6.360000000000014,0.0,49.0,68.14333333333333,449.2,0.0,70.0,29.05666666666667,,0.0,,,69.69,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-06 10:30:00,446.38000000000005,-6.349999999999966,0.0,49.0,70.06666666666666,449.2,0.0,70.0,34.556666666666665,,0.0,,,69.55666666666666,,,67.0,69.0,,,10.590000000000003,0.0
2025-03-06 10:45:00,447.0833333333333,6.360000000000014,0.0,49.333333333333336,71.36666666666667,449.2,0.0,70.0,37.080000000000005,,0.0,,,69.59666666666666,,,67.0,69.0,,,12.409999999999997,0.0
2025-03-06 11:00:00,444.25666666666666,-4.240000000000009,0.0,49.666666666666664,71.11333333333333,449.2,0.0,70.0,36.906666666666666,,0.0,,,69.72666666666667,,,67.0,69.0,,,12.620000000000005,0.0
2025-03-06 11:15:00,449.2033333333334,-6.349999999999966,0.0,50.0,70.99,449.2,0.0,70.0,36.346666666666664,,0.0,,,69.83666666666666,,,67.0,69.0,,,12.299999999999997,0.0
2025-03-06 11:30:00,447.78999999999996,-8.46999999999997,0.0,50.166666666666664,70.51333333333334,449.2,0.0,70.0,34.373333333333335,,0.0,,,69.95,,,67.0,69.0,,,12.100000000000009,0.0
2025-03-06 11:45:00,449.2,2.1200000000000045,0.0,50.5,70.06333333333333,449.2,0.0,70.0,33.833333333333336,,0.0,,,69.99666666666667,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-06 12:00:00,446.3766666666667,0.0,0.0,50.5,69.67333333333333,449.2,0.0,70.0,33.306666666666665,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.29,0.0
2025-03-06 12:15:00,448.49666666666667,,0.0,50.5,69.02,449.2,0.0,70.0,31.060000000000002,,0.0,,,70.10666666666667,,,67.0,69.0,,,,
2025-03-06 12:30:00,450.6133333333333,10.600000000000023,0.0,50.5,68.47,449.2,0.0,70.0,29.046666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,9.71,0.0
2025-03-06 12:45:00,449.2033333333334,8.480000000000018,0.0,50.5,68.26,449.2,0.0,70.0,28.536666666666665,,0.0,,,70.12666666666667,,,67.0,69.0,,,9.850000000000001,0.0
2025-03-06 13:00:00,452.02666666666664,-4.240000000000009,0.0,50.666666666666664,67.56666666666666,449.2,0.0,70.0,25.310000000000002,,0.0,,,70.20666666666666,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-06 13:15:00,448.49666666666667,4.240000000000009,0.0,50.666666666666664,67.14666666666666,449.2,0.0,70.0,23.763333333333332,,0.0,,,70.21333333333334,,,67.0,69.0,,,8.86,0.0
2025-03-06 13:30:00,451.32,4.240000000000009,0.0,50.666666666666664,65.86666666666666,449.2,0.0,70.0,19.69,,0.0,,,70.31333333333333,,,67.0,69.0,,,7.519999999999996,0.0
2025-03-06 13:45:00,452.02666666666664,0.0,0.0,50.5,65.72000000000001,449.2,0.0,70.0,18.813333333333333,,0.0,,,70.23,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-06 14:00:00,451.32,6.360000000000014,0.0,50.166666666666664,65.0,449.2,0.0,70.0,16.606666666666666,,0.0,,,70.26666666666667,,,67.0,69.0,,,7.009999999999998,0.0
2025-03-06 14:15:00,441.43666666666667,-6.349999999999966,0.0,50.333333333333336,64.04666666666667,449.2,0.0,70.0,12.826666666666668,,0.0,,,70.32333333333334,,,67.0,69.0,,,6.18,0.0
2025-03-06 14:30:00,454.1466666666667,2.1200000000000045,0.0,50.166666666666664,63.23666666666667,449.2,0.0,70.0,8.85,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 14:45:00,444.9666666666667,-8.46999999999997,0.0,50.333333333333336,62.81666666666666,449.2,0.0,70.0,4.066666666666666,,0.0,,,70.46666666666667,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-06 15:00:00,452.02666666666664,0.0,0.0,50.166666666666664,63.06999999999999,449.2,0.0,70.0,0.14333333333333334,,0.0,,,70.54,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-06 15:15:00,441.43333333333334,-10.589999999999975,0.0,50.333333333333336,63.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-06 15:30:00,450.6133333333333,0.0,0.0,50.166666666666664,63.29666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 15:45:00,449.9066666666667,6.360000000000014,0.0,50.166666666666664,63.49333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-06 16:00:00,446.3766666666667,4.240000000000009,0.0,50.0,63.68,449.2,0.0,70.0,0.0,,0.0,,,70.63333333333333,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-06 16:15:00,447.0833333333333,4.240000000000009,0.0,50.0,63.876666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-06 16:30:00,454.8533333333333,6.360000000000014,0.0,49.333333333333336,64.41333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-06 16:45:00,447.78999999999996,4.240000000000009,0.0,48.5,64.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-06 17:00:00,449.91,0.0,0.0,48.0,64.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-06 17:15:00,455.56,6.360000000000014,0.0,47.5,64.78333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-06 17:30:00,442.84666666666664,-6.349999999999966,0.0,47.666666666666664,65.27999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.3599999999999923,0.0
