time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 02:30:00,598.2333333333332,6.360000000000014,0.0,,36.0,78.54,599.64,0.0,70.0,,56.76666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,18.46,0.0
2025-02-15 02:45:00,597.52,-2.1200000000000045,0.0,,36.0,78.94333333333334,599.64,0.0,70.0,,57.48333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,,,18.990000000000002,0.0
2025-02-15 03:00:00,598.9399999999999,-4.230000000000018,0.0,,36.0,79.21,599.64,0.0,70.0,,57.82,,0.0,,,,69.89,,,84.0,69.0,,,19.080000000000005,0.0
2025-02-15 03:15:00,589.0466666666666,-12.710000000000036,0.0,,36.166666666666664,79.14333333333333,599.64,0.0,70.0,,57.42333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,,,18.840000000000003,0.0
2025-02-15 03:30:00,601.0533333333333,0.0,0.0,,36.166666666666664,79.11666666666666,599.64,0.0,70.0,,57.68333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,,,19.0,0.0
2025-02-15 03:45:00,606.7066666666666,-8.470000000000027,0.0,,36.333333333333336,79.11666666666667,599.64,0.0,70.0,,57.91,,0.0,,,,69.96,,,84.0,69.0,,,19.0,0.0
2025-02-15 04:00:00,601.0533333333333,4.240000000000009,0.0,,36.333333333333336,79.12333333333333,599.64,0.0,70.0,,57.71,,0.0,,,,69.97333333333334,,,84.0,69.0,,,19.080000000000005,0.0
2025-02-15 04:15:00,596.11,-6.350000000000023,0.0,,36.333333333333336,79.08666666666666,599.64,0.0,70.0,,57.673333333333325,,0.0,,,,69.98,,,84.0,69.0,,,18.959999999999994,0.0
2025-02-15 04:30:00,603.1733333333333,6.360000000000014,0.0,,36.5,79.26333333333334,599.64,0.0,70.0,,57.69,,0.0,,,,69.98,,,84.0,69.0,,,18.900000000000006,0.0
2025-02-15 04:45:00,596.1133333333333,-10.590000000000032,0.0,,37.0,79.21666666666667,599.64,0.0,70.0,,57.81666666666666,,0.0,,,,69.98,,,84.0,69.0,,,18.930000000000007,0.0
2025-02-15 05:00:00,595.4066666666666,-14.830000000000041,0.0,,36.833333333333336,79.26333333333334,599.64,0.0,70.0,,57.81,,0.0,,,,69.98,,,84.0,69.0,,,19.120000000000005,0.0
2025-02-15 05:15:00,610.9466666666667,14.840000000000032,0.0,,36.833333333333336,79.24666666666667,599.64,0.0,70.0,,57.879999999999995,,0.0,,,,69.98,,,84.0,69.0,,,18.970000000000006,0.0
2025-02-15 05:30:00,601.0533333333333,-2.1200000000000045,0.0,,36.5,79.38,599.64,0.0,70.0,,57.42666666666667,,0.0,,,,70.01333333333334,,,84.0,69.0,,,18.919999999999995,0.0
2025-02-15 05:45:00,596.1133333333333,10.600000000000023,0.0,,36.5,78.86,599.64,0.0,70.0,,56.51666666666667,,0.0,,,,70.05333333333333,,,84.0,69.0,,,18.840000000000003,0.0
2025-02-15 06:00:00,605.2933333333334,8.480000000000018,0.0,,36.5,78.26333333333334,599.64,0.0,70.0,,55.276666666666664,,0.0,,,,70.07666666666667,,,84.0,69.0,,,18.169999999999995,0.0
2025-02-15 06:15:00,591.8733333333333,-14.830000000000041,0.0,,36.333333333333336,78.15666666666667,599.64,0.0,70.0,,55.126666666666665,,0.0,,,,70.05,,,84.0,69.0,,,17.959999999999994,0.0
2025-02-15 06:30:00,591.8733333333333,-2.1200000000000045,0.0,,36.333333333333336,77.85666666666667,599.64,0.0,70.0,,54.25333333333333,,0.0,,,,70.07000000000001,,,84.0,69.0,,,17.53000000000001,0.0
2025-02-15 06:45:00,603.1733333333333,2.1200000000000045,0.0,,36.5,78.04333333333334,599.64,0.0,70.0,,54.46333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,,,17.410000000000004,0.0
2025-02-15 07:00:00,603.1766666666666,4.240000000000009,0.0,,36.333333333333336,78.2,599.64,0.0,70.0,,55.10666666666666,,0.0,,,,70.0,,,84.0,69.0,,,17.92,0.0
2025-02-15 07:15:00,606.7066666666666,6.360000000000014,0.0,,36.0,78.14,599.64,0.0,70.0,,54.76333333333333,,0.0,,,,70.01,,,84.0,69.0,,,18.029999999999994,0.0
2025-02-15 07:30:00,602.4699999999999,10.600000000000023,0.0,,36.333333333333336,78.09666666666666,599.64,0.0,70.0,,54.879999999999995,,0.0,,,,69.99666666666667,,,84.0,69.0,,,17.53,0.0
2025-02-15 07:45:00,603.88,8.480000000000018,0.0,,36.5,77.95333333333333,599.64,0.0,70.0,,53.973333333333336,,0.0,,,,70.04,,,84.0,69.0,,,17.760000000000005,0.0
2025-02-15 08:00:00,594.6999999999999,-4.230000000000018,0.0,,36.5,77.43666666666667,599.64,0.0,70.0,,52.28666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,,,16.979999999999997,0.0
2025-02-15 08:15:00,598.23,4.240000000000009,0.0,,36.5,76.92333333333333,599.64,0.0,70.0,,51.57666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,,,16.490000000000002,0.0
2025-02-15 08:30:00,606.0,4.240000000000009,0.0,,37.0,76.41666666666667,599.64,0.0,70.0,,51.10666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,,,16.229999999999997,0.0
2025-02-15 08:45:00,604.5866666666667,21.190000000000055,0.0,,36.666666666666664,76.72333333333334,599.64,0.0,70.0,,51.160000000000004,,0.0,,,,70.05666666666666,,,84.0,69.0,,,16.450000000000003,0.0
2025-02-15 09:00:00,599.6433333333333,2.1200000000000045,0.0,,36.666666666666664,76.32333333333334,599.64,0.0,70.0,,50.02333333333333,,0.0,,,,70.08333333333333,,,84.0,69.0,,,15.690000000000005,0.0
2025-02-15 09:15:00,605.2933333333334,10.600000000000023,0.0,,36.5,76.40666666666667,599.64,0.0,70.0,,50.73333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,,,15.719999999999999,0.0
2025-02-15 09:30:00,605.2933333333334,6.360000000000014,0.0,,36.666666666666664,76.61666666666667,599.64,0.0,70.0,,51.49,,0.0,,,,69.98,,,84.0,69.0,,,16.270000000000003,0.0
2025-02-15 09:45:00,594.6999999999999,-8.470000000000027,0.0,,36.666666666666664,76.52,599.64,0.0,70.0,,51.57333333333333,,0.0,,,,69.98,,,84.0,69.0,,,16.419999999999995,0.0
2025-02-15 10:00:00,603.1733333333333,2.1200000000000045,0.0,,37.0,76.53333333333333,599.64,0.0,70.0,,51.69,,0.0,,,,69.98,,,84.0,69.0,,,16.389999999999993,0.0
2025-02-15 10:15:00,584.8133333333334,-6.350000000000023,0.0,,36.666666666666664,76.55666666666667,599.64,0.0,70.0,,51.74666666666667,,0.0,,,,69.98,,,84.0,69.0,,,16.610000000000007,0.0
2025-02-15 10:30:00,601.76,2.1200000000000045,0.0,,36.833333333333336,76.43333333333334,599.64,0.0,70.0,,51.846666666666664,,0.0,,,,69.98,,,84.0,69.0,,,16.58,0.0
2025-02-15 10:45:00,596.1133333333333,-8.470000000000027,0.0,,36.833333333333336,76.46,599.64,0.0,70.0,,51.9,,0.0,,,,69.98,,,84.0,69.0,,,16.61,0.0
2025-02-15 11:00:00,606.0,4.240000000000009,0.0,,36.833333333333336,76.58666666666666,599.64,0.0,70.0,,52.11333333333334,,0.0,,,,69.98,,,84.0,69.0,,,16.559999999999995,0.0
2025-02-15 11:15:00,603.88,4.240000000000009,0.0,,37.0,76.61666666666667,599.64,0.0,70.0,,52.18666666666667,,0.0,,,,69.98,,,84.0,69.0,,,16.820000000000007,0.0
2025-02-15 11:30:00,601.0566666666667,-4.230000000000018,0.0,,36.833333333333336,76.76666666666667,599.64,0.0,70.0,,52.21666666666667,,0.0,,,,69.98,,,84.0,69.0,,,16.740000000000002,0.0
2025-02-15 11:45:00,594.6999999999999,-10.590000000000032,0.0,,37.0,76.70666666666666,599.64,0.0,70.0,,52.28333333333333,,0.0,,,,69.98,,,84.0,69.0,,,16.819999999999993,0.0
2025-02-15 12:00:00,591.8733333333333,-2.1200000000000045,0.0,,36.833333333333336,76.86,599.64,0.0,70.0,,52.123333333333335,,0.0,,,,70.0,,,84.0,69.0,,,16.590000000000003,0.0
2025-02-15 12:15:00,599.64,-2.1200000000000045,0.0,,36.833333333333336,76.43666666666667,599.64,0.0,70.0,,51.06666666666666,,0.0,,,,70.04,,,84.0,69.0,,,16.749999999999993,0.0
2025-02-15 12:30:00,587.6366666666667,-12.710000000000036,0.0,,36.833333333333336,75.66333333333334,599.64,0.0,70.0,,49.586666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,,,15.700000000000003,0.0
2025-02-15 12:45:00,593.29,-6.350000000000023,0.0,,37.0,75.35666666666667,599.64,0.0,70.0,,48.99,,0.0,,,,70.08333333333333,,,84.0,69.0,,,15.420000000000009,0.0
2025-02-15 13:00:00,605.2933333333334,19.07000000000005,0.0,,37.0,74.89999999999999,599.64,0.0,70.0,,48.04,,0.0,,,,70.09666666666668,,,84.0,69.0,,,14.890000000000008,0.0
2025-02-15 13:15:00,603.1766666666666,6.360000000000014,0.0,,37.0,74.86,599.64,0.0,70.0,,48.02666666666667,,0.0,,,,70.07,,,84.0,69.0,,,14.520000000000003,0.0
2025-02-15 13:30:00,598.2333333333332,-4.230000000000018,0.0,,37.0,74.92999999999999,599.64,0.0,70.0,,47.876666666666665,,0.0,,,,70.05333333333333,,,84.0,69.0,,,14.850000000000001,0.0
2025-02-15 13:45:00,591.17,-6.350000000000023,0.0,,37.0,74.46,599.64,0.0,70.0,,46.85999999999999,,0.0,,,,70.06333333333333,,,84.0,69.0,,,14.46,0.0
2025-02-15 14:00:00,593.9933333333333,2.1200000000000045,0.0,,36.833333333333336,74.49666666666667,599.64,0.0,70.0,,47.25666666666667,,0.0,,,,70.03666666666668,,,84.0,69.0,,,13.980000000000004,0.0
2025-02-15 14:15:00,601.0533333333333,0.0,0.0,,37.0,74.76333333333334,599.64,0.0,70.0,,47.95333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,,,14.720000000000006,0.0
2025-02-15 14:30:00,603.8833333333333,12.720000000000027,0.0,,37.0,75.03,599.64,0.0,70.0,,48.10666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,,,14.879999999999995,0.0
2025-02-15 14:45:00,599.6433333333333,-10.590000000000032,0.0,,37.0,75.09666666666666,599.64,0.0,70.0,,48.13666666666666,,0.0,,,,69.98,,,84.0,69.0,,,14.779999999999994,0.0
2025-02-15 15:00:00,607.4133333333333,25.430000000000064,0.0,,37.0,75.04333333333334,599.64,0.0,70.0,,48.22,,0.0,,,,69.98,,,84.0,69.0,,,14.790000000000006,0.0
2025-02-15 15:15:00,603.1766666666666,0.0,0.0,,36.833333333333336,75.21333333333332,599.64,0.0,70.0,,48.28,,0.0,,,,69.98,,,84.0,69.0,,,14.869999999999997,0.0
2025-02-15 15:30:00,601.7633333333333,-4.230000000000018,0.0,,37.0,75.15333333333334,599.64,0.0,70.0,,47.64333333333334,,0.0,,,,70.01333333333334,,,84.0,69.0,,,14.459999999999994,0.0
2025-02-15 15:45:00,600.35,-6.350000000000023,0.0,,37.0,74.99666666666667,599.64,0.0,70.0,,46.57333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,,,14.519999999999996,0.0
2025-02-15 16:00:00,606.0,10.600000000000023,0.0,,37.0,74.45,599.64,0.0,70.0,,44.99,,0.0,,,,70.11,,,84.0,69.0,,,13.400000000000006,0.0
2025-02-15 16:15:00,598.23,8.480000000000018,0.0,,37.0,73.94333333333333,599.64,0.0,70.0,,43.826666666666675,,0.0,,,,70.11666666666667,,,84.0,69.0,,,12.649999999999999,0.0
2025-02-15 16:30:00,601.0533333333333,0.0,0.0,,37.0,73.69333333333333,599.64,0.0,70.0,,42.81333333333333,,0.0,,,,70.12,,,84.0,69.0,,,12.209999999999994,0.0
2025-02-15 16:45:00,596.1133333333333,-6.350000000000023,0.0,,37.0,73.13666666666667,599.64,0.0,70.0,,41.86333333333334,,0.0,,,,70.12,,,84.0,69.0,,,11.82,0.0
2025-02-15 17:00:00,592.5833333333334,-6.350000000000023,0.0,,37.0,72.95,599.64,0.0,70.0,,40.82333333333333,,0.0,,,,70.12,,,84.0,69.0,,,11.370000000000005,0.0
2025-02-15 17:15:00,596.82,-4.230000000000018,0.0,,37.0,72.7,599.64,0.0,70.0,,39.89666666666667,,0.0,,,,70.12,,,84.0,69.0,,,10.900000000000006,0.0
2025-02-15 17:30:00,605.9966666666667,-2.1200000000000045,0.0,,37.0,72.26,599.64,0.0,70.0,,38.89,,0.0,,,,70.12,,,84.0,69.0,,,10.43,0.0
2025-02-15 17:45:00,603.8833333333333,12.720000000000027,0.0,,37.0,71.83999999999999,599.64,0.0,70.0,,37.846666666666664,,0.0,,,,70.12,,,84.0,69.0,,,10.049999999999997,0.0
2025-02-15 18:00:00,595.4066666666666,2.1200000000000045,0.0,,37.0,71.66000000000001,599.64,0.0,70.0,,36.9,,0.0,,,,70.12,,,84.0,69.0,,,9.800000000000004,0.0
2025-02-15 18:15:00,598.9399999999999,-8.470000000000027,0.0,,36.833333333333336,71.60000000000001,599.64,0.0,70.0,,35.85,,0.0,,,,70.12,,,84.0,69.0,,,9.140000000000008,0.0
2025-02-15 18:30:00,595.4033333333333,-2.1200000000000045,0.0,,37.0,70.93666666666667,599.64,0.0,70.0,,32.693333333333335,,0.0,,,,70.22000000000001,,,84.0,69.0,,,8.489999999999995,0.0
2025-02-15 18:45:00,594.6966666666667,-19.069999999999936,0.0,,37.0,69.84333333333333,599.64,0.0,70.0,,28.570000000000004,,0.0,,,,70.34666666666666,,,84.0,69.0,,,7.109999999999992,0.0
2025-02-15 19:00:00,607.41,6.360000000000014,0.0,,37.0,68.59666666666668,599.64,0.0,70.0,,22.41333333333333,,0.0,,,,70.48333333333333,,,84.0,69.0,,,5.570000000000007,0.0
2025-02-15 19:15:00,608.12,-6.350000000000023,0.0,,37.0,68.09,599.64,0.0,70.0,,18.296666666666667,,0.0,,,,70.48333333333333,,,84.0,69.0,,,3.760000000000005,0.0
2025-02-15 19:30:00,604.5866666666667,8.480000000000018,0.0,,37.0,67.29333333333334,599.64,0.0,70.0,,16.2,,0.0,,,,70.42333333333333,,,84.0,69.0,,,3.1700000000000017,0.0
2025-02-15 19:45:00,608.12,6.360000000000014,0.0,,37.166666666666664,66.8,599.64,0.0,70.0,,13.56,,0.0,,,,70.39666666666666,,,84.0,69.0,,,2.5600000000000023,0.0
2025-02-15 20:00:00,599.64,-2.1200000000000045,0.0,,37.0,66.61333333333333,599.64,0.0,70.0,,11.236666666666666,,0.0,,,,70.38,,,84.0,69.0,,,2.0600000000000023,0.0
2025-02-15 20:15:00,593.9933333333333,-6.350000000000023,0.0,,37.0,66.70666666666666,599.64,0.0,70.0,,8.566666666666668,,0.0,,,,70.35333333333334,,,84.0,69.0,,,2.0,0.0
2025-02-15 20:30:00,596.82,-4.230000000000018,0.0,,37.0,66.93333333333332,599.64,0.0,70.0,,5.830000000000001,,0.0,,,,70.36,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-15 20:45:00,593.9933333333333,-10.590000000000032,0.0,,37.0,67.18333333333334,599.64,0.0,70.0,,2.6333333333333333,,0.0,,,,70.38333333333333,,,84.0,69.0,,,1.7800000000000011,0.0
2025-02-15 21:00:00,595.4033333333333,6.360000000000014,0.0,,37.0,67.41666666666667,599.64,0.0,70.0,,0.06999999999999999,,0.0,,,,70.39,,,84.0,69.0,,,1.8000000000000114,0.0
2025-02-15 21:15:00,598.23,-2.1200000000000045,0.0,,36.666666666666664,67.37333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.45,,,84.0,69.0,,,1.7199999999999989,0.0
2025-02-15 21:30:00,601.7633333333333,2.1200000000000045,0.0,,36.833333333333336,67.42999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.48666666666666,,,84.0,69.0,,,1.8299999999999983,0.0
2025-02-15 21:45:00,595.4066666666666,-4.230000000000018,0.0,,36.833333333333336,67.32666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,84.0,69.0,,,1.710000000000008,0.0
2025-02-15 22:00:00,598.23,-6.350000000000023,0.0,,37.0,67.35333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,84.0,69.0,,,1.7199999999999989,0.0
2025-02-15 22:15:00,600.35,0.0,0.0,,36.833333333333336,67.09333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.5,,,84.0,69.0,,,1.8200000000000074,0.0
2025-02-15 22:30:00,599.64,-2.1200000000000045,0.0,,37.0,66.98666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.49333333333334,,,84.0,69.0,,,1.8299999999999983,0.0
2025-02-15 22:45:00,600.35,-6.350000000000023,0.0,,37.0,66.67666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,84.0,69.0,,,1.9500000000000028,0.0
2025-02-15 23:00:00,593.9933333333333,-10.590000000000032,0.0,,37.0,66.83999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.38333333333333,,,84.0,69.0,,,1.9399999999999977,0.0
2025-02-15 23:15:00,601.7633333333333,-2.1200000000000045,0.0,,37.0,66.92666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.38,,,84.0,69.0,,,1.9000000000000057,0.0
2025-02-15 23:30:00,601.76,8.480000000000018,0.0,,37.166666666666664,66.96333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-15 23:45:00,596.8166666666666,-12.710000000000036,0.0,,37.0,67.05,599.64,0.0,70.0,,0.0,,0.0,,,,70.36,,,84.0,69.0,,,1.6599999999999966,0.0
2025-02-16 00:00:00,603.88,6.360000000000014,0.0,,37.0,66.99666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.32,,,84.0,69.0,,,1.789999999999992,0.0
2025-02-16 00:15:00,596.1133333333333,-10.590000000000032,0.0,,37.5,67.10000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.32666666666667,,,84.0,69.0,,,1.75,0.0
2025-02-16 00:30:00,594.6999999999999,2.1200000000000045,0.0,,37.0,67.15333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,84.0,69.0,,,1.809999999999988,0.0
2025-02-16 00:45:00,606.7066666666666,12.720000000000027,0.0,,37.166666666666664,67.19333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.27666666666666,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-16 01:00:00,595.4066666666666,-4.230000000000018,0.0,,37.0,67.14666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.34333333333333,,,84.0,69.0,,,1.6600000000000108,0.0
2025-02-16 01:15:00,591.8766666666667,-6.350000000000023,0.0,,37.5,66.8,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,84.0,69.0,,,1.7900000000000063,0.0
2025-02-16 01:30:00,603.8833333333333,-4.230000000000018,0.0,,37.333333333333336,66.39999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,84.0,69.0,,,1.9099999999999966,0.0
2025-02-16 01:45:00,595.4066666666666,-8.470000000000027,0.0,,37.5,66.62333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,84.0,69.0,,,1.9799999999999898,0.0
2025-02-16 02:00:00,589.05,-10.590000000000032,0.0,,37.333333333333336,66.67666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.17,,,84.0,69.0,,,1.9399999999999977,0.0
2025-02-16 02:15:00,596.8166666666666,0.0,0.0,,37.333333333333336,66.75666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.17333333333333,,,84.0,69.0,,,1.8800000000000097,0.0
2025-02-16 02:30:00,596.1133333333333,4.240000000000009,0.0,,37.5,66.81,599.64,0.0,70.0,,0.0,,0.0,,,,70.15666666666667,,,84.0,69.0,,,1.9899999999999949,0.0
2025-02-16 02:45:00,602.4699999999999,10.600000000000023,0.0,,37.5,66.75333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.8400000000000034,0.0
2025-02-16 03:00:00,598.9366666666666,2.1200000000000045,0.0,,37.5,66.75666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.8900000000000006,0.0
2025-02-16 03:15:00,600.35,4.240000000000009,0.0,,37.5,66.71333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.8200000000000074,0.0
2025-02-16 03:30:00,591.8733333333333,-6.350000000000023,0.0,,37.5,66.78666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.7600000000000051,0.0
2025-02-16 03:45:00,588.3433333333332,-14.830000000000041,0.0,,37.333333333333336,66.74666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.8400000000000034,0.0
2025-02-16 04:00:00,590.46,-2.1200000000000045,0.0,,37.5,66.71666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.9100000000000108,0.0
2025-02-16 04:15:00,601.76,0.0,0.0,,37.5,66.7,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.8200000000000074,0.0
2025-02-16 04:30:00,601.0533333333333,-2.1200000000000045,0.0,,37.666666666666664,66.74,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.789999999999992,0.0
2025-02-16 04:45:00,597.5233333333333,-8.470000000000027,0.0,,37.666666666666664,66.58333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.11,,,84.0,69.0,,,1.8599999999999994,0.0
2025-02-16 05:00:00,602.4699999999999,6.360000000000014,0.0,,37.5,66.47666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.08333333333333,,,84.0,69.0,,,1.980000000000004,0.0
2025-02-16 05:15:00,596.82,8.480000000000018,0.0,,37.666666666666664,66.47,599.64,0.0,70.0,,0.16,,0.0,,,,70.00333333333333,,,84.0,69.0,,,2.1000000000000085,0.0
2025-02-16 05:30:00,591.1666666666666,-2.1200000000000045,0.0,,37.666666666666664,66.49666666666667,599.64,0.0,70.0,,0.25666666666666665,,0.0,,,,69.98,,,84.0,69.0,,,2.0200000000000102,0.0
2025-02-16 05:45:00,596.11,-2.1200000000000045,0.0,,38.0,66.47,599.64,0.0,70.0,,0.3333333333333333,,0.0,,,,69.98,,,84.0,69.0,,,2.049999999999997,0.0
2025-02-16 06:00:00,600.35,2.1200000000000045,0.0,,37.833333333333336,66.36,599.64,0.0,70.0,,0.57,,0.0,,,,69.97333333333334,,,84.0,69.0,,,2.019999999999996,0.0
2025-02-16 06:15:00,599.6433333333333,12.720000000000027,0.0,,38.0,66.35666666666667,599.64,0.0,70.0,,0.9800000000000001,,0.0,,,,69.95333333333333,,,84.0,69.0,,,2.010000000000005,0.0
2025-02-16 06:30:00,600.3466666666667,2.1200000000000045,0.0,,37.666666666666664,66.14,599.64,0.0,70.0,,1.7699999999999998,,0.0,,,,69.93666666666667,,,84.0,69.0,,,2.0,0.0
2025-02-16 06:45:00,591.8733333333333,-2.1200000000000045,0.0,,38.0,65.82666666666667,599.64,0.0,70.0,,4.27,,0.0,,,,69.85333333333334,,,84.0,69.0,,,2.0700000000000003,0.0
2025-02-16 07:00:00,599.64,-2.1200000000000045,0.0,,38.0,65.78666666666668,599.64,0.0,70.0,,5.766666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,,,2.030000000000001,0.0
2025-02-16 07:15:00,606.7066666666666,19.07000000000005,0.0,,37.666666666666664,65.81666666666666,599.64,0.0,70.0,,7.623333333333334,,0.0,,,,69.8,,,84.0,69.0,,,2.259999999999998,0.0
2025-02-16 07:30:00,600.35,12.720000000000027,0.0,,37.666666666666664,65.82333333333334,599.64,0.0,70.0,,10.24,,0.0,,,,69.75333333333333,,,84.0,69.0,,,2.259999999999998,0.0
2025-02-16 07:45:00,598.9366666666666,2.1200000000000045,0.0,,38.0,66.08999999999999,599.64,0.0,70.0,,13.153333333333334,,0.0,,,,69.71,,,84.0,69.0,,,2.25,0.0
2025-02-16 08:00:00,608.8233333333334,16.950000000000045,0.0,,37.833333333333336,66.86333333333333,599.64,0.0,70.0,,15.286666666666667,,0.0,,,,69.71,,,84.0,69.0,,,2.739999999999995,0.0
2025-02-16 08:15:00,589.7533333333333,-21.18999999999994,0.0,,38.0,66.89666666666666,599.64,0.0,70.0,,15.556666666666667,,0.0,,,,69.79666666666667,,,84.0,69.0,,,3.229999999999997,0.0
2025-02-16 08:30:00,594.6999999999999,2.1200000000000045,0.0,,38.0,66.96333333333332,599.64,0.0,70.0,,15.843333333333334,,0.0,,,,69.84,,,84.0,69.0,,,2.969999999999999,0.0
2025-02-16 08:45:00,601.76,0.0,0.0,,38.0,67.12333333333333,599.64,0.0,70.0,,16.883333333333333,,0.0,,,,69.85,,,84.0,69.0,,,3.309999999999995,0.0
2025-02-16 09:00:00,602.4666666666667,-10.590000000000032,0.0,,37.833333333333336,67.33333333333333,599.64,0.0,70.0,,17.77,,0.0,,,,69.86333333333333,,,84.0,69.0,,,3.480000000000004,0.0
2025-02-16 09:15:00,595.4033333333333,0.0,0.0,,38.0,67.21333333333332,599.64,0.0,70.0,,17.62,,0.0,,,,69.89666666666666,,,84.0,69.0,,,3.3999999999999986,0.0
2025-02-16 09:30:00,599.6433333333333,-2.1200000000000045,0.0,,38.0,66.84333333333335,599.64,0.0,70.0,,17.22,,0.0,,,,69.94666666666666,,,84.0,69.0,,,3.480000000000004,0.0
2025-02-16 09:45:00,591.17,-10.590000000000032,0.0,,38.0,66.62333333333333,599.64,0.0,70.0,,17.83,,0.0,,,,69.93666666666667,,,84.0,69.0,,,3.770000000000003,0.0
2025-02-16 10:00:00,598.9366666666666,-6.350000000000023,0.0,,38.0,66.62666666666667,599.64,0.0,70.0,,20.39,,0.0,,,,69.84333333333333,,,84.0,69.0,,,4.480000000000004,0.0
2025-02-16 10:15:00,603.88,0.0,0.0,,37.833333333333336,66.44,599.64,0.0,70.0,,21.909999999999997,,0.0,,,,69.83333333333333,,,84.0,69.0,,,5.020000000000003,0.0
2025-02-16 10:30:00,600.35,4.240000000000009,0.0,,38.0,66.61333333333333,599.64,0.0,70.0,,24.313333333333333,,0.0,,,,69.78,,,84.0,69.0,,,5.760000000000005,0.0
2025-02-16 10:45:00,606.7066666666666,8.480000000000018,0.0,,38.0,66.63333333333334,599.64,0.0,70.0,,27.583333333333332,,0.0,,,,69.71,,,84.0,69.0,,,6.6299999999999955,0.0
2025-02-16 11:00:00,596.11,0.0,0.0,,38.0,67.18333333333334,599.64,0.0,70.0,,29.96666666666667,,0.0,,,,69.69,,,84.0,69.0,,,7.539999999999999,0.0
2025-02-16 11:15:00,590.4633333333333,-8.470000000000027,0.0,,38.166666666666664,67.61,599.64,0.0,70.0,,32.78,,0.0,,,,69.67333333333333,,,84.0,69.0,,,8.360000000000007,0.0
2025-02-16 11:30:00,598.23,-4.230000000000018,0.0,,38.0,68.39666666666666,599.64,0.0,70.0,,35.21,,0.0,,,,69.67,,,84.0,69.0,,,9.14,0.0
2025-02-16 11:45:00,600.35,0.0,0.0,,38.0,69.68666666666667,599.64,0.0,70.0,,39.556666666666665,,0.0,,,,69.58666666666666,,,84.0,69.0,,,10.11,0.0
2025-02-16 12:00:00,596.1133333333333,-4.230000000000018,0.0,,38.0,72.41000000000001,599.64,0.0,70.0,,46.59,,0.0,,,,69.42666666666666,,,84.0,69.0,,,13.21,0.0
2025-02-16 12:15:00,594.6999999999999,0.0,0.0,,38.0,74.96,599.64,0.0,70.0,,52.696666666666665,,0.0,,,,69.33333333333333,,,84.0,69.0,,,15.800000000000004,0.0
2025-02-16 12:30:00,601.7633333333333,12.720000000000027,0.0,,38.0,77.46333333333332,599.64,0.0,70.0,,59.36000000000001,,0.0,,,,69.27333333333333,,,84.0,69.0,,,18.959999999999994,0.0
2025-02-16 12:45:00,603.1766666666666,4.240000000000009,0.0,,38.333333333333336,80.04666666666667,599.64,0.0,70.0,,65.01,,0.0,,,,69.26,,,84.0,69.0,,,21.760000000000005,0.0
2025-02-16 13:00:00,596.1133333333333,4.240000000000009,0.0,,38.0,82.59666666666668,599.64,0.0,70.0,,70.88,,0.0,,,,69.24666666666667,,,84.0,69.0,,,24.1,0.0
2025-02-16 13:15:00,601.7633333333333,10.600000000000023,0.0,,38.0,84.44,599.64,0.0,70.0,,76.48666666666666,,0.0,,,,69.24666666666667,,,84.0,69.0,,,25.83,0.0
2025-02-16 13:30:00,605.2933333333334,4.240000000000009,0.0,,38.0,86.37666666666667,599.64,0.0,70.0,,81.49333333333334,,0.0,,,,69.27333333333333,,,84.0,69.0,,,27.47,0.0
2025-02-16 13:45:00,605.2933333333334,4.240000000000009,0.0,,38.0,87.87333333333333,599.64,0.0,70.0,,86.82333333333334,,0.0,,,,69.27333333333333,,,84.0,69.0,,,28.989999999999995,0.0
2025-02-16 14:00:00,593.9933333333333,-6.350000000000023,0.0,,38.0,88.58666666666666,599.64,0.0,70.0,,92.00666666666666,,0.0,,,,69.29333333333334,,,84.0,69.0,,,29.93999999999999,0.0
2025-02-16 14:15:00,607.4166666666666,-4.230000000000018,0.0,,38.333333333333336,89.64333333333333,599.64,0.0,70.0,,96.21666666666665,,0.0,,,,69.33333333333333,,,84.0,69.0,,,30.889999999999993,0.0
2025-02-16 14:30:00,606.7066666666666,6.360000000000014,0.0,,38.333333333333336,89.89999999999999,600.3466666666667,0.0,70.0,,99.09333333333332,,0.0,,,,69.41333333333334,,,84.0,69.0,,,31.049999999999997,0.0
2025-02-16 14:45:00,600.35,,0.0,,38.5,89.63,601.76,0.0,70.0,,100.0,,0.0,,,,69.44666666666666,,,84.0,69.0,,,,
2025-02-16 15:00:00,602.4666666666667,-2.1200000000000045,0.0,,38.5,89.14333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.51,,,84.0,69.0,,,31.109999999999992,0.0
2025-02-16 15:15:00,605.2933333333334,-4.240000000000009,0.0,,38.333333333333336,89.36,601.76,0.0,70.0,,100.0,,0.0,,,,69.54333333333334,,,84.0,69.0,,,30.83,0.0
2025-02-16 15:30:00,595.4066666666666,-14.830000000000041,0.0,,38.333333333333336,89.17333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,30.840000000000003,0.0
2025-02-16 15:45:00,605.2933333333334,2.1200000000000045,0.0,,38.5,89.14,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.099999999999994,0.0
2025-02-16 16:00:00,605.2933333333334,0.0,0.0,,38.833333333333336,89.45,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.17,0.0
2025-02-16 16:15:00,591.1666666666666,-4.240000000000009,0.0,,38.833333333333336,89.31333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.200000000000003,0.0
2025-02-16 16:30:00,600.35,6.360000000000014,0.0,,39.0,89.52666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.57333333333332,,,84.0,69.0,,,30.88000000000001,0.0
2025-02-16 16:45:00,602.4666666666667,6.360000000000014,0.0,,39.0,89.08,601.76,0.0,70.0,,100.0,,0.0,,,,69.57333333333332,,,84.0,69.0,,,31.159999999999997,0.0
2025-02-16 17:00:00,601.0533333333333,-4.240000000000009,0.0,,39.0,89.06,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.049999999999997,0.0
2025-02-16 17:15:00,601.0566666666667,6.360000000000014,0.0,,39.0,89.02,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,30.929999999999993,0.0
2025-02-16 17:30:00,598.2333333333332,8.480000000000018,0.0,,39.0,88.84333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.58333333333333,,,84.0,69.0,,,30.950000000000003,0.0
2025-02-16 17:45:00,601.7633333333333,2.1200000000000045,0.0,,39.0,88.73333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.67,,,84.0,69.0,,,30.519999999999996,0.0
2025-02-16 18:00:00,600.3466666666667,-2.1200000000000045,0.0,,39.0,88.92333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.67666666666666,,,84.0,69.0,,,31.119999999999997,0.0
2025-02-16 18:15:00,605.2933333333334,0.0,0.0,,38.833333333333336,89.15666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.349999999999994,0.0
2025-02-16 18:30:00,610.24,10.600000000000023,0.0,,38.833333333333336,89.40666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.77666666666666,,,84.0,69.0,,,31.080000000000005,0.0
2025-02-16 18:45:00,602.4699999999999,-6.350000000000023,0.0,,38.666666666666664,89.16000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.82,,,84.0,69.0,,,30.85,0.0
2025-02-16 19:00:00,596.82,-10.590000000000032,0.0,,38.666666666666664,89.19,601.76,0.0,70.0,,100.0,,0.0,,,,69.84,,,84.0,69.0,,,30.839999999999996,0.0
2025-02-16 19:15:00,595.4033333333333,-4.240000000000009,0.0,,38.833333333333336,88.76666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.82666666666667,,,84.0,69.0,,,30.730000000000004,0.0
2025-02-16 19:30:00,606.0,0.0,0.0,,38.5,88.69666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.84,,,84.0,69.0,,,30.810000000000002,0.0
2025-02-16 19:45:00,601.7633333333333,8.480000000000018,0.0,,38.666666666666664,88.88666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.81333333333333,,,84.0,69.0,,,30.919999999999995,0.0
2025-02-16 20:00:00,597.5233333333333,0.0,0.0,,38.666666666666664,88.84666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,69.82666666666667,,,84.0,69.0,,,31.04,0.0
2025-02-16 20:15:00,598.23,-8.470000000000027,0.0,,38.666666666666664,88.31333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.80666666666666,,,84.0,69.0,,,30.979999999999997,0.0
2025-02-16 20:30:00,594.6999999999999,-10.590000000000032,0.0,,38.666666666666664,88.16333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.77,,,84.0,69.0,,,30.939999999999998,0.0
2025-02-16 20:45:00,596.82,-10.590000000000032,0.0,,38.666666666666664,88.54333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.03000000000001,0.0
2025-02-16 21:00:00,602.4666666666667,6.360000000000014,0.0,,38.666666666666664,88.53000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,69.73333333333333,,,84.0,69.0,,,30.839999999999996,0.0
2025-02-16 21:15:00,596.82,-6.350000000000023,0.0,,38.666666666666664,88.45333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.050000000000004,0.0
2025-02-16 21:30:00,602.4666666666667,-2.1200000000000045,0.0,,38.5,88.86666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.43,0.0
2025-02-16 21:45:00,593.9933333333333,-12.710000000000036,0.0,,38.5,88.87666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.4,0.0
2025-02-16 22:00:00,593.29,-6.350000000000023,0.0,,38.5,88.92666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.74333333333334,,,84.0,69.0,,,31.240000000000002,0.0
2025-02-16 22:15:00,605.2933333333334,-4.240000000000009,0.0,,38.833333333333336,88.61000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.43,0.0
2025-02-16 22:30:00,598.9399999999999,-6.350000000000023,0.0,,38.666666666666664,88.67666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.76,,,84.0,69.0,,,31.68,0.0
2025-02-16 22:45:00,610.24,4.240000000000009,0.0,,38.75,88.69999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.36999999999999,0.0
2025-02-16 23:00:00,598.9366666666666,6.360000000000014,0.0,,38.833333333333336,88.56333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.190000000000005,0.0
2025-02-16 23:15:00,600.35,16.950000000000045,0.0,,39.0,88.42333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.410000000000004,0.0
2025-02-16 23:30:00,593.9899999999999,-4.240000000000009,0.0,,39.0,88.21999999999998,601.76,0.0,70.0,,100.0,,0.0,,,,69.66,,,84.0,69.0,,,31.21,0.0
2025-02-16 23:45:00,600.3466666666667,-2.1200000000000045,0.0,,39.0,88.19666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.59333333333332,,,84.0,69.0,,,31.640000000000008,0.0
2025-02-17 00:00:00,598.23,2.1200000000000045,0.0,,39.0,87.83,601.76,0.0,70.0,,100.0,,0.0,,,,69.53666666666668,,,84.0,69.0,,,31.160000000000004,0.0
2025-02-17 00:15:00,597.5233333333333,-2.1200000000000045,0.0,,38.833333333333336,88.23333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.51,,,84.0,69.0,,,31.33,0.0
2025-02-17 00:30:00,601.7633333333333,0.0,0.0,,39.0,88.32666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,31.08,0.0
2025-02-17 00:45:00,612.3566666666667,6.360000000000014,0.0,,38.833333333333336,88.32666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.44666666666666,,,84.0,69.0,,,31.32999999999999,0.0
2025-02-17 01:00:00,594.6966666666667,2.1200000000000045,0.0,,39.0,88.19,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.340000000000003,0.0
2025-02-17 01:15:00,611.6466666666666,14.830000000000041,0.0,,38.833333333333336,88.08,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.200000000000003,0.0
2025-02-17 01:30:00,594.6999999999999,-6.350000000000023,0.0,,38.833333333333336,87.95666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.40666666666668,,,84.0,69.0,,,31.390000000000008,0.0
2025-02-17 01:45:00,606.7066666666666,19.07000000000005,0.0,,38.666666666666664,87.95,601.76,0.0,70.0,,100.0,,0.0,,,,69.39666666666666,,,84.0,69.0,,,31.4,0.0
2025-02-17 02:00:00,592.5833333333334,-8.470000000000027,0.0,,38.833333333333336,87.91333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,84.0,69.0,,,31.42,0.0
2025-02-17 02:15:00,596.82,2.1200000000000045,0.0,,38.666666666666664,87.98,601.76,0.0,70.0,,100.0,,0.0,,,,69.31,,,84.0,69.0,,,31.42,0.0
2025-02-17 02:30:00,606.7066666666666,-2.1200000000000045,0.0,,38.5,88.32333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.10333333333334,,,84.0,69.0,,,31.630000000000003,0.0
2025-02-17 02:45:00,601.0566666666667,6.360000000000014,0.0,,38.666666666666664,87.83,601.76,0.0,70.0,,100.0,,0.0,,,,69.03333333333335,,,84.0,69.0,,,31.630000000000003,0.0
2025-02-17 03:00:00,591.8766666666667,-25.41999999999996,0.0,,38.666666666666664,87.94333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.13,,,84.0,69.0,,,31.729999999999997,0.0
2025-02-17 03:15:00,596.82,-8.470000000000027,0.0,,38.5,87.90666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.13,,,84.0,69.0,,,31.68999999999999,0.0
2025-02-17 03:30:00,606.0,-4.240000000000009,0.0,,38.666666666666664,87.84666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,,,31.67,0.0
2025-02-17 03:45:00,594.6966666666666,-2.1200000000000045,0.0,,38.5,87.83666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,,,31.699999999999996,0.0
2025-02-17 04:00:00,600.35,-10.590000000000032,0.0,,38.833333333333336,87.58333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.13,,,84.0,69.0,,,31.83,0.0
2025-02-17 04:15:00,600.3466666666667,-4.240000000000009,0.0,,38.666666666666664,87.35333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.12333333333333,,,84.0,69.0,,,31.440000000000005,0.0
2025-02-17 04:30:00,606.7066666666666,2.1200000000000045,0.0,,38.666666666666664,87.21333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.05666666666667,,,84.0,69.0,,,31.669999999999995,0.0
2025-02-17 04:45:00,604.59,-6.350000000000023,0.0,,38.833333333333336,87.18666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.04666666666667,,,84.0,69.0,,,31.620000000000005,0.0
2025-02-17 05:00:00,596.82,-6.350000000000023,0.0,,38.5,87.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.08,,,84.0,69.0,,,31.68,0.0
2025-02-17 05:15:00,603.1733333333333,0.0,0.0,,38.5,87.06333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,,,31.86,0.0
2025-02-17 05:30:00,600.35,-10.590000000000032,0.0,,38.5,86.74333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,,,31.759999999999998,0.0
2025-02-17 05:45:00,603.88,2.1200000000000045,0.0,,38.5,86.72666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.98333333333333,,,84.0,69.0,,,31.75,0.0
2025-02-17 06:00:00,599.6433333333333,-4.240000000000009,0.0,,38.666666666666664,85.91000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.89333333333333,,,84.0,69.0,,,31.869999999999997,0.0
2025-02-17 06:15:00,594.6966666666666,-2.1200000000000045,0.0,,39.5,86.14999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.88,,,84.0,69.0,,,31.609999999999992,0.0
2025-02-17 06:30:00,606.0,6.360000000000014,0.0,,39.333333333333336,85.89999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.88,,,84.0,69.0,,,31.650000000000006,0.0
2025-02-17 06:45:00,598.2333333333332,-6.350000000000023,0.0,,39.166666666666664,86.26333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.86,,,84.0,69.0,,,32.02,0.0
2025-02-17 07:00:00,603.88,10.600000000000023,0.0,,39.333333333333336,86.26333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,68.82333333333334,,,84.0,69.0,,,31.879999999999995,0.0
2025-02-17 07:15:00,599.6433333333333,10.600000000000023,0.0,,39.5,87.05666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.74,,,84.0,69.0,,,31.89999999999999,0.0
2025-02-17 07:30:00,601.0566666666667,6.360000000000014,0.0,,39.166666666666664,86.21,601.76,0.0,70.0,,100.0,,0.0,,,,68.68333333333334,,,84.0,69.0,,,31.499999999999993,0.0
2025-02-17 07:45:00,598.9366666666666,-2.1200000000000045,0.0,,39.333333333333336,86.41666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.69666666666667,,,84.0,69.0,,,32.029999999999994,0.0
2025-02-17 08:00:00,601.76,-4.240000000000009,0.0,,39.5,86.27333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.7,,,84.0,69.0,,,31.86,0.0
2025-02-17 08:15:00,603.1733333333333,6.360000000000014,0.0,,39.5,86.18333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.60000000000001,,,84.0,69.0,,,32.06,0.0
2025-02-17 08:30:00,596.1133333333333,-10.590000000000032,0.0,,39.5,85.75,601.76,0.0,70.0,,100.0,,0.0,,,,68.55,,,84.0,69.0,,,31.86,0.0
2025-02-17 08:45:00,598.23,-6.350000000000023,0.0,,39.333333333333336,86.20666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.55333333333334,,,84.0,69.0,,,31.860000000000007,0.0
2025-02-17 09:00:00,591.1666666666666,-14.830000000000041,0.0,,39.0,86.07666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.58,,,84.0,69.0,,,31.879999999999995,0.0
2025-02-17 09:15:00,596.11,-2.1200000000000045,0.0,,39.0,86.12333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.54,,,84.0,69.0,,,31.82,0.0
2025-02-17 09:30:00,599.6466666666666,8.480000000000018,0.0,,39.0,85.95333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.48666666666666,,,84.0,69.0,,,31.72,0.0
2025-02-17 09:45:00,594.6999999999999,-8.470000000000027,0.0,,38.833333333333336,86.23333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.54,,,84.0,69.0,,,31.86,0.0
2025-02-17 10:00:00,595.4033333333333,-4.240000000000009,0.0,,38.833333333333336,85.89,601.76,0.0,70.0,,100.0,,0.0,,,,68.48,,,84.0,69.0,,,31.900000000000006,0.0
2025-02-17 10:15:00,600.35,-6.350000000000023,0.0,,39.333333333333336,85.59666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,68.47,,,84.0,69.0,,,31.97,0.0
2025-02-17 10:30:00,610.2366666666667,14.830000000000041,0.0,,39.666666666666664,85.27999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.45,,,84.0,69.0,,,31.79,0.0
2025-02-17 10:45:00,598.585,4.240000000000009,0.0,,39.5,85.27,601.76,0.0,70.0,,100.0,,0.0,,,,68.36,,,84.0,69.0,,,31.89999999999999,0.0
2025-02-17 11:00:00,598.9366666666666,4.240000000000009,0.0,,39.333333333333336,85.05,601.76,0.0,70.0,,100.0,,0.0,,,,68.31333333333333,,,84.0,69.0,,,31.959999999999994,0.0
2025-02-17 11:15:00,598.23,-12.710000000000036,0.0,,39.166666666666664,84.74666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.21,,,84.0,69.0,,,31.67,0.0
2025-02-17 11:30:00,601.7633333333333,-6.350000000000023,0.0,,39.333333333333336,84.93666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.18,,,84.0,69.0,,,32.07,0.0
2025-02-17 11:45:00,600.3533333333334,-6.350000000000023,0.0,,39.5,85.0,601.76,0.0,70.0,,100.0,,0.0,,,,68.13,,,84.0,69.0,,,32.059999999999995,0.0
2025-02-17 12:00:00,594.7033333333333,-6.350000000000023,0.0,,39.5,85.06333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.269999999999996,0.0
2025-02-17 12:15:00,601.7633333333333,4.240000000000009,0.0,,39.0,84.91333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.05666666666666,,,84.0,69.0,,,32.19,0.0
2025-02-17 12:30:00,599.6433333333333,-8.470000000000027,0.0,,39.333333333333336,84.84666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.25,0.0
2025-02-17 12:45:00,600.35,2.1200000000000045,0.0,,39.666666666666664,84.86333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.03,,,84.0,69.0,,,32.260000000000005,0.0
2025-02-17 13:00:00,592.58,4.240000000000009,0.0,,39.333333333333336,84.86333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.93,,,84.0,69.0,,,32.3,0.0
2025-02-17 13:15:00,603.8833333333333,-6.350000000000023,0.0,,38.833333333333336,85.01,601.76,0.0,70.0,,100.0,,0.0,,,,67.95333333333333,,,84.0,69.0,,,32.47,0.0
2025-02-17 13:30:00,598.9399999999999,6.360000000000014,0.0,,38.666666666666664,85.16666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.88,,,84.0,69.0,,,32.44,0.0
2025-02-17 13:45:00,599.6433333333333,2.1200000000000045,0.0,,38.5,85.12333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.88333333333334,,,84.0,69.0,,,32.39999999999999,0.0
2025-02-17 14:00:00,605.2933333333334,4.240000000000009,0.0,,38.5,85.05,601.76,0.0,70.0,,100.0,,0.0,,,,67.84666666666668,,,84.0,69.0,,,32.25,0.0
2025-02-17 14:15:00,593.29,-10.590000000000032,0.0,,39.5,84.88333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.82666666666667,,,84.0,69.0,,,32.13999999999999,0.0
2025-02-17 14:30:00,598.23,4.240000000000009,0.0,,38.833333333333336,85.14999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.75,,,84.0,69.0,,,31.909999999999997,0.0
2025-02-17 14:45:00,609.5333333333333,4.240000000000009,0.0,,38.5,85.27999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.67666666666666,,,84.0,69.0,,,32.279999999999994,0.0
2025-02-17 15:00:00,594.6966666666666,-16.950000000000045,0.0,,38.0,85.52333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.72333333333334,,,84.0,69.0,,,31.799999999999997,0.0
2025-02-17 15:15:00,602.4666666666667,14.830000000000041,0.0,,38.0,86.02333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.75666666666666,,,84.0,69.0,,,31.939999999999998,0.0
2025-02-17 15:30:00,598.9366666666666,8.480000000000018,0.0,,38.0,85.92333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.67666666666666,,,84.0,69.0,,,32.18,0.0
2025-02-17 15:45:00,601.0566666666667,10.600000000000023,0.0,,38.0,85.83333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.73,,,84.0,69.0,,,31.870000000000005,0.0
2025-02-17 16:00:00,610.24,0.0,0.0,,38.0,86.39666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,67.76333333333334,,,84.0,69.0,,,31.990000000000002,0.0
2025-02-17 16:15:00,602.4666666666667,4.240000000000009,0.0,,37.833333333333336,86.65333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,67.81,,,84.0,69.0,,,31.75,0.0
2025-02-17 16:30:00,601.76,-2.1200000000000045,0.0,,38.0,86.75,601.76,0.0,70.0,,100.0,,0.0,,,,68.02666666666666,,,84.0,69.0,,,32.25,0.0
2025-02-17 16:45:00,601.76,-2.1200000000000045,0.0,,37.833333333333336,86.97333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.19333333333334,,,84.0,69.0,,,31.96,0.0
2025-02-17 17:00:00,600.35,-6.350000000000023,0.0,,38.0,87.17333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.28333333333333,,,84.0,69.0,,,31.919999999999995,0.0
2025-02-17 17:15:00,591.1666666666666,-10.590000000000032,0.0,,38.0,87.10333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.33333333333333,,,84.0,69.0,,,32.13,0.0
2025-02-17 17:30:00,604.5866666666667,2.1200000000000045,0.0,,38.0,87.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.41666666666667,,,84.0,69.0,,,31.750000000000007,0.0
2025-02-17 17:45:00,598.23,-4.240000000000009,0.0,,38.0,87.64,601.76,0.0,70.0,,100.0,,0.0,,,,68.66000000000001,,,84.0,69.0,,,31.669999999999995,0.0
2025-02-17 18:00:00,597.5233333333333,-4.240000000000009,0.0,,37.833333333333336,87.60333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.86333333333333,,,84.0,69.0,,,31.65,0.0
2025-02-17 18:15:00,598.23,-16.950000000000045,0.0,,38.0,87.88666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.83666666666666,,,84.0,69.0,,,31.760000000000005,0.0
2025-02-17 18:30:00,593.9966666666666,-8.470000000000027,0.0,,37.833333333333336,88.5,601.76,0.0,70.0,,100.0,,0.0,,,,68.79666666666667,,,84.0,69.0,,,31.519999999999996,0.0
2025-02-17 18:45:00,597.5266666666666,2.1200000000000045,0.0,,38.0,88.14999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.99000000000001,,,84.0,69.0,,,31.660000000000004,0.0
2025-02-17 19:00:00,605.2933333333334,-4.240000000000009,0.0,,38.0,87.75666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.07666666666667,,,84.0,69.0,,,31.610000000000007,0.0
2025-02-17 19:15:00,598.9366666666666,-2.1200000000000045,0.0,,37.833333333333336,87.64666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.22333333333334,,,84.0,69.0,,,31.250000000000007,0.0
2025-02-17 19:30:00,601.0566666666667,-12.710000000000036,0.0,,38.0,88.04666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,84.0,69.0,,,31.619999999999997,0.0
2025-02-17 19:45:00,595.4066666666666,-10.590000000000032,0.0,,37.666666666666664,88.06666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.32666666666667,,,84.0,69.0,,,31.310000000000002,0.0
2025-02-17 20:00:00,600.35,12.720000000000027,0.0,,37.833333333333336,88.01333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.33333333333333,,,84.0,69.0,,,31.429999999999993,0.0
2025-02-17 20:15:00,608.12,6.360000000000014,0.0,,37.5,88.15,601.76,0.0,70.0,,100.0,,0.0,,,,69.39500000000001,,,84.0,69.0,,,31.509999999999998,0.0
2025-02-17 20:30:00,604.5866666666667,6.360000000000014,0.0,,37.833333333333336,87.69333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.32,,,84.0,69.0,,,31.389999999999993,0.0
2025-02-17 20:45:00,603.88,4.240000000000009,0.0,,38.0,87.78666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.39666666666666,,,84.0,69.0,,,31.389999999999993,0.0
2025-02-17 21:00:00,600.35,-6.350000000000023,0.0,,38.0,87.63666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.37333333333333,,,84.0,69.0,,,31.479999999999997,0.0
2025-02-17 21:15:00,596.82,-2.1200000000000045,0.0,,38.0,88.12666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.40666666666668,,,84.0,69.0,,,31.64,0.0
2025-02-17 21:30:00,602.4699999999999,-10.590000000000032,0.0,,38.0,88.31,601.76,0.0,70.0,,100.0,,0.0,,,,69.40666666666668,,,84.0,69.0,,,31.520000000000003,0.0
2025-02-17 21:45:00,595.4066666666666,-8.470000000000027,0.0,,37.666666666666664,88.04666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.349999999999994,0.0
2025-02-17 22:00:00,596.8166666666666,-8.470000000000027,0.0,,37.666666666666664,88.20333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.589999999999996,0.0
2025-02-17 22:15:00,598.23,2.1200000000000045,0.0,,37.5,87.92,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.459999999999994,0.0
2025-02-17 22:30:00,603.1766666666666,0.0,0.0,,37.333333333333336,87.65333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,84.0,69.0,,,31.310000000000002,0.0
2025-02-17 22:45:00,598.9366666666666,0.0,0.0,,37.666666666666664,87.54333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.31666666666666,,,84.0,69.0,,,31.349999999999994,0.0
2025-02-17 23:00:00,602.4666666666667,-8.470000000000027,0.0,,37.666666666666664,87.34333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.15666666666668,,,84.0,69.0,,,31.29,0.0
2025-02-17 23:15:00,598.9366666666666,-2.1200000000000045,0.0,,38.0,87.31333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.16333333333334,,,84.0,69.0,,,31.360000000000007,0.0
2025-02-17 23:30:00,607.4133333333333,8.480000000000018,0.0,,38.0,87.16666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,,,31.269999999999996,0.0
2025-02-17 23:45:00,596.11,-10.590000000000032,0.0,,38.0,87.03666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.15,,,84.0,69.0,,,31.229999999999997,0.0
2025-02-18 00:00:00,599.6433333333333,-6.350000000000023,0.0,,38.166666666666664,86.89333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.13,,,84.0,69.0,,,31.20000000000001,0.0
2025-02-18 00:15:00,606.7066666666666,8.480000000000018,0.0,,38.333333333333336,86.92999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.06333333333333,,,84.0,69.0,,,31.589999999999996,0.0
2025-02-18 00:30:00,595.4066666666666,-8.470000000000027,0.0,,38.666666666666664,86.69333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.01,,,84.0,69.0,,,31.340000000000003,0.0
2025-02-18 00:45:00,598.2333333333332,-10.590000000000032,0.0,,38.666666666666664,86.73,601.76,0.0,70.0,,100.0,,0.0,,,,68.92333333333333,,,84.0,69.0,,,31.369999999999997,0.0
2025-02-18 01:00:00,598.9366666666666,6.360000000000014,0.0,,38.666666666666664,86.44,601.76,0.0,70.0,,100.0,,0.0,,,,68.94666666666667,,,84.0,69.0,,,31.480000000000004,0.0
2025-02-18 01:15:00,601.76,0.0,0.0,,39.333333333333336,86.74000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.89999999999999,,,84.0,69.0,,,31.6,0.0
2025-02-18 01:30:00,601.76,-12.710000000000036,0.0,,40.166666666666664,86.55666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.86666666666666,,,84.0,69.0,,,31.360000000000007,0.0
2025-02-18 01:45:00,597.5233333333333,-4.240000000000009,0.0,,39.833333333333336,86.29333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.77333333333333,,,84.0,69.0,,,31.120000000000005,0.0
2025-02-18 02:00:00,601.76,2.1200000000000045,0.0,,39.5,86.43333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.66000000000001,,,84.0,69.0,,,31.619999999999997,0.0
2025-02-18 02:15:00,596.11,-4.240000000000009,0.0,,39.166666666666664,86.60000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.59666666666668,,,84.0,69.0,,,31.75,0.0
2025-02-18 02:30:00,602.4666666666667,0.0,0.0,,38.833333333333336,86.61000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.5,,,84.0,69.0,,,31.520000000000003,0.0
