time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 05:45:00,598.2333333333332,-8.470000000000027,0.0,,50.666666666666664,87.89999999999999,599.64,0.0,70.0,,87.30333333333333,,0.0,,,,69.8,,,84.0,69.0,,,28.739999999999995,0.0
2025-02-24 06:00:00,593.29,-10.590000000000032,0.0,,50.833333333333336,88.72333333333334,599.64,0.0,70.0,,90.71,,0.0,,,,69.72333333333334,,,84.0,69.0,,,29.490000000000002,0.0
2025-02-24 06:15:00,593.2866666666666,-12.710000000000036,0.0,,50.833333333333336,88.89333333333333,599.64,0.0,70.0,,91.85666666666667,,0.0,,,,69.77,,,84.0,69.0,,,30.230000000000004,0.0
2025-02-24 06:30:00,606.0033333333333,-6.350000000000023,0.0,,51.0,88.89999999999999,599.64,0.0,70.0,,92.64333333333333,,0.0,,,,69.8,,,84.0,69.0,,,30.059999999999995,0.0
2025-02-24 06:45:00,594.6999999999999,-14.830000000000041,0.0,,51.0,89.29333333333334,599.64,0.0,70.0,,94.32000000000001,,0.0,,,,69.8,,,84.0,69.0,,,30.770000000000003,0.0
2025-02-24 07:00:00,604.59,-8.470000000000027,0.0,,51.0,90.0,599.64,0.0,70.0,,97.70666666666666,,0.0,,,,69.71,,,84.0,69.0,,,31.349999999999994,0.0
2025-02-24 07:15:00,594.6999999999999,-6.350000000000023,0.0,,51.166666666666664,89.88333333333333,600.3466666666667,0.0,70.0,,99.50333333333333,,0.0,,,,69.71666666666665,,,84.0,69.0,,,31.39,0.0
2025-02-24 07:30:00,607.06,4.240000000000009,0.0,,51.25,89.86,601.76,0.0,70.0,,100.0,,0.0,,,,69.71000000000001,,,84.0,69.0,,,31.230000000000004,0.0
2025-02-24 07:45:00,589.0466666666666,-23.309999999999945,0.0,,51.333333333333336,89.83,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.25,0.0
2025-02-24 08:00:00,597.5266666666666,6.360000000000014,0.0,,51.333333333333336,89.62,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.360000000000007,0.0
2025-02-24 08:15:00,593.2866666666666,-14.830000000000041,0.0,,51.333333333333336,89.69666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,,,31.35,0.0
2025-02-24 08:30:00,601.0566666666667,-8.470000000000027,0.0,,51.333333333333336,89.51666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.309999999999995,0.0
2025-02-24 08:45:00,596.82,6.360000000000014,0.0,,51.5,89.29666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.180000000000007,0.0
2025-02-24 09:00:00,603.88,-2.1200000000000045,0.0,,51.166666666666664,89.46333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.1,0.0
2025-02-24 09:15:00,595.4066666666666,-12.710000000000036,0.0,,50.5,89.39666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.370000000000005,0.0
2025-02-24 09:30:00,598.2333333333332,6.360000000000014,0.0,,50.5,89.22333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.28,0.0
2025-02-24 09:45:00,612.36,27.549999999999955,0.0,,50.666666666666664,89.28000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,,,31.220000000000006,0.0
2025-02-24 10:00:00,599.6433333333333,6.360000000000014,0.0,,50.5,88.95333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,84.0,69.0,,,31.310000000000002,0.0
2025-02-24 10:15:00,600.35,6.360000000000014,0.0,,50.833333333333336,88.8,601.76,0.0,70.0,,100.0,,0.0,,,,69.61666666666666,,,84.0,69.0,,,30.819999999999993,0.0
2025-02-24 10:30:00,593.2833333333333,-21.18999999999994,0.0,,51.0,89.10666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.56333333333333,,,84.0,69.0,,,31.009999999999998,0.0
2025-02-24 10:45:00,605.29,0.0,0.0,,51.0,89.42666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.56333333333333,,,84.0,69.0,,,31.279999999999994,0.0
2025-02-24 11:00:00,597.5266666666666,-8.470000000000027,0.0,,51.0,89.22333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.55666666666666,,,84.0,69.0,,,31.120000000000005,0.0
2025-02-24 11:15:00,593.2866666666666,-16.950000000000045,0.0,,51.333333333333336,89.16000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.55,,,84.0,69.0,,,30.980000000000004,0.0
2025-02-24 11:30:00,597.5266666666666,-12.710000000000036,0.0,,51.166666666666664,89.12,601.76,0.0,70.0,,100.0,,0.0,,,,69.49333333333334,,,84.0,69.0,,,31.119999999999997,0.0
2025-02-24 11:45:00,585.5166666666667,-23.309999999999945,0.0,,51.5,89.12666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,31.070000000000007,0.0
2025-02-24 12:00:00,599.6466666666666,-6.350000000000023,0.0,,51.5,89.07000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,30.909999999999997,0.0
2025-02-24 12:15:00,601.7633333333333,-8.470000000000027,0.0,,51.5,89.08999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,,,31.229999999999997,0.0
2025-02-24 12:30:00,605.2933333333334,8.480000000000018,0.0,,51.5,89.11333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.11,0.0
2025-02-24 12:45:00,596.8166666666666,-10.590000000000032,0.0,,51.666666666666664,89.32333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,31.359999999999992,0.0
2025-02-24 13:00:00,601.7633333333333,2.1200000000000045,0.0,,51.5,89.55333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,,,31.159999999999997,0.0
2025-02-24 13:15:00,599.6466666666666,-6.350000000000023,0.0,,51.5,90.23,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,31.160000000000004,0.0
2025-02-24 13:30:00,609.5333333333333,6.360000000000014,0.0,,51.5,90.82333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.55,,,84.0,69.0,,,31.210000000000008,0.0
2025-02-24 13:45:00,606.7066666666666,4.240000000000009,0.0,,51.5,91.07666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.59666666666666,,,84.0,69.0,,,30.559999999999995,0.0
2025-02-24 14:00:00,606.0,-8.470000000000027,0.0,,51.5,91.50333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.73333333333333,,,84.0,69.0,,,30.4,0.0
2025-02-24 14:15:00,601.0566666666667,-6.350000000000023,0.0,,51.5,92.20666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.80666666666667,,,84.0,69.0,,,30.270000000000003,0.0
2025-02-24 14:30:00,598.23,-12.710000000000036,0.0,,51.5,92.55,601.76,0.0,70.0,,100.0,,0.0,,,,69.87333333333333,,,84.0,69.0,,,30.0,0.0
2025-02-24 14:45:00,593.2866666666666,-12.710000000000036,0.0,,51.0,93.00333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.96666666666667,,,84.0,69.0,,,29.930000000000007,0.0
2025-02-24 15:00:00,604.5866666666667,-2.1200000000000045,0.0,,51.0,93.55333333333334,599.64,0.0,70.0,,96.12333333333333,,0.0,,,,70.17333333333333,,,84.0,69.0,,,29.67000000000001,0.0
2025-02-24 15:15:00,607.4133333333333,8.480000000000018,0.0,,51.0,93.00333333333333,599.64,0.0,70.0,,91.78000000000002,,0.0,,,,70.28666666666668,,,84.0,69.0,,,28.959999999999994,0.0
2025-02-24 15:30:00,601.0566666666667,-4.230000000000018,0.0,,51.0,92.31333333333333,599.64,0.0,70.0,,86.23333333333333,,0.0,,,,70.42999999999999,,,84.0,69.0,,,27.86,0.0
2025-02-24 15:45:00,605.2933333333334,-2.1200000000000045,0.0,,51.166666666666664,90.91333333333334,599.64,0.0,70.0,,78.21333333333332,,0.0,,,,70.63,,,84.0,69.0,,,26.309999999999988,0.0
2025-02-24 16:00:00,593.2833333333333,-14.830000000000041,0.0,,51.0,89.26333333333334,599.64,0.0,70.0,,72.34,,0.0,,,,70.67333333333333,,,84.0,69.0,,,24.200000000000003,0.0
2025-02-24 16:15:00,610.9466666666667,10.600000000000023,0.0,,51.166666666666664,86.96333333333332,599.64,0.0,70.0,,65.51666666666667,,0.0,,,,70.74666666666667,,,84.0,69.0,,,22.299999999999997,0.0
2025-02-24 16:30:00,606.0,6.360000000000014,0.0,,51.0,84.12333333333333,599.64,0.0,70.0,,58.21,,0.0,,,,70.81,,,84.0,69.0,,,19.02000000000001,0.0
2025-02-24 16:45:00,595.41,-4.230000000000018,0.0,,51.0,81.11666666666667,599.64,0.0,70.0,,50.32,,0.0,,,,70.88666666666667,,,84.0,69.0,,,16.16000000000001,0.0
2025-02-24 17:00:00,607.41,16.950000000000045,0.0,,51.166666666666664,77.96,599.64,0.0,70.0,,42.22666666666667,,0.0,,,,70.94333333333334,,,84.0,69.0,,,12.200000000000003,0.0
2025-02-24 17:15:00,598.9366666666666,-2.1200000000000045,0.0,,50.666666666666664,75.53333333333333,599.64,0.0,70.0,,36.303333333333335,,0.0,,,,70.89999999999999,,,84.0,69.0,,,9.11,0.0
2025-02-24 17:30:00,599.6433333333333,-2.1200000000000045,0.0,,51.166666666666664,65.57333333333334,599.64,0.0,70.0,,31.766666666666666,,0.0,,,,70.80333333333333,,,84.0,69.0,,,7.979999999999997,0.0
2025-02-24 17:45:00,595.4066666666666,-12.710000000000036,0.0,,51.166666666666664,67.58,599.64,0.0,70.0,,23.366666666666664,,0.0,,,,70.92999999999999,,,84.0,69.0,,,7.310000000000002,0.0
2025-02-24 18:00:00,605.29,-2.1200000000000045,0.0,,50.833333333333336,61.61666666666667,599.64,0.0,70.0,,18.189999999999998,,0.0,,,,70.82666666666667,,,84.0,69.0,,,3.1599999999999966,0.0
2025-02-24 18:15:00,601.0533333333333,0.0,0.0,,50.833333333333336,62.046666666666674,599.64,0.0,70.0,,21.973333333333333,,0.0,,,,70.38666666666667,,,84.0,69.0,,,3.680000000000007,0.0
2025-02-24 18:30:00,604.5866666666667,10.600000000000023,0.0,,50.5,63.06666666666666,599.64,0.0,70.0,,25.05,,0.0,,,,70.14,,,84.0,69.0,,,4.549999999999997,0.0
2025-02-24 18:45:00,591.17,-14.830000000000041,0.0,,50.5,63.85333333333333,599.64,0.0,70.0,,26.3,,0.0,,,,70.03666666666668,,,84.0,69.0,,,5.280000000000001,0.0
2025-02-24 19:00:00,603.88,4.240000000000009,0.0,,50.333333333333336,63.86666666666667,599.64,0.0,70.0,,27.596666666666664,,0.0,,,,69.98666666666666,,,84.0,69.0,,,5.440000000000005,0.0
2025-02-24 19:15:00,601.7633333333333,-4.230000000000018,0.0,,50.0,64.25,599.64,0.0,70.0,,28.39,,0.0,,,,69.95,,,84.0,69.0,,,5.840000000000003,0.0
2025-02-24 19:30:00,593.2866666666666,-8.470000000000027,0.0,,50.0,64.94333333333333,599.64,0.0,70.0,,31.320000000000004,,0.0,,,,69.87,,,84.0,69.0,,,6.070000000000007,0.0
2025-02-24 19:45:00,600.35,4.240000000000009,0.0,,50.166666666666664,65.81333333333333,599.64,0.0,70.0,,32.85333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,,,6.949999999999996,0.0
2025-02-24 20:00:00,601.0566666666667,8.480000000000018,0.0,,50.0,65.87666666666667,599.64,0.0,70.0,,33.723333333333336,,0.0,,,,69.84,,,84.0,69.0,,,7.169999999999995,0.0
2025-02-24 20:15:00,598.2333333333332,-10.590000000000032,0.0,,50.0,65.88666666666667,599.64,0.0,70.0,,34.370000000000005,,0.0,,,,69.85000000000001,,,84.0,69.0,,,7.580000000000005,0.0
2025-02-24 20:30:00,600.35,4.240000000000009,0.0,,50.333333333333336,66.27,599.64,0.0,70.0,,35.983333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,,,8.080000000000005,0.0
2025-02-24 20:45:00,605.2966666666666,-4.230000000000018,0.0,,50.333333333333336,66.98,599.64,0.0,70.0,,37.99,,0.0,,,,69.8,,,84.0,69.0,,,8.599999999999994,0.0
2025-02-24 21:00:00,602.4699999999999,8.480000000000018,0.0,,50.333333333333336,67.37666666666667,599.64,0.0,70.0,,38.85666666666666,,0.0,,,,69.83,,,84.0,69.0,,,9.219999999999999,0.0
2025-02-24 21:15:00,604.5866666666667,-2.1200000000000045,0.0,,50.5,67.06333333333333,599.64,0.0,70.0,,38.413333333333334,,0.0,,,,69.88666666666667,,,84.0,69.0,,,8.710000000000008,0.0
2025-02-24 21:30:00,606.0,14.840000000000032,0.0,,50.5,67.91,599.64,0.0,70.0,,40.78,,0.0,,,,69.83333333333333,,,84.0,69.0,,,9.839999999999996,0.0
2025-02-24 21:45:00,596.1133333333333,-8.470000000000027,0.0,,50.666666666666664,69.01333333333334,599.64,0.0,70.0,,41.89,,0.0,,,,69.83333333333333,,,84.0,69.0,,,10.369999999999997,0.0
2025-02-24 22:00:00,599.6433333333333,-2.1200000000000045,0.0,,50.5,72.98,599.64,0.0,70.0,,39.050000000000004,,0.0,,,,70.01666666666667,,,84.0,69.0,,,9.170000000000002,0.0
2025-02-24 22:15:00,594.6999999999999,-4.230000000000018,0.0,,50.5,68.94666666666667,599.64,0.0,70.0,,37.91,,0.0,,,,70.04666666666667,,,84.0,69.0,,,8.759999999999998,0.0
2025-02-24 22:30:00,596.82,-6.350000000000023,0.0,,50.333333333333336,70.62666666666667,599.64,0.0,70.0,,36.303333333333335,,0.0,,,,70.10000000000001,,,84.0,69.0,,,8.029999999999987,0.0
2025-02-24 22:45:00,593.9966666666666,-6.350000000000023,0.0,,50.333333333333336,71.22333333333334,599.64,0.0,70.0,,37.01,,0.0,,,,70.03666666666668,,,84.0,69.0,,,8.419999999999995,0.0
2025-02-24 23:00:00,589.7566666666667,-6.350000000000023,0.0,,50.166666666666664,68.83,599.64,0.0,70.0,,36.94,,0.0,,,,70.01666666666667,,,84.0,69.0,,,6.109999999999999,0.0
2025-02-24 23:15:00,603.1733333333333,8.480000000000018,0.0,,50.666666666666664,72.00333333333333,599.64,0.0,70.0,,38.303333333333335,,0.0,,,,69.96333333333334,,,84.0,69.0,,,9.270000000000003,0.0
2025-02-24 23:30:00,599.6433333333333,-8.470000000000027,0.0,,50.166666666666664,69.21666666666665,599.64,0.0,70.0,,37.60666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,,,6.769999999999996,0.0
2025-02-24 23:45:00,618.0033333333334,16.950000000000045,0.0,,50.833333333333336,73.96333333333332,599.64,0.0,70.0,,37.09,,0.0,,,,70.02333333333333,,,84.0,69.0,,,7.929999999999993,0.0
2025-02-25 00:00:00,601.0533333333334,-21.18999999999994,0.0,,50.5,69.28333333333335,599.64,0.0,70.0,,36.64333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,,,8.239999999999995,0.0
2025-02-25 00:15:00,600.35,-8.470000000000027,0.0,,50.833333333333336,72.10000000000001,599.64,0.0,70.0,,36.086666666666666,,0.0,,,,70.03,,,84.0,69.0,,,9.780000000000001,0.0
2025-02-25 00:30:00,603.88,2.1200000000000045,0.0,,50.666666666666664,68.75666666666667,599.64,0.0,70.0,,36.82333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.190000000000005,0.0
2025-02-25 00:45:00,597.5266666666666,-4.230000000000018,0.0,,51.0,72.06666666666666,599.64,0.0,70.0,,36.67333333333334,,0.0,,,,70.00666666666666,,,84.0,69.0,,,7.8799999999999955,0.0
2025-02-25 01:00:00,594.6999999999999,-12.710000000000036,0.0,,51.0,69.24333333333334,599.64,0.0,70.0,,35.550000000000004,,0.0,,,,70.05333333333333,,,84.0,69.0,,,8.460000000000008,0.0
2025-02-25 01:15:00,600.3533333333334,-4.230000000000018,0.0,,51.0,70.84333333333332,599.64,0.0,70.0,,34.193333333333335,,0.0,,,,70.08999999999999,,,84.0,69.0,,,7.439999999999998,0.0
2025-02-25 01:30:00,584.1033333333334,-2.1200000000000045,0.0,,51.333333333333336,69.99666666666667,599.64,0.0,70.0,,33.86666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,,,8.090000000000003,0.0
2025-02-25 01:45:00,599.64,4.240000000000009,0.0,,51.166666666666664,68.28333333333335,599.64,0.0,70.0,,33.410000000000004,,0.0,,,,70.06,,,84.0,69.0,,,6.820000000000007,0.0
2025-02-25 02:00:00,605.2933333333334,-4.230000000000018,0.0,,51.5,71.05666666666667,599.64,0.0,70.0,,35.38,,0.0,,,,69.95666666666666,,,84.0,69.0,,,9.899999999999999,0.0
2025-02-25 02:15:00,594.6999999999999,-12.710000000000036,0.0,,51.166666666666664,74.15666666666667,599.64,0.0,70.0,,35.82666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,7.980000000000004,0.0
2025-02-25 02:30:00,603.1766666666666,8.480000000000018,0.0,,51.166666666666664,73.92,599.64,0.0,70.0,,34.92333333333333,,0.0,,,,70.01,,,84.0,69.0,,,8.090000000000003,0.0
2025-02-25 02:45:00,587.6366666666667,-12.710000000000036,0.0,,51.166666666666664,72.90333333333334,599.64,0.0,70.0,,32.47666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,,,7.410000000000011,0.0
2025-02-25 03:00:00,600.35,10.600000000000023,0.0,,51.5,72.91333333333334,599.64,0.0,70.0,,31.846666666666664,,0.0,,,,70.10000000000001,,,84.0,69.0,,,6.840000000000003,0.0
2025-02-25 03:15:00,597.5266666666666,14.840000000000032,0.0,,51.833333333333336,67.40666666666668,599.64,0.0,70.0,,33.2,,0.0,,,,70.00333333333333,,,84.0,69.0,,,6.670000000000009,0.0
2025-02-25 03:30:00,598.23,-12.710000000000036,0.0,,51.5,72.91666666666667,599.64,0.0,70.0,,33.64333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,,,7.159999999999997,0.0
2025-02-25 03:45:00,599.6433333333333,10.600000000000023,0.0,,51.833333333333336,72.63,599.64,0.0,70.0,,32.36333333333334,,0.0,,,,70.04,,,84.0,69.0,,,7.409999999999997,0.0
2025-02-25 04:00:00,597.5266666666666,6.360000000000014,0.0,,51.833333333333336,72.15333333333332,599.64,0.0,70.0,,30.42,,0.0,,,,70.10000000000001,,,84.0,69.0,,,6.430000000000007,0.0
2025-02-25 04:15:00,593.9933333333333,-10.590000000000032,0.0,,52.0,69.61666666666666,599.64,0.0,70.0,,30.63,,0.0,,,,70.07,,,84.0,69.0,,,6.3799999999999955,0.0
2025-02-25 04:30:00,599.6433333333333,0.0,0.0,,52.166666666666664,69.48333333333333,599.64,0.0,70.0,,32.196666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,,,7.479999999999997,0.0
2025-02-25 04:45:00,599.64,0.0,0.0,,52.166666666666664,70.99666666666667,599.64,0.0,70.0,,25.573333333333334,,0.0,,,,70.26,,,84.0,69.0,,,5.769999999999996,0.0
2025-02-25 05:00:00,611.65,16.950000000000045,0.0,,52.333333333333336,66.60666666666667,599.64,0.0,70.0,,24.863333333333333,,0.0,,,,70.2,,,84.0,69.0,,,2.9599999999999937,0.0
2025-02-25 05:15:00,600.35,6.360000000000014,0.0,,52.5,70.39,599.64,0.0,70.0,,25.236666666666668,,0.0,,,,70.11666666666667,,,84.0,69.0,,,5.5,0.0
2025-02-25 05:30:00,594.6999999999999,-8.470000000000027,0.0,,52.5,69.77333333333333,599.64,0.0,70.0,,20.756666666666664,,0.0,,,,70.26333333333334,,,84.0,69.0,,,3.789999999999992,0.0
2025-02-25 05:45:00,594.6999999999999,-6.350000000000023,0.0,,52.666666666666664,66.26,599.64,0.0,70.0,,23.89,,0.0,,,,70.03,,,84.0,69.0,,,2.0400000000000063,0.0
2025-02-25 06:00:00,598.9366666666666,-14.830000000000041,0.0,,52.5,69.92666666666666,599.64,0.0,70.0,,23.116666666666664,,0.0,,,,70.06333333333333,,,84.0,69.0,,,4.72999999999999,0.0
2025-02-25 06:15:00,600.35,4.240000000000009,0.0,,52.666666666666664,65.45,599.64,0.0,70.0,,25.63,,0.0,,,,69.93333333333334,,,84.0,69.0,,,3.6499999999999986,0.0
2025-02-25 06:30:00,601.0566666666667,-10.590000000000032,0.0,,52.5,67.76333333333334,599.64,0.0,70.0,,23.27333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,,,4.760000000000005,0.0
2025-02-25 06:45:00,594.6999999999999,-10.590000000000032,0.0,,52.666666666666664,67.05666666666667,599.64,0.0,70.0,,24.0,,0.0,,,,70.0,,,84.0,69.0,,,5.140000000000001,0.0
2025-02-25 07:00:00,596.8166666666666,-4.230000000000018,0.0,,52.5,65.69,599.64,0.0,70.0,,20.996666666666666,,0.0,,,,70.13,,,84.0,69.0,,,3.460000000000008,0.0
2025-02-25 07:15:00,593.2833333333333,-14.830000000000041,0.0,,52.666666666666664,67.74,599.64,0.0,70.0,,25.253333333333334,,0.0,,,,69.91666666666667,,,84.0,69.0,,,5.520000000000003,0.0
2025-02-25 07:30:00,598.9366666666666,2.1200000000000045,0.0,,52.5,65.21,599.64,0.0,70.0,,23.126666666666665,,0.0,,,,70.02333333333333,,,84.0,69.0,,,3.6899999999999977,0.0
2025-02-25 07:45:00,598.9366666666666,4.240000000000009,0.0,,52.666666666666664,68.44666666666667,599.64,0.0,70.0,,26.143333333333334,,0.0,,,,69.92,,,84.0,69.0,,,6.3700000000000045,0.0
2025-02-25 08:00:00,597.5233333333333,-6.350000000000023,0.0,,52.666666666666664,64.93666666666667,599.64,0.0,70.0,,24.606666666666666,,0.0,,,,69.99000000000001,,,84.0,69.0,,,3.200000000000003,0.0
2025-02-25 08:15:00,594.6999999999999,-6.350000000000023,0.0,,52.666666666666664,70.09666666666666,599.64,0.0,70.0,,25.570000000000004,,0.0,,,,69.94333333333333,,,84.0,69.0,,,6.109999999999992,0.0
2025-02-25 08:30:00,598.9366666666666,-6.350000000000023,0.0,,52.5,69.66666666666667,599.64,0.0,70.0,,21.133333333333333,,0.0,,,,70.15666666666667,,,84.0,69.0,,,3.9799999999999898,0.0
2025-02-25 08:45:00,603.1733333333333,-2.1200000000000045,0.0,,52.5,68.97666666666667,599.64,0.0,70.0,,18.25,,0.0,,,,70.21,,,84.0,69.0,,,3.2700000000000102,0.0
2025-02-25 09:00:00,596.8166666666666,-2.1200000000000045,0.0,,52.5,68.62333333333333,599.64,0.0,70.0,,16.75,,0.0,,,,70.22333333333334,,,84.0,69.0,,,2.8400000000000034,0.0
2025-02-25 09:15:00,599.64,2.1200000000000045,0.0,,52.5,68.36,599.64,0.0,70.0,,15.346666666666666,,0.0,,,,70.20333333333333,,,84.0,69.0,,,2.5900000000000034,0.0
2025-02-25 09:30:00,601.0566666666667,8.480000000000018,0.0,,52.5,67.87,599.64,0.0,70.0,,13.65,,0.0,,,,70.20666666666666,,,84.0,69.0,,,2.240000000000009,0.0
2025-02-25 09:45:00,595.4066666666666,-19.069999999999936,0.0,,52.5,65.08,599.64,0.0,70.0,,14.593333333333334,,0.0,,,,70.07,,,84.0,69.0,,,1.8499999999999943,0.0
2025-02-25 10:00:00,600.35,10.600000000000023,0.0,,52.666666666666664,65.89999999999999,599.64,0.0,70.0,,20.933333333333334,,0.0,,,,69.79333333333334,,,84.0,69.0,,,3.950000000000003,0.0
2025-02-25 10:15:00,596.1133333333333,2.1200000000000045,0.0,,52.666666666666664,62.52,599.64,0.0,70.0,,24.586666666666662,,0.0,,,,69.69,,,84.0,69.0,,,1.3200000000000003,0.0
2025-02-25 10:30:00,598.9366666666666,0.0,0.0,,52.666666666666664,67.69666666666667,599.64,0.0,70.0,,28.41,,0.0,,,,69.65333333333332,,,84.0,69.0,,,8.06000000000001,0.0
2025-02-25 10:45:00,591.8733333333333,-10.590000000000032,0.0,,52.666666666666664,63.20666666666667,599.64,0.0,70.0,,31.916666666666668,,0.0,,,,69.59666666666666,,,84.0,69.0,,,5.830000000000005,0.0
2025-02-25 11:00:00,598.23,6.360000000000014,0.0,,52.666666666666664,69.03,599.64,0.0,70.0,,32.27333333333333,,0.0,,,,69.73,,,84.0,69.0,,,8.969999999999999,0.0
2025-02-25 11:15:00,602.4699999999999,-4.230000000000018,0.0,,52.833333333333336,66.06666666666666,599.64,0.0,70.0,,33.446666666666665,,0.0,,,,69.72666666666667,,,84.0,69.0,,,7.229999999999997,0.0
2025-02-25 11:30:00,603.1733333333333,-2.1200000000000045,0.0,,53.0,71.34666666666666,599.64,0.0,70.0,,31.893333333333334,,0.0,,,,69.91000000000001,,,84.0,69.0,,,7.209999999999994,0.0
2025-02-25 11:45:00,598.23,-6.350000000000023,0.0,,53.0,70.60000000000001,599.64,0.0,70.0,,29.796666666666667,,0.0,,,,70.03,,,84.0,69.0,,,6.519999999999996,0.0
2025-02-25 12:00:00,602.4699999999999,8.480000000000018,0.0,,53.0,69.80333333333334,599.64,0.0,70.0,,27.366666666666664,,0.0,,,,70.11,,,84.0,69.0,,,6.1100000000000065,0.0
2025-02-25 12:15:00,594.6999999999999,-12.710000000000036,0.0,,53.166666666666664,69.42,599.64,0.0,70.0,,25.666666666666668,,0.0,,,,70.14,,,84.0,69.0,,,5.689999999999998,0.0
2025-02-25 12:30:00,594.6999999999999,-6.350000000000023,0.0,,53.0,69.18666666666667,599.64,0.0,70.0,,24.94333333333333,,0.0,,,,70.12,,,84.0,69.0,,,5.3799999999999955,0.0
2025-02-25 12:45:00,599.64,0.0,0.0,,53.166666666666664,69.15666666666668,599.64,0.0,70.0,,24.013333333333332,,0.0,,,,70.12,,,84.0,69.0,,,5.070000000000007,0.0
2025-02-25 13:00:00,595.4066666666666,-14.830000000000041,0.0,,53.333333333333336,69.05666666666666,599.64,0.0,70.0,,22.64,,0.0,,,,70.12666666666667,,,84.0,69.0,,,4.759999999999991,0.0
2025-02-25 13:15:00,588.3433333333332,-14.830000000000041,0.0,,53.333333333333336,68.60666666666667,599.64,0.0,70.0,,20.183333333333334,,0.0,,,,70.20666666666666,,,84.0,69.0,,,4.079999999999998,0.0
2025-02-25 13:30:00,604.5866666666667,4.240000000000009,0.0,,53.5,68.42333333333333,599.64,0.0,70.0,,18.83666666666667,,0.0,,,,70.19,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-25 13:45:00,603.1733333333333,0.0,0.0,,53.5,68.19666666666667,599.64,0.0,70.0,,16.663333333333334,,0.0,,,,70.21333333333332,,,84.0,69.0,,,3.1000000000000085,0.0
2025-02-25 14:00:00,599.6433333333333,,0.0,,53.5,68.07666666666667,599.64,0.0,70.0,,14.873333333333335,,0.0,,,,70.22333333333334,,,84.0,69.0,,,,
2025-02-25 14:15:00,597.5233333333333,-2.1200000000000045,0.0,,53.5,67.89333333333333,599.64,0.0,70.0,,12.450000000000001,,0.0,,,,70.23666666666666,,,84.0,69.0,,,2.0600000000000023,0.0
2025-02-25 14:30:00,597.5233333333333,0.0,0.0,,53.5,68.0,599.64,0.0,70.0,,10.736666666666666,,0.0,,,,70.23666666666666,,,84.0,69.0,,,1.6499999999999915,0.0
2025-02-25 14:45:00,606.7066666666666,0.0,0.0,,53.5,68.34333333333333,599.64,0.0,70.0,,7.609999999999999,,0.0,,,,70.29333333333334,,,84.0,69.0,,,1.5100000000000051,0.0
2025-02-25 15:00:00,598.23,6.360000000000014,0.0,,53.833333333333336,64.03333333333333,599.64,0.0,70.0,,5.173333333333333,,0.0,,,,70.29,,,84.0,69.0,,,1.5,0.0
2025-02-25 15:15:00,591.8766666666667,-8.470000000000027,0.0,,54.666666666666664,60.20666666666667,599.64,0.0,70.0,,15.143333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,,,2.0,0.0
2025-02-25 15:30:00,598.23,-4.230000000000018,0.0,,54.5,61.52,599.64,0.0,70.0,,19.99,,0.0,,,,69.64999999999999,,,84.0,69.0,,,3.780000000000001,0.0
2025-02-25 15:45:00,603.88,12.720000000000027,0.0,,54.333333333333336,62.156666666666666,599.64,0.0,70.0,,21.430000000000003,,0.0,,,,69.69666666666666,,,84.0,69.0,,,3.8200000000000003,0.0
2025-02-25 16:00:00,593.9933333333333,4.240000000000009,0.0,,54.333333333333336,63.723333333333336,599.64,0.0,70.0,,26.146666666666665,,0.0,,,,69.60333333333334,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-25 16:15:00,600.3466666666667,4.240000000000009,0.0,,54.166666666666664,65.05666666666666,599.64,0.0,70.0,,29.77333333333333,,0.0,,,,69.57,,,84.0,69.0,,,6.189999999999998,0.0
2025-02-25 16:30:00,594.6999999999999,-10.590000000000032,0.0,,54.0,65.80666666666667,599.64,0.0,70.0,,30.71666666666667,,0.0,,,,69.66666666666667,,,84.0,69.0,,,6.799999999999997,0.0
2025-02-25 16:45:00,596.82,-8.470000000000027,0.0,,53.666666666666664,65.77,599.64,0.0,70.0,,29.223333333333333,,0.0,,,,69.83,,,84.0,69.0,,,6.240000000000002,0.0
2025-02-25 17:00:00,594.6966666666666,-14.830000000000041,0.0,,53.5,65.69333333333333,599.64,0.0,70.0,,27.80666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,,,6.119999999999997,0.0
2025-02-25 17:15:00,597.5266666666666,8.480000000000018,0.0,,53.166666666666664,65.60000000000001,599.64,0.0,70.0,,26.076666666666668,,0.0,,,,70.02333333333333,,,84.0,69.0,,,5.399999999999999,0.0
2025-02-25 17:30:00,601.0566666666667,2.1200000000000045,0.0,,53.333333333333336,65.29333333333334,599.64,0.0,70.0,,24.353333333333335,,0.0,,,,70.09,,,84.0,69.0,,,4.8700000000000045,0.0
2025-02-25 17:45:00,601.76,0.0,0.0,,53.0,65.04666666666667,599.64,0.0,70.0,,22.576666666666668,,0.0,,,,70.13666666666667,,,84.0,69.0,,,4.5,0.0
2025-02-25 18:00:00,598.9366666666666,-2.1200000000000045,0.0,,52.666666666666664,64.28333333333333,599.64,0.0,70.0,,19.03,,0.0,,,,70.25,,,84.0,69.0,,,3.5900000000000034,0.0
2025-02-25 18:15:00,598.9399999999999,-8.470000000000027,0.0,,52.5,63.616666666666674,599.64,0.0,70.0,,17.69,,0.0,,,,70.20666666666666,,,84.0,69.0,,,2.780000000000001,0.0
2025-02-25 18:30:00,592.5833333333334,-4.230000000000018,0.0,,53.0,64.21999999999998,599.64,0.0,70.0,,18.923333333333332,,0.0,,,,70.08999999999999,,,84.0,69.0,,,3.0899999999999963,0.0
2025-02-25 18:45:00,598.23,-2.1200000000000045,0.0,,52.833333333333336,64.68,599.64,0.0,70.0,,20.49,,0.0,,,,69.98333333333333,,,84.0,69.0,,,3.190000000000005,0.0
2025-02-25 19:00:00,596.1133333333333,0.0,0.0,,52.666666666666664,65.16333333333334,599.64,0.0,70.0,,22.453333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,,,3.740000000000002,0.0
2025-02-25 19:15:00,600.35,4.240000000000009,0.0,,52.5,65.58333333333333,599.64,0.0,70.0,,24.566666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-25 19:30:00,601.0566666666667,10.600000000000023,0.0,,52.5,66.33,599.64,0.0,70.0,,27.0,,0.0,,,,69.78333333333332,,,84.0,69.0,,,4.6299999999999955,0.0
2025-02-25 19:45:00,592.5766666666667,-2.1200000000000045,0.0,,52.166666666666664,66.80666666666667,599.64,0.0,70.0,,28.78,,0.0,,,,69.78666666666668,,,84.0,69.0,,,5.649999999999999,0.0
2025-02-25 20:00:00,596.8166666666666,4.240000000000009,0.0,,52.0,66.82666666666667,599.64,0.0,70.0,,28.72,,0.0,,,,69.84666666666666,,,84.0,69.0,,,5.509999999999991,0.0
2025-02-25 20:15:00,591.8733333333333,-2.1200000000000045,0.0,,51.833333333333336,66.57,599.64,0.0,70.0,,27.926666666666666,,0.0,,,,69.92,,,84.0,69.0,,,5.119999999999997,0.0
2025-02-25 20:30:00,603.1733333333333,-2.1200000000000045,0.0,,51.666666666666664,66.88,599.64,0.0,70.0,,29.346666666666664,,0.0,,,,69.89333333333333,,,84.0,69.0,,,5.839999999999996,0.0
2025-02-25 20:45:00,596.8166666666666,6.360000000000014,0.0,,51.5,66.70333333333333,599.64,0.0,70.0,,28.69333333333333,,0.0,,,,69.94,,,84.0,69.0,,,5.700000000000003,0.0
2025-02-25 21:00:00,590.4633333333333,-10.590000000000032,0.0,,51.833333333333336,66.69,599.64,0.0,70.0,,29.320000000000004,,0.0,,,,69.94333333333333,,,84.0,69.0,,,5.840000000000003,0.0
2025-02-25 21:15:00,603.1733333333333,10.600000000000023,0.0,,51.666666666666664,66.61333333333333,599.64,0.0,70.0,,30.75,,0.0,,,,69.90666666666665,,,84.0,69.0,,,5.700000000000003,0.0
2025-02-25 21:30:00,597.5266666666666,2.1200000000000045,0.0,,52.333333333333336,67.31666666666666,599.64,0.0,70.0,,32.64,,0.0,,,,69.84,,,84.0,69.0,,,6.649999999999999,0.0
2025-02-25 21:45:00,605.2933333333334,6.360000000000014,0.0,,52.5,67.18333333333334,599.64,0.0,70.0,,33.88333333333333,,0.0,,,,69.84,,,84.0,69.0,,,6.979999999999997,0.0
2025-02-25 22:00:00,598.23,-2.1200000000000045,0.0,,52.666666666666664,67.28666666666668,599.64,0.0,70.0,,35.82666666666666,,0.0,,,,69.80666666666667,,,84.0,69.0,,,7.590000000000003,0.0
2025-02-25 22:15:00,595.4066666666666,-6.350000000000023,0.0,,53.0,67.66,599.64,0.0,70.0,,36.556666666666665,,0.0,,,,69.83333333333333,,,84.0,69.0,,,8.089999999999996,0.0
2025-02-25 22:30:00,605.2933333333334,12.720000000000027,0.0,,52.333333333333336,67.22,599.64,0.0,70.0,,35.806666666666665,,0.0,,,,69.91333333333334,,,84.0,69.0,,,8.420000000000002,0.0
2025-02-25 22:45:00,606.0,6.360000000000014,0.0,,52.5,67.61333333333333,599.64,0.0,70.0,,37.083333333333336,,0.0,,,,69.89,,,84.0,69.0,,,8.300000000000004,0.0
2025-02-25 23:00:00,600.35,6.360000000000014,0.0,,52.833333333333336,67.91000000000001,599.64,0.0,70.0,,39.15,,0.0,,,,69.84,,,84.0,69.0,,,9.059999999999995,0.0
2025-02-25 23:15:00,596.8166666666666,-12.710000000000036,0.0,,52.5,68.10666666666667,599.64,0.0,70.0,,39.943333333333335,,0.0,,,,69.85666666666667,,,84.0,69.0,,,9.579999999999998,0.0
2025-02-25 23:30:00,596.1133333333333,-14.830000000000041,0.0,,52.666666666666664,68.00999999999999,599.64,0.0,70.0,,39.766666666666666,,0.0,,,,69.91333333333334,,,84.0,69.0,,,9.899999999999991,0.0
2025-02-25 23:45:00,590.46,4.240000000000009,0.0,,52.5,67.55,599.64,0.0,70.0,,38.666666666666664,,0.0,,,,69.98,,,84.0,69.0,,,9.049999999999997,0.0
2025-02-26 00:00:00,596.8166666666666,-2.1200000000000045,0.0,,52.5,67.90333333333332,599.64,0.0,70.0,,39.88,,0.0,,,,69.92666666666666,,,84.0,69.0,,,9.289999999999992,0.0
2025-02-26 00:15:00,591.8733333333333,-2.1200000000000045,0.0,,52.833333333333336,68.34333333333333,599.64,0.0,70.0,,40.733333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,,,9.879999999999995,0.0
2025-02-26 00:30:00,603.88,8.480000000000018,0.0,,52.833333333333336,67.92,599.64,0.0,70.0,,39.870000000000005,,0.0,,,,69.97333333333334,,,84.0,69.0,,,9.71,0.0
2025-02-26 00:45:00,598.2333333333332,-6.350000000000023,0.0,,53.0,68.33333333333333,599.64,0.0,70.0,,41.406666666666666,,0.0,,,,69.91666666666667,,,84.0,69.0,,,9.870000000000005,0.0
2025-02-26 01:00:00,601.0566666666667,14.840000000000032,0.0,,53.166666666666664,68.64999999999999,599.64,0.0,70.0,,42.47,,0.0,,,,69.90666666666667,,,84.0,69.0,,,10.250000000000007,0.0
2025-02-26 01:15:00,602.4699999999999,4.240000000000009,0.0,,53.333333333333336,68.65333333333334,599.64,0.0,70.0,,42.04,,0.0,,,,69.94,,,84.0,69.0,,,10.539999999999992,0.0
2025-02-26 01:30:00,597.5266666666666,10.600000000000023,0.0,,53.5,68.34333333333333,599.64,0.0,70.0,,41.47666666666667,,0.0,,,,69.98,,,84.0,69.0,,,10.459999999999994,0.0
2025-02-26 01:45:00,602.4666666666667,16.950000000000045,0.0,,53.833333333333336,73.21,599.64,0.0,70.0,,41.14,,0.0,,,,69.97333333333334,,,84.0,69.0,,,10.420000000000002,0.0
2025-02-26 02:00:00,601.0566666666667,-6.350000000000023,0.0,,53.333333333333336,71.30666666666666,599.64,0.0,70.0,,42.76333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,,,9.11,0.0
2025-02-26 02:15:00,594.6999999999999,-4.230000000000018,0.0,,53.833333333333336,74.34333333333333,599.64,0.0,70.0,,43.13333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,,,10.879999999999995,0.0
2025-02-26 02:30:00,601.0533333333333,2.1200000000000045,0.0,,53.666666666666664,71.80333333333333,599.64,0.0,70.0,,43.803333333333335,,0.0,,,,69.92999999999999,,,84.0,69.0,,,10.559999999999995,0.0
2025-02-26 02:45:00,601.76,4.240000000000009,0.0,,53.666666666666664,76.70666666666666,599.64,0.0,70.0,,42.946666666666665,,0.0,,,,69.98,,,84.0,69.0,,,10.469999999999999,0.0
2025-02-26 03:00:00,590.46,-8.470000000000027,0.0,,53.5,71.90333333333334,599.64,0.0,70.0,,41.86000000000001,,0.0,,,,70.02333333333333,,,84.0,69.0,,,11.219999999999999,0.0
2025-02-26 03:15:00,608.8266666666667,8.480000000000018,0.0,,53.666666666666664,73.28,599.64,0.0,70.0,,41.233333333333334,,0.0,,,,70.03666666666666,,,84.0,69.0,,,11.580000000000005,0.0
2025-02-26 03:30:00,603.1733333333333,-2.1200000000000045,0.0,,53.5,75.48333333333333,599.64,0.0,70.0,,39.82666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,,,10.079999999999998,0.0
2025-02-26 03:45:00,601.0533333333333,-2.1200000000000045,0.0,,53.666666666666664,74.89666666666666,599.64,0.0,70.0,,38.56,,0.0,,,,70.10666666666667,,,84.0,69.0,,,9.5,0.0
2025-02-26 04:00:00,594.6999999999999,8.480000000000018,0.0,,53.5,73.61,599.64,0.0,70.0,,36.61666666666667,,0.0,,,,70.15666666666667,,,84.0,69.0,,,9.129999999999995,0.0
2025-02-26 04:15:00,596.1133333333333,-10.590000000000032,0.0,,53.833333333333336,72.5,599.64,0.0,70.0,,33.443333333333335,,0.0,,,,70.23666666666666,,,84.0,69.0,,,7.969999999999999,0.0
2025-02-26 04:30:00,606.0,4.240000000000009,0.0,,53.833333333333336,71.41333333333334,599.64,0.0,70.0,,30.173333333333332,,0.0,,,,70.31,,,84.0,69.0,,,7.089999999999989,0.0
2025-02-26 04:45:00,603.1733333333333,-2.1200000000000045,0.0,,53.833333333333336,69.10000000000001,599.64,0.0,70.0,,22.61,,0.0,,,,70.52666666666667,,,84.0,69.0,,,5.3999999999999915,0.0
2025-02-26 05:00:00,592.58,4.240000000000009,0.0,,54.0,68.12,599.64,0.0,70.0,,19.433333333333334,,0.0,,,,70.48333333333333,,,84.0,69.0,,,4.0,0.0
2025-02-26 05:15:00,606.0,4.240000000000009,0.0,,53.833333333333336,67.82333333333334,599.64,0.0,70.0,,18.043333333333333,,0.0,,,,70.38666666666667,,,84.0,69.0,,,3.469999999999999,0.0
2025-02-26 05:30:00,596.1133333333333,-8.470000000000027,0.0,,54.0,67.46666666666667,599.64,0.0,70.0,,17.323333333333334,,0.0,,,,70.3,,,84.0,69.0,,,3.230000000000004,0.0
2025-02-26 05:45:00,596.1133333333333,2.1200000000000045,0.0,,54.0,67.28666666666666,599.64,0.0,70.0,,17.173333333333332,,0.0,,,,70.2,,,84.0,69.0,,,3.2099999999999937,0.0
2025-02-26 06:00:00,594.6999999999999,2.1200000000000045,0.0,,54.0,67.31,599.64,0.0,70.0,,17.593333333333334,,0.0,,,,70.12,,,84.0,69.0,,,3.460000000000001,0.0
2025-02-26 06:15:00,601.0566666666667,8.480000000000018,0.0,,54.0,66.98,599.64,0.0,70.0,,16.896666666666665,,0.0,,,,70.11333333333333,,,84.0,69.0,,,3.3599999999999923,0.0
2025-02-26 06:30:00,599.6433333333333,-2.1200000000000045,0.0,,54.166666666666664,66.49333333333333,599.64,0.0,70.0,,15.81,,0.0,,,,70.12,,,84.0,69.0,,,3.1999999999999957,0.0
2025-02-26 06:45:00,603.1766666666666,6.360000000000014,0.0,,54.166666666666664,65.88,599.64,0.0,70.0,,14.986666666666666,,0.0,,,,70.11,,,84.0,69.0,,,3.0600000000000023,0.0
2025-02-26 07:00:00,598.23,2.1200000000000045,0.0,,54.5,65.78666666666668,599.64,0.0,70.0,,16.52,,0.0,,,,70.01,,,84.0,69.0,,,3.1300000000000026,0.0
2025-02-26 07:15:00,603.1766666666666,-6.350000000000023,0.0,,54.5,66.21,599.64,0.0,70.0,,18.69666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,,,3.8500000000000014,0.0
2025-02-26 07:30:00,601.76,-2.1200000000000045,0.0,,54.666666666666664,66.43333333333334,599.64,0.0,70.0,,19.92,,0.0,,,,69.89333333333333,,,84.0,69.0,,,4.339999999999996,0.0
2025-02-26 07:45:00,596.11,-2.1200000000000045,0.0,,55.0,66.3,599.64,0.0,70.0,,20.25,,0.0,,,,69.91333333333334,,,84.0,69.0,,,4.340000000000003,0.0
2025-02-26 08:00:00,598.9333333333333,-2.1200000000000045,0.0,,54.833333333333336,66.97333333333333,599.64,0.0,70.0,,22.78333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,5.169999999999995,0.0
2025-02-26 08:15:00,598.23,4.240000000000009,0.0,,55.0,67.22000000000001,599.64,0.0,70.0,,24.41333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,,,5.560000000000002,0.0
2025-02-26 08:30:00,601.76,4.240000000000009,0.0,,55.0,67.46666666666665,599.64,0.0,70.0,,25.836666666666662,,0.0,,,,69.81333333333333,,,84.0,69.0,,,5.8799999999999955,0.0
2025-02-26 08:45:00,607.4133333333333,-6.350000000000023,0.0,,55.166666666666664,67.78333333333335,599.64,0.0,70.0,,27.41333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,,,6.329999999999998,0.0
2025-02-26 09:00:00,602.4666666666667,-2.1200000000000045,0.0,,55.0,67.98333333333333,599.64,0.0,70.0,,28.596666666666664,,0.0,,,,69.81333333333333,,,84.0,69.0,,,6.900000000000006,0.0
2025-02-26 09:15:00,598.2266666666666,-2.1200000000000045,0.0,,55.333333333333336,68.44333333333333,599.64,0.0,70.0,,29.826666666666664,,0.0,,,,69.81333333333333,,,84.0,69.0,,,7.130000000000003,0.0
2025-02-26 09:30:00,599.6433333333333,-6.350000000000023,0.0,,55.333333333333336,68.91333333333334,599.64,0.0,70.0,,30.963333333333335,,0.0,,,,69.83666666666666,,,84.0,69.0,,,7.469999999999999,0.0
2025-02-26 09:45:00,609.5300000000001,2.1200000000000045,0.0,,55.5,68.85666666666667,599.64,0.0,70.0,,30.713333333333335,,0.0,,,,69.89,,,84.0,69.0,,,7.570000000000007,0.0
2025-02-26 10:00:00,589.05,-12.710000000000036,0.0,,55.5,68.76666666666667,599.64,0.0,70.0,,30.776666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,,,7.280000000000001,0.0
2025-02-26 10:15:00,594.6999999999999,-4.230000000000018,0.0,,55.5,69.14333333333333,599.64,0.0,70.0,,32.74,,0.0,,,,69.85,,,84.0,69.0,,,7.890000000000001,0.0
2025-02-26 10:30:00,594.6999999999999,4.240000000000009,0.0,,55.5,69.57666666666667,599.64,0.0,70.0,,33.99,,0.0,,,,69.84333333333333,,,84.0,69.0,,,8.409999999999997,0.0
2025-02-26 10:45:00,591.8733333333333,-6.350000000000023,0.0,,55.5,70.08666666666666,599.64,0.0,70.0,,35.49,,0.0,,,,69.82,,,84.0,69.0,,,8.82,0.0
2025-02-26 11:00:00,602.4666666666667,4.240000000000009,0.0,,55.5,70.50666666666666,599.64,0.0,70.0,,36.660000000000004,,0.0,,,,69.83333333333333,,,84.0,69.0,,,9.329999999999998,0.0
2025-02-26 11:15:00,601.76,0.0,0.0,,55.666666666666664,70.05,599.64,0.0,70.0,,35.71666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,,,9.660000000000004,0.0
2025-02-26 11:30:00,598.9366666666666,4.240000000000009,0.0,,56.0,69.95666666666666,599.64,0.0,70.0,,36.00333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,,,8.910000000000004,0.0
2025-02-26 11:45:00,591.8766666666667,-4.230000000000018,0.0,,56.0,70.92333333333333,599.64,0.0,70.0,,38.85666666666667,,0.0,,,,69.83,,,84.0,69.0,,,9.880000000000003,0.0
2025-02-26 12:00:00,591.8733333333333,-4.230000000000018,0.0,,56.0,71.13,599.64,0.0,70.0,,39.12,,0.0,,,,69.87333333333333,,,84.0,69.0,,,10.800000000000004,0.0
2025-02-26 12:15:00,598.9333333333333,-2.1200000000000045,0.0,,56.166666666666664,69.48333333333333,599.64,0.0,70.0,,34.86333333333334,,0.0,,,,70.08,,,84.0,69.0,,,9.770000000000003,0.0
2025-02-26 12:30:00,594.7033333333333,-4.230000000000018,0.0,,56.5,69.13666666666667,599.64,0.0,70.0,,34.336666666666666,,0.0,,,,70.07000000000001,,,84.0,69.0,,,8.549999999999997,0.0
2025-02-26 12:45:00,596.1133333333333,-4.230000000000018,0.0,,56.166666666666664,70.45,599.64,0.0,70.0,,37.85666666666666,,0.0,,,,69.89999999999999,,,84.0,69.0,,,9.360000000000007,0.0
2025-02-26 13:00:00,596.8166666666666,-8.470000000000027,0.0,,56.333333333333336,71.56333333333333,599.64,0.0,70.0,,39.52333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,,,10.289999999999992,0.0
2025-02-26 13:15:00,603.8833333333333,6.360000000000014,0.0,,56.166666666666664,71.96666666666667,599.64,0.0,70.0,,39.473333333333336,,0.0,,,,69.89999999999999,,,84.0,69.0,,,10.680000000000007,0.0
2025-02-26 13:30:00,598.9366666666666,4.240000000000009,0.0,,56.333333333333336,72.93666666666667,599.64,0.0,70.0,,40.83,,0.0,,,,69.88,,,84.0,69.0,,,11.099999999999994,0.0
2025-02-26 13:45:00,591.8733333333333,-12.710000000000036,0.0,,56.333333333333336,73.18333333333334,599.64,0.0,70.0,,39.63666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,,,10.620000000000005,0.0
2025-02-26 14:00:00,596.11,-10.590000000000032,0.0,,56.333333333333336,73.69333333333334,599.64,0.0,70.0,,39.03333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,,,10.130000000000003,0.0
2025-02-26 14:15:00,603.88,0.0,0.0,,56.5,73.20333333333333,599.64,0.0,70.0,,35.75,,0.0,,,,70.14,,,84.0,69.0,,,9.239999999999995,0.0
2025-02-26 14:30:00,596.82,4.240000000000009,0.0,,56.5,72.42666666666666,599.64,0.0,70.0,,31.05,,0.0,,,,70.29,,,84.0,69.0,,,7.6200000000000045,0.0
2025-02-26 14:45:00,601.0566666666667,-2.1200000000000045,0.0,,56.5,70.77333333333333,599.64,0.0,70.0,,24.22,,0.0,,,,70.49,,,84.0,69.0,,,5.8500000000000085,0.0
2025-02-26 15:00:00,606.7066666666666,8.480000000000018,0.0,,56.666666666666664,70.06,599.64,0.0,70.0,,19.150000000000002,,0.0,,,,70.54,,,84.0,69.0,,,3.8700000000000045,0.0
2025-02-26 15:15:00,600.35,4.240000000000009,0.0,,56.833333333333336,65.07000000000001,599.64,0.0,70.0,,21.2,,0.0,,,,70.27,,,84.0,69.0,,,2.6299999999999955,0.0
2025-02-26 15:30:00,599.6433333333333,0.0,0.0,,56.666666666666664,66.58666666666666,599.64,0.0,70.0,,23.296666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,,,5.900000000000006,0.0
2025-02-26 15:45:00,601.0566666666667,12.720000000000027,0.0,,56.833333333333336,63.48333333333333,599.64,0.0,70.0,,22.666666666666668,,0.0,,,,70.07666666666667,,,84.0,69.0,,,3.9199999999999946,0.0
2025-02-26 16:00:00,599.6433333333333,2.1200000000000045,0.0,,57.0,64.99333333333333,599.64,0.0,70.0,,28.356666666666666,,0.0,,,,69.82,,,84.0,69.0,,,5.699999999999996,0.0
2025-02-26 16:15:00,601.7633333333333,0.0,0.0,,56.833333333333336,66.06333333333333,599.64,0.0,70.0,,30.593333333333334,,0.0,,,,69.78,,,84.0,69.0,,,6.479999999999997,0.0
2025-02-26 16:30:00,598.9366666666666,4.240000000000009,0.0,,56.666666666666664,66.53,599.64,0.0,70.0,,31.55333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,,,6.539999999999999,0.0
2025-02-26 16:45:00,598.9366666666666,-6.350000000000023,0.0,,56.666666666666664,66.58999999999999,599.64,0.0,70.0,,30.413333333333338,,0.0,,,,69.92,,,84.0,69.0,,,6.68,0.0
2025-02-26 17:00:00,606.7066666666666,8.480000000000018,0.0,,56.5,66.26,599.64,0.0,70.0,,28.313333333333333,,0.0,,,,70.03,,,84.0,69.0,,,6.000000000000007,0.0
2025-02-26 17:15:00,606.0,4.240000000000009,0.0,,56.5,66.12666666666667,599.64,0.0,70.0,,27.11,,0.0,,,,70.06333333333333,,,84.0,69.0,,,5.159999999999997,0.0
2025-02-26 17:30:00,601.7633333333333,2.1200000000000045,0.0,,56.5,66.47,599.64,0.0,70.0,,26.33666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,,,5.450000000000003,0.0
2025-02-26 17:45:00,598.9366666666666,-2.1200000000000045,0.0,,56.5,65.99666666666667,599.64,0.0,70.0,,23.736666666666668,,0.0,,,,70.19666666666666,,,84.0,69.0,,,4.850000000000001,0.0
2025-02-26 18:00:00,598.9399999999999,-6.350000000000023,0.0,,56.833333333333336,64.50333333333333,599.64,0.0,70.0,,17.603333333333335,,0.0,,,,70.36666666666666,,,84.0,69.0,,,3.009999999999991,0.0
2025-02-26 18:15:00,597.5266666666666,10.600000000000023,0.0,,57.0,64.74,599.64,0.0,70.0,,18.246666666666666,,0.0,,,,70.21333333333332,,,84.0,69.0,,,2.9100000000000037,0.0
2025-02-26 18:30:00,595.4066666666666,-6.350000000000023,0.0,,56.666666666666664,64.67,599.64,0.0,70.0,,16.580000000000002,,0.0,,,,70.20666666666666,,,84.0,69.0,,,2.5,0.0
2025-02-26 18:45:00,606.7066666666666,10.600000000000023,0.0,,56.5,64.07000000000001,599.64,0.0,70.0,,14.313333333333333,,0.0,,,,70.23666666666666,,,84.0,69.0,,,2.210000000000001,0.0
2025-02-26 19:00:00,603.1733333333333,10.600000000000023,0.0,,56.333333333333336,64.11666666666666,599.64,0.0,70.0,,13.296666666666667,,0.0,,,,70.19333333333333,,,84.0,69.0,,,1.6900000000000048,0.0
2025-02-26 19:15:00,603.88,4.240000000000009,0.0,,55.833333333333336,64.08333333333333,599.64,0.0,70.0,,13.826666666666668,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.7700000000000031,0.0
2025-02-26 19:30:00,592.5833333333334,-8.470000000000027,0.0,,55.5,64.28,599.64,0.0,70.0,,15.306666666666667,,0.0,,,,70.01,,,84.0,69.0,,,1.730000000000004,0.0
2025-02-26 19:45:00,596.11,-12.710000000000036,0.0,,55.5,64.55666666666667,599.64,0.0,70.0,,16.44333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-26 20:00:00,590.4633333333333,-4.230000000000018,0.0,,55.333333333333336,64.41333333333334,599.64,0.0,70.0,,16.713333333333335,,0.0,,,,69.96666666666665,,,84.0,69.0,,,2.3299999999999983,0.0
2025-02-26 20:15:00,595.4033333333333,-2.1200000000000045,0.0,,54.833333333333336,64.68333333333334,599.64,0.0,70.0,,17.17,,0.0,,,,69.94333333333333,,,84.0,69.0,,,2.3599999999999923,0.0
2025-02-26 20:30:00,601.0533333333333,-12.710000000000036,0.0,,54.5,64.85000000000001,599.64,0.0,70.0,,18.5,,0.0,,,,69.91000000000001,,,84.0,69.0,,,2.6400000000000077,0.0
2025-02-26 20:45:00,606.0,8.480000000000018,0.0,,54.5,64.70333333333333,599.64,0.0,70.0,,20.266666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,,,3.3299999999999983,0.0
2025-02-26 21:00:00,600.3466666666667,2.1200000000000045,0.0,,54.5,64.72,599.64,0.0,70.0,,22.093333333333334,,0.0,,,,69.83,,,84.0,69.0,,,3.6200000000000045,0.0
2025-02-26 21:15:00,598.9399999999999,-6.350000000000023,0.0,,54.5,65.44666666666667,599.64,0.0,70.0,,25.393333333333334,,0.0,,,,69.74,,,84.0,69.0,,,4.130000000000003,0.0
2025-02-26 21:30:00,596.11,-21.18999999999994,0.0,,54.666666666666664,65.83999999999999,599.64,0.0,70.0,,27.94333333333333,,0.0,,,,69.71,,,84.0,69.0,,,5.080000000000005,0.0
2025-02-26 21:45:00,598.9366666666666,6.360000000000014,0.0,,54.833333333333336,66.36333333333333,599.64,0.0,70.0,,30.043333333333333,,0.0,,,,69.71,,,84.0,69.0,,,5.710000000000001,0.0
2025-02-26 22:00:00,599.6433333333333,-12.710000000000036,0.0,,54.833333333333336,66.93333333333334,599.64,0.0,70.0,,31.746666666666666,,0.0,,,,69.72666666666667,,,84.0,69.0,,,6.349999999999994,0.0
2025-02-26 22:15:00,598.2333333333332,8.480000000000018,0.0,,55.0,66.99666666666667,599.64,0.0,70.0,,32.65,,0.0,,,,69.78333333333333,,,84.0,69.0,,,6.589999999999996,0.0
2025-02-26 22:30:00,599.6433333333333,0.0,0.0,,55.0,67.11333333333333,599.64,0.0,70.0,,33.25,,0.0,,,,69.81333333333333,,,84.0,69.0,,,6.750000000000007,0.0
2025-02-26 22:45:00,599.6466666666666,-4.230000000000018,0.0,,55.0,67.33,599.64,0.0,70.0,,34.4,,0.0,,,,69.83333333333333,,,84.0,69.0,,,7.059999999999995,0.0
2025-02-26 23:00:00,600.3533333333334,-4.230000000000018,0.0,,55.0,67.59333333333333,599.64,0.0,70.0,,35.666666666666664,,0.0,,,,69.83333333333333,,,84.0,69.0,,,7.679999999999993,0.0
2025-02-26 23:15:00,591.8766666666667,-14.830000000000041,0.0,,55.0,67.83,599.64,0.0,70.0,,36.910000000000004,,0.0,,,,69.82,,,84.0,69.0,,,8.019999999999996,0.0
2025-02-26 23:30:00,591.8733333333333,0.0,0.0,,55.0,67.45,599.64,0.0,70.0,,36.160000000000004,,0.0,,,,69.91333333333334,,,84.0,69.0,,,8.25,0.0
2025-02-26 23:45:00,588.3433333333334,2.1200000000000045,0.0,,55.166666666666664,67.86666666666666,599.64,0.0,70.0,,37.67333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,,,8.149999999999999,0.0
2025-02-27 00:00:00,598.2333333333332,-8.470000000000027,0.0,,55.333333333333336,68.64999999999999,599.64,0.0,70.0,,37.86,,0.0,,,,69.88666666666667,,,84.0,69.0,,,8.730000000000004,0.0
2025-02-27 00:15:00,606.7066666666666,10.600000000000023,0.0,,55.5,68.61666666666666,599.64,0.0,70.0,,37.483333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,,,8.780000000000001,0.0
2025-02-27 00:30:00,598.2333333333332,8.480000000000018,0.0,,55.5,68.67333333333333,599.64,0.0,70.0,,37.16,,0.0,,,,69.98,,,84.0,69.0,,,8.04,0.0
2025-02-27 00:45:00,600.35,-8.470000000000027,0.0,,55.5,68.42333333333333,599.64,0.0,70.0,,35.303333333333335,,0.0,,,,70.06333333333333,,,84.0,69.0,,,8.219999999999999,0.0
2025-02-27 01:00:00,592.5799999999999,-2.1200000000000045,0.0,,55.5,67.85666666666667,599.64,0.0,70.0,,33.53,,0.0,,,,70.10666666666667,,,84.0,69.0,,,7.020000000000003,0.0
2025-02-27 01:15:00,592.5833333333334,-8.470000000000027,0.0,,55.5,67.58,599.64,0.0,70.0,,33.086666666666666,,0.0,,,,70.09,,,84.0,69.0,,,6.810000000000009,0.0
2025-02-27 01:30:00,601.76,2.1200000000000045,0.0,,55.666666666666664,67.82666666666667,599.64,0.0,70.0,,34.14666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,,,6.769999999999996,0.0
2025-02-27 01:45:00,589.0466666666666,-16.949999999999932,0.0,,55.5,68.29666666666667,599.64,0.0,70.0,,35.89666666666667,,0.0,,,,69.95,,,84.0,69.0,,,7.350000000000001,0.0
2025-02-27 02:00:00,595.4066666666666,-4.230000000000018,0.0,,55.5,68.31333333333333,599.64,0.0,70.0,,36.236666666666665,,0.0,,,,69.94666666666667,,,84.0,69.0,,,7.869999999999997,0.0
