time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 06:30:00,598.9366666666666,2.1200000000000045,0.0,2.0,74.83333333333333,66.86,599.64,0.0,70.0,2.0,25.76,,0.0,,,,69.90666666666667,,,84.0,69.0,,,6.380000000000003,0.0
2025-03-10 06:45:00,606.71,-4.230000000000018,0.0,2.0,74.83333333333333,66.95333333333333,599.64,0.0,70.0,2.0,27.28333333333333,,0.0,,,,69.88,,,84.0,69.0,,,6.3799999999999955,0.0
2025-03-10 07:00:00,609.1800000000001,12.720000000000027,0.0,2.0,75.0,67.08500000000001,599.64,0.0,70.0,2.0,27.935,,0.0,,,,69.9,,,84.0,69.0,,,7.0,0.0
2025-03-10 07:15:00,596.82,4.240000000000009,0.0,2.0,75.0,67.45333333333333,599.64,0.0,70.0,2.0,29.47666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,,,7.230000000000004,0.0
2025-03-10 07:30:00,591.8733333333333,-12.710000000000036,0.0,2.0,75.0,67.73666666666666,599.64,0.0,70.0,2.0,30.650000000000002,,0.0,,,,69.85,,,84.0,69.0,,,7.599999999999994,0.0
2025-03-10 07:45:00,600.35,6.360000000000014,0.0,2.0,75.16666666666667,67.81666666666666,599.64,0.0,70.0,2.0,31.593333333333334,,0.0,,,,69.85666666666667,,,84.0,69.0,,,7.810000000000009,0.0
2025-03-10 08:00:00,595.4066666666666,-6.350000000000023,0.0,2.0,74.66666666666667,67.89,599.64,0.0,70.0,2.0,32.82,,0.0,,,,69.84666666666666,,,84.0,69.0,,,8.329999999999991,0.0
2025-03-10 08:15:00,593.99,-2.1200000000000045,0.0,2.0,74.16666666666667,68.25333333333333,599.64,0.0,70.0,2.0,34.156666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,,,8.82,0.0
2025-03-10 08:30:00,607.4133333333333,14.840000000000032,0.0,2.0,74.33333333333333,68.79666666666667,599.64,0.0,70.0,2.0,35.49,,0.0,,,,69.82666666666667,,,84.0,69.0,,,9.159999999999997,0.0
2025-03-10 08:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,74.16666666666667,69.75,599.64,0.0,70.0,2.0,38.27333333333333,,0.0,,,,69.75333333333333,,,84.0,69.0,,,9.649999999999999,0.0
2025-03-10 09:00:00,603.1766666666666,6.360000000000014,0.0,2.0,74.16666666666667,70.55,599.64,0.0,70.0,2.0,41.12,,0.0,,,,69.71666666666665,,,84.0,69.0,,,11.010000000000005,0.0
2025-03-10 09:15:00,596.82,6.360000000000014,0.0,2.0,74.0,71.46666666666665,599.64,0.0,70.0,2.0,43.71666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,,,11.999999999999993,0.0
2025-03-10 09:30:00,602.4666666666667,4.240000000000009,0.0,2.0,74.33333333333333,72.56333333333333,599.64,0.0,70.0,2.0,46.123333333333335,,0.0,,,,69.69,,,84.0,69.0,,,13.280000000000008,0.0
2025-03-10 09:45:00,596.8166666666666,-10.590000000000032,0.0,2.0,74.5,73.59666666666666,599.64,0.0,70.0,2.0,48.49333333333334,,0.0,,,,69.68333333333334,,,84.0,69.0,,,14.310000000000002,0.0
2025-03-10 10:00:00,605.2966666666666,14.840000000000032,0.0,2.0,74.5,74.56,599.64,0.0,70.0,2.0,50.78666666666666,,0.0,,,,69.68333333333334,,,84.0,69.0,,,15.339999999999996,0.0
2025-03-10 10:15:00,596.8166666666666,2.1200000000000045,0.0,2.0,74.5,75.37333333333333,599.64,0.0,70.0,2.0,52.723333333333336,,0.0,,,,69.69666666666666,,,84.0,69.0,,,16.379999999999995,0.0
2025-03-10 10:30:00,613.77,23.31000000000006,0.0,2.0,74.83333333333333,76.28,599.64,0.0,70.0,2.0,54.873333333333335,,0.0,,,,69.71,,,84.0,69.0,,,17.39999999999999,0.0
2025-03-10 10:45:00,601.0533333333333,0.0,0.0,2.0,75.0,77.31333333333333,599.64,0.0,70.0,2.0,57.03,,0.0,,,,69.71,,,84.0,69.0,,,18.239999999999995,0.0
2025-03-10 11:00:00,599.6433333333333,-6.350000000000023,0.0,2.0,75.0,77.73666666666666,599.64,0.0,70.0,2.0,58.32333333333333,,0.0,,,,69.73333333333333,,,84.0,69.0,,,19.14,0.0
2025-03-10 11:15:00,601.0533333333333,2.1200000000000045,0.0,2.0,75.16666666666667,77.77333333333333,599.64,0.0,70.0,2.0,58.46333333333333,,0.0,,,,69.82,,,84.0,69.0,,,19.190000000000005,0.0
2025-03-10 11:30:00,601.76,2.1200000000000045,0.0,2.0,75.0,78.45666666666666,599.64,0.0,70.0,2.0,60.199999999999996,,0.0,,,,69.79333333333334,,,84.0,69.0,,,19.54,0.0
2025-03-10 11:45:00,603.1766666666666,14.840000000000032,0.0,2.0,75.0,78.83,599.64,0.0,70.0,2.0,61.09,,0.0,,,,69.82666666666667,,,84.0,69.0,,,20.18,0.0
2025-03-10 12:00:00,597.5233333333333,0.0,0.0,2.0,75.33333333333333,79.04,599.64,0.0,70.0,2.0,61.693333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,,,20.519999999999996,0.0
2025-03-10 12:15:00,597.5233333333333,-8.470000000000027,0.0,2.0,75.33333333333333,78.72,599.64,0.0,70.0,2.0,60.47,,0.0,,,,69.92999999999999,,,84.0,69.0,,,20.349999999999994,0.0
2025-03-10 12:30:00,603.8833333333333,10.600000000000023,0.0,2.0,75.5,79.12666666666667,599.64,0.0,70.0,2.0,61.879999999999995,,0.0,,,,69.92666666666666,,,84.0,69.0,,,20.390000000000008,0.0
2025-03-10 12:45:00,593.2833333333333,0.0,0.0,2.0,75.5,79.07666666666667,599.64,0.0,70.0,2.0,60.876666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,,,20.15,0.0
2025-03-10 13:00:00,601.76,-2.1200000000000045,0.0,2.0,75.5,79.39333333333333,599.64,0.0,70.0,2.0,60.79666666666666,,0.0,,,,69.98,,,84.0,69.0,,,19.819999999999993,0.0
2025-03-10 13:15:00,598.9366666666666,6.360000000000014,0.0,2.0,75.5,79.25999999999999,599.64,0.0,70.0,2.0,59.89333333333334,,0.0,,,,70.02999999999999,,,84.0,69.0,,,19.609999999999992,0.0
2025-03-10 13:30:00,603.8833333333333,6.360000000000014,0.0,2.0,75.5,79.78333333333333,599.64,0.0,70.0,2.0,60.26333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,,,19.36,0.0
2025-03-10 13:45:00,598.2266666666667,16.950000000000045,0.0,2.0,75.33333333333333,80.15333333333334,599.64,0.0,70.0,2.0,59.406666666666666,,0.0,,,,70.04,,,84.0,69.0,,,19.250000000000007,0.0
2025-03-10 14:00:00,601.0533333333333,4.240000000000009,0.0,2.0,75.16666666666667,79.67666666666666,599.64,0.0,70.0,2.0,56.22666666666667,,0.0,,,,70.14999999999999,,,84.0,69.0,,,18.019999999999996,0.0
2025-03-10 14:15:00,601.0566666666667,8.480000000000018,0.0,2.0,75.33333333333333,78.63666666666667,599.64,0.0,70.0,2.0,52.82,,0.0,,,,70.24333333333334,,,84.0,69.0,,,16.42,0.0
2025-03-10 14:30:00,601.76,4.240000000000009,0.0,2.0,75.5,78.47,599.64,0.0,70.0,2.0,50.74333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,,,15.450000000000003,0.0
2025-03-10 14:45:00,601.0566666666667,6.360000000000014,0.0,2.0,75.5,77.20333333333333,599.64,0.0,70.0,2.0,45.550000000000004,,0.0,,,,70.38,,,84.0,69.0,,,13.729999999999997,0.0
2025-03-10 15:00:00,597.5266666666666,-12.710000000000036,0.0,2.0,75.5,76.55333333333333,599.64,0.0,70.0,2.0,42.29333333333333,,0.0,,,,70.40333333333334,,,84.0,69.0,,,11.689999999999998,0.0
2025-03-10 15:15:00,593.9933333333333,0.0,0.0,2.0,75.66666666666667,75.03,599.64,0.0,70.0,2.0,36.36000000000001,,0.0,,,,70.52,,,84.0,69.0,,,9.63000000000001,0.0
2025-03-10 15:30:00,603.88,-2.1200000000000045,0.0,2.0,75.83333333333333,73.69,599.64,0.0,70.0,2.0,30.72666666666667,,0.0,,,,70.60333333333334,,,84.0,69.0,,,7.509999999999991,0.0
2025-03-10 15:45:00,599.6433333333333,6.360000000000014,0.0,2.0,76.33333333333333,65.81666666666666,599.64,0.0,70.0,2.0,25.006666666666664,,0.0,,,,70.63333333333334,,,84.0,69.0,,,6.159999999999997,0.0
2025-03-10 16:00:00,599.6433333333333,6.360000000000014,0.0,2.0,76.16666666666667,64.32666666666667,599.64,0.0,70.0,2.0,25.570000000000004,,0.0,,,,70.39333333333333,,,84.0,69.0,,,5.1200000000000045,0.0
2025-03-10 16:15:00,597.5266666666666,-6.350000000000023,0.0,2.0,76.0,64.93666666666667,599.64,0.0,70.0,2.0,26.136666666666667,,0.0,,,,70.25,,,84.0,69.0,,,5.669999999999995,0.0
2025-03-10 16:30:00,592.5833333333334,-8.470000000000027,0.0,2.0,75.66666666666667,64.04,599.64,0.0,70.0,2.0,22.689999999999998,,0.0,,,,70.31666666666666,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-10 16:45:00,595.4066666666666,4.240000000000009,0.0,2.0,75.5,64.03666666666668,599.64,0.0,70.0,2.0,21.666666666666668,,0.0,,,,70.25,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-10 17:00:00,598.23,-8.470000000000027,0.0,2.0,75.5,63.49333333333334,599.64,0.0,70.0,2.0,19.73,,0.0,,,,70.25666666666666,,,84.0,69.0,,,3.6300000000000026,0.0
2025-03-10 17:15:00,596.11,-10.590000000000032,0.0,2.0,75.5,63.28666666666666,599.64,0.0,70.0,2.0,18.003333333333334,,0.0,,,,70.24333333333334,,,84.0,69.0,,,3.059999999999995,0.0
2025-03-10 17:30:00,592.5799999999999,-14.830000000000041,0.0,2.0,75.66666666666667,63.86333333333334,599.64,0.0,70.0,2.0,19.226666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,,,3.190000000000005,0.0
2025-03-10 17:45:00,610.24,8.480000000000018,0.0,2.0,75.83333333333333,64.01,599.64,0.0,70.0,2.0,19.5,,0.0,,,,70.07,,,84.0,69.0,,,3.269999999999996,0.0
2025-03-10 18:00:00,591.8733333333333,2.1200000000000045,0.0,2.0,75.66666666666667,64.61666666666666,599.64,0.0,70.0,2.0,20.253333333333334,,0.0,,,,70.01333333333334,,,84.0,69.0,,,3.0900000000000034,0.0
2025-03-10 18:15:00,600.3466666666667,0.0,0.0,2.0,75.5,64.36333333333333,599.64,0.0,70.0,2.0,18.203333333333333,,0.0,,,,70.09666666666668,,,84.0,69.0,,,3.1499999999999986,0.0
2025-03-10 18:30:00,593.2866666666666,-10.590000000000032,0.0,2.0,75.33333333333333,64.61666666666666,599.64,0.0,70.0,2.0,20.486666666666665,,0.0,,,,69.97,,,84.0,69.0,,,3.1999999999999957,0.0
2025-03-10 18:45:00,600.35,-4.230000000000018,0.0,2.0,75.0,64.83999999999999,599.64,0.0,70.0,2.0,21.03,,0.0,,,,69.92999999999999,,,84.0,69.0,,,3.999999999999993,0.0
2025-03-10 19:00:00,603.88,16.950000000000045,0.0,2.0,74.66666666666667,65.07666666666667,599.64,0.0,70.0,2.0,21.3,,0.0,,,,69.95,,,84.0,69.0,,,3.5800000000000054,0.0
2025-03-10 19:15:00,608.8266666666667,6.360000000000014,0.0,2.0,75.0,65.26666666666667,599.64,0.0,70.0,2.0,22.19333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,,,3.5999999999999943,0.0
2025-03-10 19:30:00,603.88,2.1200000000000045,0.0,2.0,74.66666666666667,65.60000000000001,599.64,0.0,70.0,2.0,24.826666666666668,,0.0,,,,69.84333333333333,,,84.0,69.0,,,4.510000000000005,0.0
2025-03-10 19:45:00,596.8166666666666,-2.1200000000000045,0.0,2.0,74.5,66.01,599.64,0.0,70.0,2.0,26.396666666666665,,0.0,,,,69.83333333333333,,,84.0,69.0,,,4.6399999999999935,0.0
2025-03-10 20:00:00,601.7633333333333,-6.350000000000023,0.0,2.0,74.5,66.39333333333333,599.64,0.0,70.0,2.0,27.253333333333334,,0.0,,,,69.84333333333332,,,84.0,69.0,,,5.050000000000004,0.0
2025-03-10 20:15:00,601.0566666666667,-10.590000000000032,0.0,2.0,74.16666666666667,66.22666666666667,599.64,0.0,70.0,2.0,26.59,,0.0,,,,69.92666666666666,,,84.0,69.0,,,4.730000000000004,0.0
2025-03-10 20:30:00,601.7633333333333,8.480000000000018,0.0,2.0,74.0,66.65666666666668,599.64,0.0,70.0,2.0,28.173333333333332,,0.0,,,,69.88666666666667,,,84.0,69.0,,,5.420000000000002,0.0
2025-03-10 20:45:00,601.0566666666667,6.360000000000014,0.0,2.0,73.83333333333333,66.63,599.64,0.0,70.0,2.0,28.99666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,,,5.410000000000004,0.0
2025-03-10 21:00:00,591.8733333333333,0.0,0.0,2.0,74.0,66.96666666666667,599.64,0.0,70.0,2.0,29.46666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,,,5.769999999999996,0.0
2025-03-10 21:15:00,600.3466666666667,,0.0,,73.83333333333333,66.7,599.64,0.0,70.0,,28.419999999999998,,0.0,,,,69.96666666666667,,,84.0,69.0,,,,
2025-03-10 21:30:00,610.24,-4.230000000000018,0.0,2.0,74.0,66.56333333333333,599.64,0.0,70.0,2.0,28.44,,0.0,,,,69.96666666666667,,,84.0,69.0,,,5.479999999999997,0.0
2025-03-10 21:45:00,600.35,0.0,0.0,2.0,73.83333333333333,66.90333333333332,599.64,0.0,70.0,2.0,29.7,,0.0,,,,69.94,,,84.0,69.0,,,5.590000000000003,0.0
2025-03-10 22:00:00,604.59,12.720000000000027,0.0,2.0,74.0,67.31,599.64,0.0,70.0,2.0,31.953333333333337,,0.0,,,,69.84666666666666,,,84.0,69.0,,,6.030000000000001,0.0
2025-03-10 22:15:00,596.11,-2.1200000000000045,0.0,2.0,74.0,67.10666666666667,599.64,0.0,70.0,2.0,30.7,,0.0,,,,69.92666666666666,,,84.0,69.0,,,6.259999999999998,0.0
2025-03-10 22:30:00,602.4699999999999,14.840000000000032,0.0,2.0,74.16666666666667,67.16333333333334,599.64,0.0,70.0,2.0,30.97,,0.0,,,,69.94666666666666,,,84.0,69.0,,,6.199999999999996,0.0
2025-03-10 22:45:00,607.41,6.360000000000014,0.0,2.0,74.16666666666667,67.25,599.64,0.0,70.0,2.0,32.43666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,,,6.329999999999998,0.0
2025-03-10 23:00:00,598.9366666666666,-6.350000000000023,0.0,2.0,74.16666666666667,67.01,599.64,0.0,70.0,2.0,31.8,,0.0,,,,69.95,,,84.0,69.0,,,6.880000000000003,0.0
2025-03-10 23:15:00,598.2333333333332,-4.230000000000018,0.0,2.0,74.16666666666667,66.36333333333334,599.64,0.0,70.0,2.0,30.676666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,,,6.3600000000000065,0.0
2025-03-10 23:30:00,607.4133333333333,4.240000000000009,0.0,2.0,74.0,66.39999999999999,599.64,0.0,70.0,2.0,31.849999999999998,,0.0,,,,69.94,,,84.0,69.0,,,6.429999999999993,0.0
2025-03-10 23:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,74.0,67.03666666666668,599.64,0.0,70.0,2.0,35.26,,0.0,,,,69.82333333333334,,,84.0,69.0,,,7.239999999999995,0.0
2025-03-11 00:00:00,597.5233333333333,0.0,0.0,2.0,74.0,66.58666666666666,599.64,0.0,70.0,2.0,34.63666666666666,,0.0,,,,69.90666666666667,,,84.0,69.0,,,7.840000000000003,0.0
2025-03-11 00:15:00,602.4699999999999,-4.230000000000018,0.0,2.0,74.33333333333333,66.60000000000001,599.64,0.0,70.0,2.0,34.12,,0.0,,,,69.95,,,84.0,69.0,,,7.579999999999998,0.0
2025-03-11 00:30:00,600.3466666666667,0.0,0.0,2.0,74.66666666666667,66.03666666666668,599.64,0.0,70.0,2.0,32.846666666666664,,0.0,,,,70.02333333333333,,,84.0,69.0,,,7.130000000000003,0.0
2025-03-11 00:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,74.83333333333333,65.90666666666667,599.64,0.0,70.0,2.0,33.233333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,,,6.93,0.0
2025-03-11 01:00:00,598.9366666666666,-2.1200000000000045,0.0,2.0,75.5,66.14333333333333,599.64,0.0,70.0,2.0,33.60333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,7.439999999999998,0.0
2025-03-11 01:15:00,601.7633333333333,-12.710000000000036,0.0,2.0,75.83333333333333,66.34,599.64,0.0,70.0,2.0,34.45,,0.0,,,,69.93666666666667,,,84.0,69.0,,,7.289999999999999,0.0
2025-03-11 01:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,75.66666666666667,66.35000000000001,599.64,0.0,70.0,2.0,34.1,,0.0,,,,69.96666666666667,,,84.0,69.0,,,7.800000000000004,0.0
2025-03-11 01:45:00,601.0566666666667,10.600000000000023,0.0,2.0,76.0,66.43333333333334,599.64,0.0,70.0,2.0,34.660000000000004,,0.0,,,,69.95666666666666,,,84.0,69.0,,,7.410000000000004,0.0
2025-03-11 02:00:00,598.23,-10.590000000000032,0.0,2.0,76.0,66.64666666666666,599.64,0.0,70.0,2.0,35.903333333333336,,0.0,,,,69.91,,,84.0,69.0,,,7.890000000000001,0.0
2025-03-11 02:15:00,607.4133333333333,14.840000000000032,0.0,2.0,76.5,67.25,599.64,0.0,70.0,2.0,38.07666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,,,8.769999999999996,0.0
2025-03-11 02:30:00,600.3533333333334,-6.350000000000023,0.0,2.0,76.5,67.86666666666666,599.64,0.0,70.0,2.0,39.32,,0.0,,,,69.84333333333333,,,84.0,69.0,,,9.259999999999991,0.0
2025-03-11 02:45:00,605.2933333333334,0.0,0.0,2.0,76.5,68.31333333333333,599.64,0.0,70.0,2.0,40.416666666666664,,0.0,,,,69.84,,,84.0,69.0,,,9.780000000000001,0.0
2025-03-11 03:00:00,588.3433333333334,-4.230000000000018,0.0,2.0,76.5,68.79333333333334,599.64,0.0,70.0,2.0,41.19,,0.0,,,,69.85333333333334,,,84.0,69.0,,,10.140000000000008,0.0
2025-03-11 03:15:00,610.9466666666667,12.720000000000027,0.0,2.0,76.66666666666667,67.88666666666667,599.64,0.0,70.0,2.0,39.97666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,,,9.96,0.0
2025-03-11 03:30:00,603.8833333333333,10.600000000000023,0.0,2.0,76.83333333333333,72.40333333333334,599.64,0.0,70.0,2.0,36.84,,0.0,,,,70.10333333333334,,,84.0,69.0,,,10.160000000000004,0.0
2025-03-11 03:45:00,596.82,-4.230000000000018,0.0,2.0,76.33333333333333,66.41666666666667,599.64,0.0,70.0,2.0,32.63333333333333,,0.0,,,,70.24666666666667,,,84.0,69.0,,,7.009999999999991,0.0
2025-03-11 04:00:00,587.6366666666667,-10.590000000000032,0.0,2.0,76.5,65.45666666666666,599.64,0.0,70.0,2.0,32.70666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,,,7.18,0.0
2025-03-11 04:15:00,598.23,6.360000000000014,0.0,2.0,76.66666666666667,69.96,599.64,0.0,70.0,2.0,33.27333333333333,,0.0,,,,70.08666666666666,,,84.0,69.0,,,8.07,0.0
2025-03-11 04:30:00,587.64,-8.470000000000027,0.0,2.0,76.5,67.41,599.64,0.0,70.0,2.0,29.333333333333332,,0.0,,,,70.21,,,84.0,69.0,,,5.539999999999992,0.0
2025-03-11 04:45:00,592.5799999999999,-8.470000000000027,0.0,2.0,76.66666666666667,69.82666666666667,599.64,0.0,70.0,2.0,28.47666666666667,,0.0,,,,70.19,,,84.0,69.0,,,5.959999999999994,0.0
2025-03-11 05:00:00,591.8766666666667,-6.350000000000023,0.0,2.0,76.5,68.97,599.64,0.0,70.0,2.0,23.673333333333336,,0.0,,,,70.32333333333334,,,84.0,69.0,,,5.340000000000003,0.0
2025-03-11 05:15:00,603.88,0.0,0.0,2.0,76.5,68.13,599.64,0.0,70.0,2.0,20.146666666666665,,0.0,,,,70.36666666666666,,,84.0,69.0,,,4.189999999999998,0.0
2025-03-11 05:30:00,603.1733333333333,4.240000000000009,0.0,2.0,76.83333333333333,68.01666666666667,599.64,0.0,70.0,2.0,15.56,,0.0,,,,70.44,,,84.0,69.0,,,3.3500000000000085,0.0
2025-03-11 05:45:00,605.2966666666666,10.600000000000023,0.0,2.0,77.16666666666667,64.71333333333334,599.64,0.0,70.0,2.0,11.126666666666667,,0.0,,,,70.47333333333334,,,84.0,69.0,,,1.4599999999999937,0.0
2025-03-11 06:00:00,596.1133333333333,10.600000000000023,0.0,3.0,77.33333333333333,65.12,599.64,0.0,70.0,2.0,14.483333333333334,,0.0,,,,70.19,,,84.0,69.0,,,2.020000000000003,0.0
2025-03-11 06:15:00,594.6999999999999,4.240000000000009,0.0,3.0,77.5,63.23666666666667,599.64,0.0,70.0,2.0,15.853333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,,,0.20999999999999375,0.0
2025-03-11 06:30:00,593.2866666666667,-6.350000000000023,0.0,2.0,77.5,65.92333333333333,599.64,0.0,70.0,2.0,15.910000000000002,,0.0,,,,70.04666666666667,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-11 06:45:00,599.64,-2.1200000000000045,0.0,3.0,77.66666666666667,63.403333333333336,599.64,0.0,70.0,2.0,17.513333333333332,,0.0,,,,69.96,,,84.0,69.0,,,2.6200000000000045,0.0
2025-03-11 07:00:00,598.9366666666666,-2.1200000000000045,0.0,2.0,77.66666666666667,64.41333333333334,599.64,0.0,70.0,2.0,17.38,,0.0,,,,69.97333333333334,,,84.0,69.0,,,2.200000000000003,0.0
2025-03-11 07:15:00,593.2866666666666,-12.710000000000036,0.0,3.0,78.0,66.36333333333333,599.64,0.0,70.0,2.0,19.963333333333335,,0.0,,,,69.88,,,84.0,69.0,,,4.1299999999999955,0.0
2025-03-11 07:30:00,591.8766666666667,-4.230000000000018,0.0,3.0,78.0,64.17666666666666,599.64,0.0,70.0,2.0,18.786666666666665,,0.0,,,,69.95666666666666,,,84.0,69.0,,,2.1899999999999977,0.0
2025-03-11 07:45:00,596.11,-10.590000000000032,0.0,2.0,78.16666666666667,67.6,599.64,0.0,70.0,2.0,18.933333333333334,,0.0,,,,69.96333333333332,,,84.0,69.0,,,3.9599999999999937,0.0
2025-03-11 08:00:00,598.9333333333333,-2.1200000000000045,0.0,3.0,78.66666666666667,63.833333333333336,599.64,0.0,70.0,2.0,19.616666666666664,,0.0,,,,69.94666666666667,,,84.0,69.0,,,3.520000000000003,0.0
2025-03-11 08:15:00,590.46,-16.949999999999932,0.0,2.0,78.66666666666667,66.51333333333334,599.64,0.0,70.0,2.0,19.573333333333334,,0.0,,,,70.01,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-11 08:30:00,594.6999999999999,-8.470000000000027,0.0,3.0,78.66666666666667,66.53,599.64,0.0,70.0,2.0,21.77,,0.0,,,,69.88333333333333,,,84.0,69.0,,,4.240000000000002,0.0
2025-03-11 08:45:00,594.7033333333333,-4.230000000000018,0.0,2.0,78.66666666666667,64.32333333333334,599.64,0.0,70.0,2.0,19.546666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,3.009999999999991,0.0
2025-03-11 09:00:00,603.88,4.240000000000009,0.0,2.0,78.33333333333333,68.29333333333334,599.64,0.0,70.0,2.0,20.986666666666665,,0.0,,,,69.95666666666666,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-11 09:15:00,601.7633333333333,2.1200000000000045,0.0,3.0,78.33333333333333,64.67666666666666,599.64,0.0,70.0,2.0,20.400000000000002,,0.0,,,,69.98,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-11 09:30:00,600.35,0.0,0.0,2.0,77.83333333333333,66.56666666666666,599.64,0.0,70.0,2.0,18.756666666666668,,0.0,,,,70.06,,,84.0,69.0,,,3.319999999999993,0.0
2025-03-11 09:45:00,599.6433333333333,-10.590000000000032,0.0,3.0,78.16666666666667,65.24,599.64,0.0,70.0,2.0,20.933333333333334,,0.0,,,,69.96333333333332,,,84.0,69.0,,,3.480000000000004,0.0
2025-03-11 10:00:00,602.4666666666667,6.360000000000014,0.0,2.0,77.83333333333333,67.90333333333334,599.64,0.0,70.0,2.0,18.11,,0.0,,,,70.07666666666667,,,84.0,69.0,,,3.3600000000000136,0.0
2025-03-11 10:15:00,601.0533333333333,-2.1200000000000045,0.0,2.0,77.5,67.14333333333333,599.64,0.0,70.0,2.0,16.286666666666665,,0.0,,,,70.12,,,84.0,69.0,,,3.1099999999999994,0.0
2025-03-11 10:30:00,592.5799999999999,-12.710000000000036,0.0,2.0,77.66666666666667,66.78666666666668,599.64,0.0,70.0,2.0,14.553333333333333,,0.0,,,,70.15666666666667,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-11 10:45:00,598.2333333333332,-6.350000000000023,0.0,2.0,77.5,67.73,599.64,0.0,70.0,2.0,14.1,,0.0,,,,70.12,,,84.0,69.0,,,2.5,0.0
2025-03-11 11:00:00,600.35,8.480000000000018,0.0,2.0,78.16666666666667,63.696666666666665,599.64,0.0,70.0,2.0,15.549999999999999,,0.0,,,,70.00999999999999,,,84.0,69.0,,,1.5,0.0
2025-03-11 11:15:00,609.5333333333333,6.360000000000014,0.0,2.0,78.5,68.00333333333333,599.64,0.0,70.0,2.0,16.98,,0.0,,,,69.96333333333332,,,84.0,69.0,,,2.4299999999999926,0.0
2025-03-11 11:30:00,601.76,-2.1200000000000045,0.0,2.0,78.5,63.86666666666667,599.64,0.0,70.0,2.0,17.47,,0.0,,,,69.94,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-11 11:45:00,599.6433333333333,8.480000000000018,0.0,2.0,78.66666666666667,67.29,599.64,0.0,70.0,2.0,18.843333333333334,,0.0,,,,69.91000000000001,,,84.0,69.0,,,3.3900000000000006,0.0
2025-03-11 12:00:00,596.11,-14.830000000000041,0.0,2.0,78.5,67.14666666666666,599.64,0.0,70.0,2.0,17.603333333333335,,0.0,,,,69.97333333333334,,,84.0,69.0,,,3.4599999999999937,0.0
2025-03-11 12:15:00,601.0533333333333,-2.1200000000000045,0.0,2.0,78.33333333333333,67.18333333333334,599.64,0.0,70.0,2.0,17.363333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-11 12:30:00,597.5233333333333,-6.350000000000023,0.0,2.0,78.5,67.09666666666666,599.64,0.0,70.0,2.0,16.32,,0.0,,,,70.03,,,84.0,69.0,,,3.0900000000000034,0.0
2025-03-11 12:45:00,601.7633333333333,-2.1200000000000045,0.0,2.0,78.33333333333333,67.77666666666666,599.64,0.0,70.0,2.0,14.406666666666666,,0.0,,,,70.10666666666667,,,84.0,69.0,,,2.8200000000000074,0.0
2025-03-11 13:00:00,606.0,6.360000000000014,0.0,2.0,79.5,62.74,599.64,0.0,70.0,2.0,14.93,,0.0,,,,70.02666666666666,,,84.0,69.0,,,1.8200000000000074,0.0
2025-03-11 13:15:00,593.99,-19.069999999999936,0.0,2.0,79.66666666666667,66.90666666666667,599.64,0.0,70.0,2.0,16.37333333333333,,0.0,,,,69.97000000000001,,,84.0,69.0,,,3.1399999999999935,0.0
2025-03-11 13:30:00,605.2933333333334,10.600000000000023,0.0,3.0,79.83333333333333,63.79333333333333,599.64,0.0,70.0,2.0,19.626666666666665,,0.0,,,,69.83,,,84.0,69.0,,,2.730000000000004,0.0
2025-03-11 13:45:00,595.4033333333333,2.1200000000000045,0.0,2.0,79.16666666666667,65.69666666666666,599.64,0.0,70.0,2.0,18.756666666666664,,0.0,,,,69.91,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-11 14:00:00,595.4033333333333,-14.830000000000041,0.0,3.0,79.66666666666667,63.21333333333333,599.64,0.0,70.0,2.0,23.36,,0.0,,,,69.74,,,84.0,69.0,,,3.9499999999999957,0.0
2025-03-11 14:15:00,595.4066666666666,-8.470000000000027,0.0,3.0,80.0,64.44666666666666,599.64,0.0,70.0,2.0,27.326666666666668,,0.0,,,,69.66666666666667,,,84.0,69.0,,,5.239999999999995,0.0
2025-03-11 14:30:00,598.9333333333333,-2.1200000000000045,0.0,3.0,79.5,65.10333333333334,599.64,0.0,70.0,2.0,28.02,,0.0,,,,69.74,,,84.0,69.0,,,5.979999999999997,0.0
2025-03-11 14:45:00,588.3433333333334,-4.230000000000018,0.0,3.0,79.5,63.61333333333334,599.64,0.0,70.0,2.0,23.13,,0.0,,,,70.01666666666667,,,84.0,69.0,,,4.899999999999999,0.0
2025-03-11 15:00:00,594.6999999999999,-10.590000000000032,0.0,3.0,79.0,65.41000000000001,599.64,0.0,70.0,2.0,28.076666666666668,,0.0,,,,69.80333333333334,,,84.0,69.0,,,5.109999999999992,0.0
2025-03-11 15:15:00,593.9933333333333,-14.830000000000041,0.0,3.0,79.16666666666667,65.75666666666667,599.64,0.0,70.0,2.0,26.91,,0.0,,,,69.91000000000001,,,84.0,69.0,,,5.580000000000005,0.0
2025-03-11 15:30:00,591.1666666666666,-19.069999999999936,0.0,3.0,79.0,65.39666666666666,599.64,0.0,70.0,2.0,24.42,,0.0,,,,70.04666666666667,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-11 15:45:00,601.0566666666667,-19.069999999999936,0.0,3.0,78.5,65.49333333333333,599.64,0.0,70.0,2.0,23.596666666666668,,0.0,,,,70.04,,,84.0,69.0,,,4.189999999999998,0.0
2025-03-11 16:00:00,602.4666666666667,16.950000000000045,0.0,3.0,78.5,65.89,599.64,0.0,70.0,2.0,24.136666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,,,4.570000000000007,0.0
2025-03-11 16:15:00,603.8833333333333,12.720000000000027,0.0,3.0,78.5,65.53333333333333,599.64,0.0,70.0,2.0,24.570000000000004,,0.0,,,,69.98,,,84.0,69.0,,,4.5,0.0
2025-03-11 16:30:00,596.8166666666667,2.1200000000000045,0.0,3.0,78.33333333333333,65.73,599.64,0.0,70.0,2.0,23.923333333333332,,0.0,,,,70.01666666666667,,,84.0,69.0,,,4.770000000000003,0.0
2025-03-11 16:45:00,595.4066666666666,-10.590000000000032,0.0,3.0,78.66666666666667,65.17999999999999,599.64,0.0,70.0,2.0,20.076666666666668,,0.0,,,,70.16333333333334,,,84.0,69.0,,,3.8699999999999974,0.0
2025-03-11 17:00:00,603.1766666666666,-6.350000000000023,0.0,3.0,78.5,64.42666666666666,599.64,0.0,70.0,2.0,15.683333333333332,,0.0,,,,70.30666666666666,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-11 17:15:00,593.9933333333333,-4.230000000000018,0.0,3.0,78.5,64.09666666666666,599.64,0.0,70.0,2.0,13.496666666666668,,0.0,,,,70.3,,,84.0,69.0,,,1.8999999999999915,0.0
2025-03-11 17:30:00,597.5266666666666,-4.230000000000018,0.0,3.0,78.83333333333333,63.81333333333333,599.64,0.0,70.0,2.0,12.536666666666667,,0.0,,,,70.24333333333334,,,84.0,69.0,,,1.509999999999998,0.0
2025-03-11 17:45:00,599.6433333333333,-2.1200000000000045,0.0,3.0,79.0,63.77333333333333,599.64,0.0,70.0,2.0,11.546666666666667,,0.0,,,,70.17999999999999,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-11 18:00:00,598.23,-12.710000000000036,0.0,3.0,79.0,64.13333333333334,599.64,0.0,70.0,2.0,12.093333333333334,,0.0,,,,70.11666666666667,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-11 18:15:00,596.8166666666666,-14.830000000000041,0.0,3.0,78.66666666666667,64.67,599.64,0.0,70.0,2.0,14.923333333333332,,0.0,,,,69.96333333333332,,,84.0,69.0,,,1.6499999999999986,0.0
2025-03-11 18:30:00,596.8166666666666,-6.350000000000023,0.0,3.0,78.5,65.34333333333333,599.64,0.0,70.0,2.0,16.80666666666667,,0.0,,,,69.88,,,84.0,69.0,,,2.009999999999998,0.0
2025-03-11 18:45:00,591.8733333333333,-6.350000000000023,0.0,3.0,78.33333333333333,65.46666666666665,599.64,0.0,70.0,2.0,16.21666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,,,2.0999999999999943,0.0
2025-03-11 19:00:00,603.88,2.1200000000000045,0.0,3.0,78.5,65.41333333333334,599.64,0.0,70.0,2.0,16.26,,0.0,,,,69.95333333333333,,,84.0,69.0,,,2.1299999999999955,0.0
2025-03-11 19:15:00,593.9933333333333,,0.0,,78.16666666666667,65.54,599.64,0.0,70.0,,15.866666666666667,,0.0,,,,69.98,,,84.0,69.0,,,,
2025-03-11 19:30:00,598.23,6.360000000000014,0.0,3.0,77.83333333333333,65.7,599.64,0.0,70.0,2.0,16.41333333333333,,0.0,,,,69.96,,,84.0,69.0,,,2.0600000000000023,0.0
2025-03-11 19:45:00,601.7633333333333,-4.230000000000018,0.0,3.0,77.33333333333333,65.74,599.64,0.0,70.0,2.0,17.133333333333336,,0.0,,,,69.94,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-11 20:00:00,591.8733333333333,-12.710000000000036,0.0,3.0,77.16666666666667,65.95333333333333,599.64,0.0,70.0,2.0,17.106666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,,,2.5400000000000063,0.0
2025-03-11 20:15:00,598.2333333333332,-6.350000000000023,0.0,3.0,77.5,65.67666666666666,599.64,0.0,70.0,2.0,15.780000000000001,,0.0,,,,70.02333333333333,,,84.0,69.0,,,2.0899999999999963,0.0
2025-03-11 20:30:00,590.4633333333333,-12.710000000000036,0.0,3.0,77.5,65.93666666666667,599.64,0.0,70.0,2.0,16.763333333333335,,0.0,,,,69.97333333333334,,,84.0,69.0,,,2.0600000000000023,0.0
2025-03-11 20:45:00,593.2866666666666,-10.590000000000032,0.0,3.0,77.83333333333333,66.08666666666666,599.64,0.0,70.0,2.0,17.22,,0.0,,,,69.95333333333333,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-11 21:00:00,600.35,-8.470000000000027,0.0,3.0,78.5,66.25666666666667,599.64,0.0,70.0,2.0,17.993333333333336,,0.0,,,,69.93666666666667,,,84.0,69.0,,,2.3100000000000094,0.0
2025-03-11 21:15:00,589.0466666666667,6.360000000000014,0.0,3.0,78.5,66.48333333333333,599.64,0.0,70.0,2.0,18.94666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-11 21:30:00,598.9333333333333,0.0,0.0,3.0,78.66666666666667,66.67999999999999,599.64,0.0,70.0,2.0,19.69,,0.0,,,,69.91000000000001,,,84.0,69.0,,,2.6499999999999986,0.0
2025-03-11 21:45:00,601.7633333333333,4.240000000000009,0.0,3.0,79.16666666666667,66.89666666666666,599.64,0.0,70.0,2.0,20.133333333333336,,0.0,,,,69.91333333333334,,,84.0,69.0,,,2.9000000000000057,0.0
2025-03-11 22:00:00,596.8166666666667,8.480000000000018,0.0,3.0,79.5,66.93333333333334,599.64,0.0,70.0,2.0,20.686666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,,,3.1000000000000085,0.0
2025-03-11 22:15:00,595.4066666666666,-6.350000000000023,0.0,3.0,79.66666666666667,66.83666666666666,599.64,0.0,70.0,2.0,20.396666666666665,,0.0,,,,69.95333333333333,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-11 22:30:00,596.11,2.1200000000000045,0.0,3.0,80.0,66.57333333333334,599.64,0.0,70.0,2.0,20.333333333333332,,0.0,,,,69.96666666666667,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-11 22:45:00,598.9366666666666,2.1200000000000045,0.0,3.0,80.0,66.61333333333333,599.64,0.0,70.0,2.0,21.066666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,,,3.1899999999999977,0.0
2025-03-11 23:00:00,600.35,2.1200000000000045,0.0,3.0,80.16666666666667,66.56666666666666,599.64,0.0,70.0,2.0,21.45,,0.0,,,,69.94666666666666,,,84.0,69.0,,,3.3800000000000026,0.0
2025-03-11 23:15:00,610.2366666666667,21.190000000000055,0.0,3.0,80.0,66.74,599.64,0.0,70.0,2.0,23.003333333333334,,0.0,,,,69.89666666666666,,,84.0,69.0,,,3.769999999999996,0.0
2025-03-11 23:30:00,605.2933333333334,4.240000000000009,0.0,3.0,80.33333333333333,66.89,599.64,0.0,70.0,2.0,24.83,,0.0,,,,69.85,,,84.0,69.0,,,4.189999999999991,0.0
2025-03-11 23:45:00,601.76,8.480000000000018,0.0,3.0,80.0,66.64,599.64,0.0,70.0,2.0,26.073333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,,,4.470000000000006,0.0
2025-03-12 00:00:00,598.2333333333332,-4.230000000000018,0.0,3.0,80.0,66.58333333333333,599.64,0.0,70.0,2.0,27.183333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,,,4.999999999999993,0.0
2025-03-12 00:15:00,598.23,-8.470000000000027,0.0,3.0,80.0,66.32666666666667,599.64,0.0,70.0,2.0,28.33,,0.0,,,,69.84333333333333,,,84.0,69.0,,,5.250000000000007,0.0
2025-03-12 00:30:00,603.8833333333333,8.480000000000018,0.0,3.0,79.66666666666667,66.53666666666668,599.64,0.0,70.0,2.0,32.47666666666667,,0.0,,,,69.71,,,84.0,69.0,,,6.310000000000002,0.0
2025-03-12 00:45:00,603.88,6.360000000000014,0.0,3.0,78.83333333333333,67.35333333333334,599.64,0.0,70.0,2.0,35.35666666666667,,0.0,,,,69.67666666666666,,,84.0,69.0,,,7.3999999999999915,0.0
2025-03-12 01:00:00,598.9366666666666,-8.470000000000027,0.0,3.0,78.5,67.86,599.64,0.0,70.0,2.0,37.02333333333333,,0.0,,,,69.71,,,84.0,69.0,,,8.119999999999997,0.0
2025-03-12 01:15:00,603.1766666666666,10.600000000000023,0.0,3.0,78.66666666666667,68.08333333333333,599.64,0.0,70.0,2.0,37.84666666666667,,0.0,,,,69.76666666666667,,,84.0,69.0,,,8.509999999999998,0.0
2025-03-12 01:30:00,597.5233333333333,0.0,0.0,3.0,79.0,68.49333333333334,599.64,0.0,70.0,2.0,37.47666666666667,,0.0,,,,69.86,,,84.0,69.0,,,8.75,0.0
2025-03-12 01:45:00,607.4133333333333,6.360000000000014,0.0,3.0,79.16666666666667,68.61666666666667,599.64,0.0,70.0,2.0,37.946666666666665,,0.0,,,,69.86666666666666,,,84.0,69.0,,,8.329999999999998,0.0
2025-03-12 02:00:00,597.5233333333333,6.360000000000014,0.0,3.0,79.16666666666667,68.96,599.64,0.0,70.0,2.0,39.73333333333333,,0.0,,,,69.84,,,84.0,69.0,,,9.04,0.0
2025-03-12 02:15:00,604.5866666666667,0.0,0.0,3.0,79.16666666666667,69.02,599.64,0.0,70.0,2.0,40.19,,0.0,,,,69.85666666666667,,,84.0,69.0,,,9.260000000000005,0.0
2025-03-12 02:30:00,603.8833333333333,-6.350000000000023,0.0,3.0,79.33333333333333,69.00666666666666,599.64,0.0,70.0,2.0,40.913333333333334,,0.0,,,,69.87333333333333,,,84.0,69.0,,,9.899999999999999,0.0
2025-03-12 02:45:00,601.7633333333333,10.600000000000023,0.0,3.0,79.5,69.37333333333333,599.64,0.0,70.0,2.0,41.72,,0.0,,,,69.88333333333333,,,84.0,69.0,,,10.410000000000004,0.0
2025-03-12 03:00:00,598.2333333333332,-10.590000000000032,0.0,3.0,79.5,68.61,599.64,0.0,70.0,2.0,40.17666666666667,,0.0,,,,69.98,,,84.0,69.0,,,9.799999999999997,0.0
2025-03-12 03:15:00,595.4066666666666,-8.470000000000027,0.0,3.0,79.5,68.71333333333332,599.64,0.0,70.0,2.0,40.71666666666667,,0.0,,,,69.96,,,84.0,69.0,,,9.850000000000001,0.0
2025-03-12 03:30:00,601.0566666666667,-4.230000000000018,0.0,3.0,79.5,68.31,599.64,0.0,70.0,2.0,40.306666666666665,,0.0,,,,69.99666666666667,,,84.0,69.0,,,9.959999999999994,0.0
2025-03-12 03:45:00,608.12,16.950000000000045,0.0,3.0,79.66666666666667,67.13666666666667,599.64,0.0,70.0,2.0,36.593333333333334,,0.0,,,,70.14666666666666,,,84.0,69.0,,,9.009999999999991,0.0
2025-03-12 04:00:00,607.4133333333333,2.1200000000000045,0.0,3.0,79.66666666666667,68.25,599.64,0.0,70.0,2.0,35.74666666666666,,0.0,,,,70.13666666666667,,,84.0,69.0,,,7.799999999999997,0.0
2025-03-12 04:15:00,601.7633333333333,-6.350000000000023,0.0,2.0,79.5,69.33666666666666,599.64,0.0,70.0,2.0,32.34,,0.0,,,,70.23666666666666,,,84.0,69.0,,,6.890000000000001,0.0
2025-03-12 04:30:00,595.4066666666666,-12.710000000000036,0.0,3.0,79.66666666666667,66.42,599.64,0.0,70.0,2.0,35.52333333333333,,0.0,,,,70.01,,,84.0,69.0,,,7.6100000000000065,0.0
2025-03-12 04:45:00,604.5866666666667,6.360000000000014,0.0,3.0,79.66666666666667,71.32333333333334,599.64,0.0,70.0,2.0,34.36333333333334,,0.0,,,,70.07000000000001,,,84.0,69.0,,,8.880000000000003,0.0
2025-03-12 05:00:00,598.23,0.0,0.0,3.0,79.33333333333333,66.62333333333333,599.64,0.0,70.0,2.0,33.20333333333333,,0.0,,,,70.07,,,84.0,69.0,,,7.010000000000005,0.0
2025-03-12 05:15:00,600.35,8.480000000000018,0.0,2.0,79.33333333333333,70.52666666666666,599.64,0.0,70.0,2.0,31.963333333333335,,0.0,,,,70.11666666666667,,,84.0,69.0,,,7.449999999999989,0.0
2025-03-12 05:30:00,605.2933333333334,-2.1200000000000045,0.0,3.0,79.33333333333333,66.47,599.64,0.0,70.0,2.0,31.953333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,,,6.590000000000003,0.0
2025-03-12 05:45:00,605.2933333333334,10.600000000000023,0.0,2.0,79.33333333333333,69.08333333333333,599.64,0.0,70.0,2.0,27.320000000000004,,0.0,,,,70.25,,,84.0,69.0,,,5.47999999999999,0.0
2025-03-12 06:00:00,599.64,4.240000000000009,0.0,3.0,79.33333333333333,67.63,599.64,0.0,70.0,2.0,31.066666666666666,,0.0,,,,69.97,,,84.0,69.0,,,6.6000000000000085,0.0
2025-03-12 06:15:00,603.8833333333333,6.360000000000014,0.0,2.0,79.33333333333333,67.28,599.64,0.0,70.0,2.0,29.23,,0.0,,,,70.06666666666666,,,84.0,69.0,,,5.319999999999993,0.0
2025-03-12 06:30:00,601.0566666666667,2.1200000000000045,0.0,3.0,79.33333333333333,69.83666666666666,599.64,0.0,70.0,2.0,32.13666666666666,,0.0,,,,69.93,,,84.0,69.0,,,7.529999999999994,0.0
2025-03-12 06:45:00,605.2933333333334,8.480000000000018,0.0,2.0,79.0,66.82333333333334,599.64,0.0,70.0,2.0,29.293333333333333,,0.0,,,,70.05,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-12 07:00:00,596.8166666666667,-19.069999999999936,0.0,2.0,79.16666666666667,71.72000000000001,599.64,0.0,70.0,2.0,30.213333333333335,,0.0,,,,70.00666666666667,,,84.0,69.0,,,5.430000000000007,0.0
2025-03-12 07:15:00,594.6966666666666,-2.1200000000000045,0.0,3.0,79.0,66.77333333333333,599.64,0.0,70.0,2.0,29.51,,0.0,,,,70.01333333333334,,,84.0,69.0,,,5.230000000000004,0.0
2025-03-12 07:30:00,597.5233333333333,2.1200000000000045,0.0,2.0,78.83333333333333,68.91,599.64,0.0,70.0,2.0,27.66,,0.0,,,,70.08666666666666,,,84.0,69.0,,,5.569999999999993,0.0
2025-03-12 07:45:00,596.1133333333333,-12.710000000000036,0.0,3.0,79.33333333333333,67.97333333333333,599.64,0.0,70.0,2.0,29.33666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,6.039999999999999,0.0
2025-03-12 08:00:00,605.2933333333334,2.1200000000000045,0.0,2.0,79.0,68.23666666666666,599.64,0.0,70.0,2.0,25.206666666666667,,0.0,,,,70.16666666666667,,,84.0,69.0,,,5.13000000000001,0.0
2025-03-12 08:15:00,590.4633333333333,-8.470000000000027,0.0,3.0,79.33333333333333,68.31666666666666,599.64,0.0,70.0,2.0,28.186666666666667,,0.0,,,,69.99333333333333,,,84.0,69.0,,,6.130000000000003,0.0
2025-03-12 08:30:00,591.8766666666667,-6.350000000000023,0.0,2.0,79.0,66.31333333333333,599.64,0.0,70.0,2.0,24.080000000000002,,0.0,,,,70.14999999999999,,,84.0,69.0,,,4.650000000000006,0.0
2025-03-12 08:45:00,591.1666666666666,-21.18999999999994,0.0,2.0,79.33333333333333,68.44,599.64,0.0,70.0,2.0,27.526666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,6.220000000000006,0.0
2025-03-12 09:00:00,598.9366666666666,-2.1200000000000045,0.0,3.0,79.0,66.64999999999999,599.64,0.0,70.0,2.0,26.24666666666667,,0.0,,,,70.01,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-12 09:15:00,601.7633333333333,2.1200000000000045,0.0,2.0,79.33333333333333,70.51333333333334,599.64,0.0,70.0,2.0,24.426666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,,,5.240000000000009,0.0
2025-03-12 09:30:00,602.4699999999999,8.480000000000018,0.0,3.0,79.16666666666667,65.26333333333334,599.64,0.0,70.0,2.0,24.650000000000002,,0.0,,,,70.06,,,84.0,69.0,,,2.9499999999999957,0.0
2025-03-12 09:45:00,590.4633333333333,-19.069999999999936,0.0,2.0,79.33333333333333,70.29666666666667,599.64,0.0,70.0,2.0,23.236666666666668,,0.0,,,,70.09666666666668,,,84.0,69.0,,,5.069999999999993,0.0
2025-03-12 10:00:00,596.1133333333333,-4.230000000000018,0.0,3.0,79.16666666666667,65.09666666666668,599.64,0.0,70.0,2.0,23.886666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-12 10:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,79.33333333333333,68.44333333333333,599.64,0.0,70.0,2.0,22.106666666666666,,0.0,,,,70.11,,,84.0,69.0,,,4.739999999999995,0.0
2025-03-12 10:30:00,598.9366666666666,4.240000000000009,0.0,3.0,79.33333333333333,64.31666666666666,599.64,0.0,70.0,2.0,23.17,,0.0,,,,70.03333333333333,,,84.0,69.0,,,3.5999999999999943,0.0
2025-03-12 10:45:00,603.88,4.240000000000009,0.0,2.0,79.33333333333333,67.39666666666666,599.64,0.0,70.0,2.0,21.33666666666667,,0.0,,,,70.08666666666666,,,84.0,69.0,,,4.1000000000000085,0.0
2025-03-12 11:00:00,600.35,-4.230000000000018,0.0,3.0,79.33333333333333,66.04333333333334,599.64,0.0,70.0,2.0,23.846666666666664,,0.0,,,,69.94,,,84.0,69.0,,,4.490000000000002,0.0
2025-03-12 11:15:00,604.5866666666667,12.720000000000027,0.0,2.0,79.16666666666667,66.73333333333333,599.64,0.0,70.0,2.0,20.736666666666668,,0.0,,,,70.08333333333333,,,84.0,69.0,,,3.8299999999999983,0.0
2025-03-12 11:30:00,591.8733333333333,-2.1200000000000045,0.0,3.0,79.66666666666667,67.10333333333334,599.64,0.0,70.0,2.0,23.80333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,,,5.150000000000006,0.0
2025-03-12 11:45:00,599.6433333333333,8.480000000000018,0.0,2.0,79.5,64.58,599.64,0.0,70.0,2.0,20.80666666666667,,0.0,,,,70.06666666666666,,,84.0,69.0,,,3.319999999999993,0.0
2025-03-12 12:00:00,598.2333333333332,-8.470000000000027,0.0,2.0,79.33333333333333,66.2,599.64,0.0,70.0,2.0,22.683333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,,,5.1299999999999955,0.0
2025-03-12 12:15:00,597.5233333333333,0.0,0.0,3.0,79.33333333333333,63.20666666666667,599.64,0.0,70.0,2.0,23.496666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-12 12:30:00,601.0533333333333,6.360000000000014,0.0,3.0,79.5,64.14666666666666,599.64,0.0,70.0,2.0,27.51,,0.0,,,,69.80333333333333,,,84.0,69.0,,,5.430000000000007,0.0
2025-03-12 12:45:00,605.2933333333334,4.240000000000009,0.0,3.0,79.5,64.69333333333334,599.64,0.0,70.0,2.0,28.560000000000002,,0.0,,,,69.82666666666667,,,84.0,69.0,,,5.920000000000009,0.0
2025-03-12 13:00:00,601.0566666666667,-6.350000000000023,0.0,3.0,79.5,65.00666666666666,599.64,0.0,70.0,2.0,30.11,,0.0,,,,69.8,,,84.0,69.0,,,6.099999999999994,0.0
2025-03-12 13:15:00,598.9366666666666,-12.710000000000036,0.0,3.0,79.5,65.67999999999999,599.64,0.0,70.0,2.0,31.47666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,,,6.8799999999999955,0.0
2025-03-12 13:30:00,601.7633333333333,12.720000000000027,0.0,3.0,79.16666666666667,66.18333333333334,599.64,0.0,70.0,2.0,32.196666666666665,,0.0,,,,69.84,,,84.0,69.0,,,6.670000000000002,0.0
2025-03-12 13:45:00,586.2233333333334,-12.710000000000036,0.0,3.0,79.5,66.41333333333334,599.64,0.0,70.0,2.0,31.30333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,,,6.82,0.0
2025-03-12 14:00:00,589.0466666666666,-14.830000000000041,0.0,3.0,79.5,66.63666666666667,599.64,0.0,70.0,2.0,30.8,,0.0,,,,69.96666666666667,,,84.0,69.0,,,6.310000000000009,0.0
2025-03-12 14:15:00,598.9366666666666,-10.590000000000032,0.0,3.0,79.83333333333333,66.78666666666668,599.64,0.0,70.0,2.0,30.3,,0.0,,,,69.99666666666667,,,84.0,69.0,,,6.150000000000006,0.0
2025-03-12 14:30:00,592.5799999999999,-14.830000000000041,0.0,3.0,79.66666666666667,66.5,599.64,0.0,70.0,2.0,29.166666666666668,,0.0,,,,70.04666666666667,,,84.0,69.0,,,6.0,0.0
2025-03-12 14:45:00,588.3433333333332,-6.350000000000023,0.0,3.0,79.83333333333333,66.53333333333333,599.64,0.0,70.0,2.0,27.99,,0.0,,,,70.08,,,84.0,69.0,,,5.179999999999993,0.0
2025-03-12 15:00:00,610.2366666666667,29.66999999999996,0.0,3.0,79.83333333333333,67.19,599.64,0.0,70.0,2.0,29.66,,0.0,,,,69.98,,,84.0,69.0,,,5.660000000000004,0.0
2025-03-12 15:15:00,601.76,-2.1200000000000045,0.0,3.0,80.0,67.66666666666667,599.64,0.0,70.0,2.0,29.633333333333336,,0.0,,,,69.98,,,84.0,69.0,,,5.660000000000004,0.0
2025-03-12 15:30:00,606.0,8.480000000000018,0.0,3.0,79.66666666666667,67.62666666666667,599.64,0.0,70.0,2.0,28.159999999999997,,0.0,,,,70.05666666666667,,,84.0,69.0,,,5.429999999999993,0.0
2025-03-12 15:45:00,597.5266666666666,6.360000000000014,0.0,3.0,79.5,66.71,599.64,0.0,70.0,2.0,23.636666666666667,,0.0,,,,70.2,,,84.0,69.0,,,4.609999999999992,0.0
2025-03-12 16:00:00,599.6433333333333,4.240000000000009,0.0,3.0,79.5,65.90666666666667,599.64,0.0,70.0,2.0,19.349999999999998,,0.0,,,,70.33666666666666,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-12 16:15:00,606.7066666666666,10.600000000000023,0.0,3.0,79.83333333333333,65.35333333333334,599.64,0.0,70.0,2.0,15.626666666666667,,0.0,,,,70.37666666666667,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-12 16:30:00,610.9433333333333,19.07000000000005,0.0,3.0,79.66666666666667,65.01333333333334,599.64,0.0,70.0,2.0,13.683333333333332,,0.0,,,,70.33333333333333,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-12 16:45:00,593.2866666666666,-8.470000000000027,0.0,3.0,79.83333333333333,64.73333333333333,599.64,0.0,70.0,2.0,11.223333333333334,,0.0,,,,70.33999999999999,,,84.0,69.0,,,1.5500000000000043,0.0
2025-03-12 17:00:00,597.5233333333333,-2.1200000000000045,0.0,3.0,80.0,64.12333333333333,599.64,0.0,70.0,2.0,7.823333333333333,,0.0,,,,70.37333333333333,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-12 17:15:00,601.0566666666667,-8.470000000000027,0.0,3.0,80.16666666666667,64.50666666666666,599.64,0.0,70.0,2.0,6.793333333333333,,0.0,,,,70.29333333333334,,,84.0,69.0,,,1.1099999999999923,0.0
2025-03-12 17:30:00,598.23,2.1200000000000045,0.0,3.0,80.0,64.81333333333333,599.64,0.0,70.0,2.0,6.126666666666666,,0.0,,,,70.22,,,84.0,69.0,,,1.0499999999999972,0.0
2025-03-12 17:45:00,598.9366666666666,10.600000000000023,0.0,3.0,79.66666666666667,65.01333333333334,599.64,0.0,70.0,2.0,6.236666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-12 18:00:00,601.0533333333333,0.0,0.0,3.0,79.66666666666667,64.95333333333333,599.64,0.0,70.0,2.0,5.579999999999999,,0.0,,,,70.12666666666667,,,84.0,69.0,,,1.0799999999999912,0.0
2025-03-12 18:15:00,598.23,-12.710000000000036,0.0,3.0,79.5,64.98,599.64,0.0,70.0,2.0,4.793333333333333,,0.0,,,,70.12,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-12 18:30:00,605.2933333333334,10.600000000000023,0.0,3.0,79.5,60.410000000000004,599.64,0.0,70.0,2.0,7.566666666666666,,0.0,,,,69.95,,,84.0,69.0,,,0.8900000000000006,0.0
2025-03-12 18:45:00,588.3433333333332,-12.710000000000036,0.0,3.0,79.83333333333333,58.11333333333334,599.64,0.0,70.0,2.0,16.913333333333334,,0.0,,,,69.57333333333332,,,84.0,69.0,,,2.1199999999999974,0.0
2025-03-12 19:00:00,600.35,-6.350000000000023,0.0,3.0,80.16666666666667,59.77,599.64,0.0,70.0,2.0,25.08,,0.0,,,,69.36,,,84.0,69.0,,,4.07,0.0
2025-03-12 19:15:00,598.23,-2.1200000000000045,0.0,3.0,80.5,61.20666666666667,599.64,0.0,70.0,2.0,31.646666666666665,,0.0,,,,69.28,,,84.0,69.0,,,6.100000000000001,0.0
2025-03-12 19:30:00,601.7633333333333,10.600000000000023,0.0,3.0,80.16666666666667,62.97666666666667,599.64,0.0,70.0,2.0,37.13333333333333,,0.0,,,,69.28,,,84.0,69.0,,,7.980000000000004,0.0
2025-03-12 19:45:00,601.0566666666667,-4.230000000000018,0.0,3.0,80.0,64.59333333333333,599.64,0.0,70.0,2.0,40.71,,0.0,,,,69.33666666666666,,,84.0,69.0,,,9.79,0.0
2025-03-12 20:00:00,608.12,12.720000000000027,0.0,3.0,79.66666666666667,65.38666666666667,599.64,0.0,70.0,2.0,42.78,,0.0,,,,69.46666666666667,,,84.0,69.0,,,10.879999999999995,0.0
2025-03-12 20:15:00,606.7066666666666,4.240000000000009,0.0,3.0,79.83333333333333,65.56333333333333,599.64,0.0,70.0,2.0,43.32666666666666,,0.0,,,,69.60666666666667,,,84.0,69.0,,,10.899999999999991,0.0
2025-03-12 20:30:00,598.23,-16.949999999999932,0.0,3.0,79.5,67.06,599.64,0.0,70.0,2.0,47.04666666666666,,0.0,,,,69.57,,,84.0,69.0,,,12.340000000000003,0.0
2025-03-12 20:45:00,599.6433333333333,-10.590000000000032,0.0,3.0,79.5,71.79,599.64,0.0,70.0,2.0,49.343333333333334,,0.0,,,,69.61,,,84.0,69.0,,,13.659999999999997,0.0
2025-03-12 21:00:00,592.5833333333334,-4.230000000000018,0.0,3.0,79.0,74.97666666666667,599.64,0.0,70.0,2.0,46.54666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,,,12.550000000000004,0.0
2025-03-12 21:15:00,601.0533333333333,0.0,0.0,3.0,79.0,73.39666666666666,599.64,0.0,70.0,2.0,42.72,,0.0,,,,70.05666666666667,,,84.0,69.0,,,11.040000000000006,0.0
2025-03-12 21:30:00,597.52,-2.1200000000000045,0.0,3.0,79.0,71.97666666666667,599.64,0.0,70.0,2.0,39.52333333333333,,0.0,,,,70.17,,,84.0,69.0,,,9.280000000000001,0.0
2025-03-12 21:45:00,602.4666666666667,10.600000000000023,0.0,3.0,79.33333333333333,70.58666666666666,599.64,0.0,70.0,2.0,35.406666666666666,,0.0,,,,70.28666666666666,,,84.0,69.0,,,7.729999999999997,0.0
2025-03-12 22:00:00,586.93,0.0,0.0,3.0,79.16666666666667,69.56666666666666,599.64,0.0,70.0,2.0,33.07666666666666,,0.0,,,,70.29666666666667,,,84.0,69.0,,,6.399999999999999,0.0
2025-03-12 22:15:00,608.8266666666667,12.720000000000027,0.0,3.0,79.33333333333333,68.64999999999999,599.64,0.0,70.0,2.0,29.840000000000003,,0.0,,,,70.34333333333332,,,84.0,69.0,,,6.240000000000002,0.0
2025-03-12 22:30:00,593.2866666666666,-10.590000000000032,0.0,3.0,79.5,67.91666666666667,599.64,0.0,70.0,2.0,27.89,,0.0,,,,70.31,,,84.0,69.0,,,5.019999999999996,0.0
2025-03-12 22:45:00,598.9366666666666,-6.350000000000023,0.0,3.0,79.5,67.47666666666667,599.64,0.0,70.0,2.0,26.536666666666665,,0.0,,,,70.25,,,84.0,69.0,,,4.6200000000000045,0.0
2025-03-12 23:00:00,604.59,-4.230000000000018,0.0,3.0,79.16666666666667,67.33333333333333,599.64,0.0,70.0,2.0,26.25333333333333,,0.0,,,,70.18333333333334,,,84.0,69.0,,,4.640000000000001,0.0
2025-03-12 23:15:00,607.4166666666666,14.840000000000032,0.0,3.0,79.5,67.10666666666667,599.64,0.0,70.0,2.0,26.706666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,,,4.809999999999995,0.0
2025-03-12 23:30:00,597.5233333333333,0.0,0.0,3.0,79.5,67.06333333333333,599.64,0.0,70.0,2.0,27.726666666666663,,0.0,,,,70.02333333333333,,,84.0,69.0,,,4.880000000000003,0.0
2025-03-12 23:45:00,601.7633333333333,-4.230000000000018,0.0,3.0,79.16666666666667,67.04,599.64,0.0,70.0,2.0,28.52,,0.0,,,,69.98,,,84.0,69.0,,,5.350000000000001,0.0
2025-03-13 00:00:00,597.5233333333333,-8.470000000000027,0.0,3.0,79.16666666666667,66.59666666666668,599.64,0.0,70.0,2.0,28.040000000000003,,0.0,,,,70.01,,,84.0,69.0,,,5.350000000000001,0.0
