time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 00:15:00,598.23,2.1200000000000045,0.0,3.0,79.16666666666667,66.18333333333334,599.64,0.0,70.0,2.0,28.856666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,,,5.579999999999998,0.0
2025-03-13 00:30:00,587.6366666666667,-12.710000000000036,0.0,3.0,79.16666666666667,66.05666666666666,599.64,0.0,70.0,2.0,30.603333333333335,,0.0,,,,69.88666666666667,,,84.0,69.0,,,5.789999999999999,0.0
2025-03-13 00:45:00,588.3433333333332,-8.470000000000027,0.0,3.0,79.16666666666667,67.28333333333335,599.64,0.0,70.0,2.0,36.160000000000004,,0.0,,,,69.71,,,84.0,69.0,,,7.6100000000000065,0.0
2025-03-13 01:00:00,605.2933333333334,16.950000000000045,0.0,3.0,79.5,68.08333333333333,599.64,0.0,70.0,2.0,38.35666666666667,,0.0,,,,69.71,,,84.0,69.0,,,8.270000000000003,0.0
2025-03-13 01:15:00,601.0566666666667,0.0,0.0,3.0,79.66666666666667,68.04666666666667,599.64,0.0,70.0,2.0,38.86,,0.0,,,,69.75333333333333,,,84.0,69.0,,,8.989999999999995,0.0
2025-03-13 01:30:00,601.7633333333333,14.840000000000032,0.0,3.0,79.66666666666667,68.74333333333334,599.64,0.0,70.0,2.0,41.36666666666667,,0.0,,,,69.74,,,84.0,69.0,,,9.989999999999995,0.0
2025-03-13 01:45:00,598.2333333333332,-6.350000000000023,0.0,3.0,80.0,69.43333333333334,599.64,0.0,70.0,2.0,42.25333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,,,9.689999999999998,0.0
2025-03-13 02:00:00,591.8733333333333,-8.470000000000027,0.0,3.0,80.33333333333333,70.73,599.64,0.0,70.0,2.0,45.166666666666664,,0.0,,,,69.73333333333333,,,84.0,69.0,,,11.04,0.0
2025-03-13 02:15:00,593.29,-8.470000000000027,0.0,3.0,80.5,71.88666666666667,599.64,0.0,70.0,2.0,48.28333333333333,,0.0,,,,69.67999999999999,,,84.0,69.0,,,12.490000000000009,0.0
2025-03-13 02:30:00,596.8166666666666,-2.1200000000000045,0.0,3.0,80.5,71.81,599.64,0.0,70.0,2.0,47.88333333333333,,0.0,,,,69.81,,,84.0,69.0,,,13.54,0.0
2025-03-13 02:45:00,600.35,12.720000000000027,0.0,3.0,80.66666666666667,70.05666666666667,599.64,0.0,70.0,2.0,43.71,,0.0,,,,70.04,,,84.0,69.0,,,11.560000000000002,0.0
2025-03-13 03:00:00,604.59,10.600000000000023,0.0,3.0,81.0,69.21,599.64,0.0,70.0,2.0,42.1,,0.0,,,,70.09,,,84.0,69.0,,,10.529999999999994,0.0
2025-03-13 03:15:00,593.9933333333333,-14.830000000000041,0.0,3.0,81.0,68.85666666666667,599.64,0.0,70.0,2.0,41.45666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,,,10.399999999999991,0.0
2025-03-13 03:30:00,608.8266666666667,16.950000000000045,0.0,3.0,80.83333333333333,68.17333333333333,599.64,0.0,70.0,2.0,39.596666666666664,,0.0,,,,70.12,,,84.0,69.0,,,9.780000000000008,0.0
2025-03-13 03:45:00,601.7633333333333,-4.230000000000018,0.0,3.0,80.83333333333333,66.96666666666665,599.64,0.0,70.0,2.0,35.99666666666667,,0.0,,,,70.24333333333333,,,84.0,69.0,,,8.919999999999995,0.0
2025-03-13 04:00:00,596.1133333333333,-14.830000000000041,0.0,3.0,80.66666666666667,66.21666666666667,599.64,0.0,70.0,2.0,35.156666666666666,,0.0,,,,70.20666666666666,,,84.0,69.0,,,7.759999999999998,0.0
2025-03-13 04:15:00,606.0,14.840000000000032,0.0,3.0,80.5,66.85666666666667,599.64,0.0,70.0,2.0,37.336666666666666,,0.0,,,,70.04,,,84.0,69.0,,,8.210000000000008,0.0
2025-03-13 04:30:00,597.5266666666666,-8.470000000000027,0.0,3.0,80.5,67.30333333333333,599.64,0.0,70.0,2.0,38.550000000000004,,0.0,,,,69.98,,,84.0,69.0,,,9.089999999999996,0.0
2025-03-13 04:45:00,599.6433333333333,4.240000000000009,0.0,3.0,80.5,67.30333333333333,599.64,0.0,70.0,2.0,38.71333333333333,,0.0,,,,69.98,,,84.0,69.0,,,9.190000000000005,0.0
2025-03-13 05:00:00,597.5266666666666,-6.350000000000023,0.0,3.0,80.33333333333333,67.29666666666667,599.64,0.0,70.0,2.0,38.696666666666665,,0.0,,,,69.98,,,84.0,69.0,,,9.329999999999998,0.0
2025-03-13 05:15:00,601.0566666666667,4.240000000000009,0.0,3.0,80.5,67.21999999999998,599.64,0.0,70.0,2.0,38.78,,0.0,,,,69.98,,,84.0,69.0,,,9.239999999999995,0.0
2025-03-13 05:30:00,601.76,0.0,0.0,3.0,80.66666666666667,68.76666666666667,599.64,0.0,70.0,2.0,36.07666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,,,9.390000000000008,0.0
2025-03-13 05:45:00,599.6466666666666,-8.470000000000027,0.0,2.0,80.66666666666667,67.06333333333333,599.64,0.0,70.0,2.0,27.573333333333334,,0.0,,,,70.42333333333333,,,84.0,69.0,,,5.1499999999999915,0.0
2025-03-13 06:00:00,598.9333333333333,-2.1200000000000045,0.0,3.0,81.0,66.23333333333333,599.64,0.0,70.0,2.0,33.32,,0.0,,,,70.04,,,84.0,69.0,,,6.899999999999999,0.0
2025-03-13 06:15:00,596.11,0.0,0.0,2.0,80.66666666666667,69.67333333333333,599.64,0.0,70.0,2.0,30.61,,0.0,,,,70.16666666666667,,,84.0,69.0,,,6.209999999999994,0.0
2025-03-13 06:30:00,600.35,-4.230000000000018,0.0,3.0,80.66666666666667,67.10000000000001,599.64,0.0,70.0,2.0,31.323333333333334,,0.0,,,,70.05333333333334,,,84.0,69.0,,,6.869999999999997,0.0
2025-03-13 06:45:00,593.29,-4.230000000000018,0.0,2.0,80.5,67.46333333333332,599.64,0.0,70.0,2.0,28.05,,0.0,,,,70.17,,,84.0,69.0,,,5.150000000000006,0.0
2025-03-13 07:00:00,597.5233333333333,2.1200000000000045,0.0,3.0,81.0,68.32000000000001,599.64,0.0,70.0,2.0,32.33,,0.0,,,,69.92999999999999,,,84.0,69.0,,,7.039999999999999,0.0
2025-03-13 07:15:00,592.58,-10.590000000000032,0.0,2.0,80.83333333333333,67.69666666666667,599.64,0.0,70.0,2.0,30.81,,0.0,,,,70.0,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-13 07:30:00,594.6999999999999,-10.590000000000032,0.0,3.0,81.0,67.57333333333332,599.64,0.0,70.0,2.0,35.876666666666665,,0.0,,,,69.79333333333334,,,84.0,69.0,,,7.819999999999993,0.0
2025-03-13 07:45:00,603.88,-2.1200000000000045,0.0,2.0,81.16666666666667,70.83666666666666,599.64,0.0,70.0,2.0,33.68666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,,,7.200000000000003,0.0
2025-03-13 08:00:00,597.5266666666666,-4.230000000000018,0.0,3.0,80.83333333333333,68.14333333333333,599.64,0.0,70.0,2.0,34.51,,0.0,,,,69.92,,,84.0,69.0,,,7.640000000000001,0.0
2025-03-13 08:15:00,595.4066666666666,14.840000000000032,0.0,2.0,81.16666666666667,68.58666666666666,599.64,0.0,70.0,2.0,33.99,,0.0,,,,69.97000000000001,,,84.0,69.0,,,6.429999999999993,0.0
2025-03-13 08:30:00,591.1666666666666,-8.470000000000027,0.0,2.0,81.16666666666667,70.37666666666667,599.64,0.0,70.0,2.0,33.25666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,,,8.610000000000007,0.0
2025-03-13 08:45:00,597.5266666666666,4.240000000000009,0.0,3.0,81.0,67.13666666666667,599.64,0.0,70.0,2.0,31.473333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,,,4.6299999999999955,0.0
2025-03-13 09:00:00,603.88,2.1200000000000045,0.0,2.0,81.16666666666667,68.99,599.64,0.0,70.0,2.0,28.156666666666666,,0.0,,,,70.18333333333334,,,84.0,69.0,,,6.1299999999999955,0.0
2025-03-13 09:15:00,601.0566666666667,-8.470000000000027,0.0,3.0,81.33333333333333,68.55666666666667,599.64,0.0,70.0,2.0,28.933333333333334,,0.0,,,,70.09,,,84.0,69.0,,,6.439999999999998,0.0
2025-03-13 09:30:00,593.2866666666666,-6.350000000000023,0.0,2.0,81.33333333333333,65.83,599.64,0.0,70.0,2.0,26.05333333333333,,0.0,,,,70.18333333333334,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-13 09:45:00,608.8266666666667,14.840000000000032,0.0,2.0,81.5,68.11333333333333,599.64,0.0,70.0,2.0,26.96666666666667,,0.0,,,,70.08999999999999,,,84.0,69.0,,,7.829999999999998,0.0
2025-03-13 10:00:00,596.11,-2.1200000000000045,0.0,3.0,81.5,65.68333333333334,599.64,0.0,70.0,2.0,27.400000000000002,,0.0,,,,70.01333333333334,,,84.0,69.0,,,5.059999999999995,0.0
2025-03-13 10:15:00,594.6999999999999,-8.470000000000027,0.0,2.0,81.16666666666667,66.92666666666666,599.64,0.0,70.0,2.0,24.123333333333335,,0.0,,,,70.16000000000001,,,84.0,69.0,,,4.480000000000004,0.0
2025-03-13 10:30:00,601.0566666666667,-6.350000000000023,0.0,3.0,81.5,66.60333333333334,599.64,0.0,70.0,2.0,26.373333333333335,,0.0,,,,70.0,,,84.0,69.0,,,4.969999999999999,0.0
2025-03-13 10:45:00,598.9399999999999,-4.230000000000018,0.0,2.0,81.5,65.75333333333333,599.64,0.0,70.0,2.0,23.906666666666666,,0.0,,,,70.09666666666666,,,84.0,69.0,,,4.140000000000001,0.0
2025-03-13 11:00:00,596.8166666666666,6.360000000000014,0.0,3.0,81.5,68.33666666666666,599.64,0.0,70.0,2.0,26.073333333333334,,0.0,,,,69.98333333333333,,,84.0,69.0,,,5.710000000000001,0.0
2025-03-13 11:15:00,606.7066666666666,21.190000000000055,0.0,3.0,81.5,64.29666666666667,599.64,0.0,70.0,2.0,25.323333333333334,,0.0,,,,70.01,,,84.0,69.0,,,2.9299999999999997,0.0
2025-03-13 11:30:00,603.8833333333333,10.600000000000023,0.0,3.0,81.83333333333333,64.68333333333334,599.64,0.0,70.0,2.0,29.55,,0.0,,,,69.83333333333333,,,84.0,69.0,,,6.119999999999997,0.0
2025-03-13 11:45:00,596.1133333333333,-6.350000000000023,0.0,3.0,81.5,66.88333333333334,599.64,0.0,70.0,2.0,30.846666666666664,,0.0,,,,69.83,,,84.0,69.0,,,6.8700000000000045,0.0
2025-03-13 12:00:00,597.5266666666666,-10.590000000000032,0.0,2.0,81.66666666666667,66.76666666666667,599.64,0.0,70.0,2.0,25.75333333333333,,0.0,,,,70.09333333333333,,,84.0,69.0,,,4.760000000000005,0.0
2025-03-13 12:15:00,593.9933333333333,2.1200000000000045,0.0,3.0,81.83333333333333,68.28666666666668,599.64,0.0,70.0,2.0,27.036666666666665,,0.0,,,,70.02,,,84.0,69.0,,,5.910000000000004,0.0
2025-03-13 12:30:00,597.5266666666666,14.840000000000032,0.0,3.0,81.66666666666667,65.68333333333334,599.64,0.0,70.0,2.0,24.929999999999996,,0.0,,,,70.08666666666666,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-13 12:45:00,601.0566666666667,-2.1200000000000045,0.0,2.0,82.0,68.16333333333334,599.64,0.0,70.0,2.0,23.91,,0.0,,,,70.11666666666666,,,84.0,69.0,,,5.039999999999992,0.0
2025-03-13 13:00:00,594.6999999999999,-8.470000000000027,0.0,3.0,82.0,63.01666666666667,599.64,0.0,70.0,2.0,24.459999999999997,,0.0,,,,70.02666666666666,,,84.0,69.0,,,4.270000000000003,0.0
2025-03-13 13:15:00,613.77,21.190000000000055,0.0,3.0,82.16666666666667,68.43333333333334,599.64,0.0,70.0,2.0,25.27333333333333,,0.0,,,,70.02,,,84.0,69.0,,,5.780000000000001,0.0
2025-03-13 13:30:00,594.6999999999999,-8.470000000000027,0.0,3.0,81.83333333333333,63.73,599.64,0.0,70.0,2.0,23.01,,0.0,,,,70.08333333333333,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-13 13:45:00,597.5266666666666,-6.350000000000023,0.0,3.0,82.0,64.7,599.64,0.0,70.0,2.0,28.01,,0.0,,,,69.85666666666667,,,84.0,69.0,,,5.82,0.0
2025-03-13 14:00:00,595.4066666666666,-6.350000000000023,0.0,3.0,82.0,65.41333333333334,599.64,0.0,70.0,2.0,29.156666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,,,6.019999999999996,0.0
2025-03-13 14:15:00,593.2866666666667,-6.350000000000023,0.0,3.0,82.16666666666667,65.67,599.64,0.0,70.0,2.0,28.266666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,,,5.730000000000004,0.0
2025-03-13 14:30:00,603.1766666666666,-6.350000000000023,0.0,3.0,82.0,65.41000000000001,599.64,0.0,70.0,2.0,25.96666666666667,,0.0,,,,70.05333333333334,,,84.0,69.0,,,5.3899999999999935,0.0
2025-03-13 14:45:00,589.7533333333333,-21.18999999999994,0.0,3.0,82.5,64.95,599.64,0.0,70.0,2.0,24.09,,0.0,,,,70.11333333333333,,,84.0,69.0,,,4.439999999999998,0.0
2025-03-13 15:00:00,601.76,-2.1200000000000045,0.0,3.0,82.5,65.60000000000001,599.64,0.0,70.0,2.0,24.003333333333334,,0.0,,,,70.07333333333334,,,84.0,69.0,,,4.390000000000001,0.0
2025-03-13 15:15:00,598.9366666666666,-12.710000000000036,0.0,3.0,82.5,66.14999999999999,599.64,0.0,70.0,2.0,25.083333333333332,,0.0,,,,70.01,,,84.0,69.0,,,4.220000000000006,0.0
2025-03-13 15:30:00,612.3566666666667,6.360000000000014,0.0,3.0,82.16666666666667,66.26666666666667,599.64,0.0,70.0,2.0,24.72,,0.0,,,,70.02,,,84.0,69.0,,,4.649999999999999,0.0
2025-03-13 15:45:00,602.4699999999999,-6.350000000000023,0.0,3.0,82.16666666666667,65.21,599.64,0.0,70.0,2.0,19.763333333333335,,0.0,,,,70.24,,,84.0,69.0,,,3.8799999999999955,0.0
2025-03-13 16:00:00,601.0533333333333,-2.1200000000000045,0.0,3.0,82.16666666666667,64.20666666666666,599.64,0.0,70.0,2.0,17.033333333333335,,0.0,,,,70.26333333333334,,,84.0,69.0,,,2.770000000000003,0.0
2025-03-13 16:15:00,600.35,-14.830000000000041,0.0,3.0,82.0,64.03333333333333,599.64,0.0,70.0,2.0,16.956666666666667,,0.0,,,,70.17,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-13 16:30:00,595.4066666666666,-12.710000000000036,0.0,3.0,82.16666666666667,64.60000000000001,599.64,0.0,70.0,2.0,17.213333333333335,,0.0,,,,70.11333333333333,,,84.0,69.0,,,2.420000000000009,0.0
2025-03-13 16:45:00,598.2333333333332,-4.230000000000018,0.0,3.0,82.16666666666667,64.72666666666667,599.64,0.0,70.0,2.0,17.423333333333336,,0.0,,,,70.06,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-13 17:00:00,593.2866666666667,12.720000000000027,0.0,3.0,82.16666666666667,64.7,599.64,0.0,70.0,2.0,15.266666666666666,,0.0,,,,70.13666666666667,,,84.0,69.0,,,2.299999999999997,0.0
2025-03-13 17:15:00,596.11,0.0,0.0,3.0,82.0,64.28666666666668,599.64,0.0,70.0,2.0,12.526666666666666,,0.0,,,,70.19333333333334,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-13 17:30:00,591.17,-6.350000000000023,0.0,3.0,82.0,64.58666666666666,599.64,0.0,70.0,2.0,12.756666666666668,,0.0,,,,70.11666666666667,,,84.0,69.0,,,1.3599999999999994,0.0
2025-03-13 17:45:00,593.9933333333333,-2.1200000000000045,0.0,3.0,82.0,64.47666666666667,599.64,0.0,70.0,2.0,11.833333333333334,,0.0,,,,70.12,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-13 18:00:00,605.2933333333334,10.600000000000023,0.0,3.0,82.0,64.62,599.64,0.0,70.0,2.0,10.796666666666667,,0.0,,,,70.12,,,84.0,69.0,,,1.1100000000000065,0.0
2025-03-13 18:15:00,604.5866666666667,0.0,0.0,3.0,82.0,64.86333333333333,599.64,0.0,70.0,2.0,9.9,,0.0,,,,70.12,,,84.0,69.0,,,1.1100000000000065,0.0
2025-03-13 18:30:00,596.11,0.0,0.0,3.0,82.0,65.06,599.64,0.0,70.0,2.0,9.166666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.0700000000000074,0.0
2025-03-13 18:45:00,598.2333333333332,6.360000000000014,0.0,3.0,82.0,65.27,599.64,0.0,70.0,2.0,8.353333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,,,0.9299999999999926,0.0
2025-03-13 19:00:00,596.82,-12.710000000000036,0.0,3.0,82.0,65.59666666666666,599.64,0.0,70.0,2.0,5.993333333333333,,0.0,,,,70.17333333333333,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-13 19:15:00,597.5266666666666,2.1200000000000045,0.0,3.0,82.0,65.07333333333334,599.64,0.0,70.0,2.0,4.81,,0.0,,,,70.14999999999999,,,84.0,69.0,,,0.9200000000000017,0.0
2025-03-13 19:30:00,599.6433333333333,0.0,0.0,3.0,82.0,64.76666666666667,599.64,0.0,70.0,2.0,4.706666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-13 19:45:00,601.7633333333333,6.360000000000014,0.0,3.0,82.0,64.82666666666667,599.64,0.0,70.0,2.0,4.236666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,,,0.9699999999999918,0.0
2025-03-13 20:00:00,592.58,4.240000000000009,0.0,3.0,82.0,64.75666666666666,599.64,0.0,70.0,2.0,2.5433333333333334,,0.0,,,,70.14333333333333,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-13 20:15:00,599.64,4.240000000000009,0.0,3.0,82.0,64.79666666666667,599.64,0.0,70.0,2.0,0.29333333333333333,,0.0,,,,70.2,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-13 20:30:00,591.8766666666667,-10.590000000000032,0.0,3.0,82.0,64.51333333333334,599.64,0.0,70.0,2.0,0.5033333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-13 20:45:00,597.5266666666666,6.360000000000014,0.0,3.0,82.0,63.77333333333333,599.64,0.0,70.0,2.0,2.0366666666666666,,0.0,,,,70.01,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-13 21:00:00,598.2333333333332,-8.470000000000027,0.0,3.0,81.66666666666667,62.6,599.64,0.0,70.0,2.0,4.010000000000001,,0.0,,,,69.92333333333333,,,84.0,69.0,,,1.1900000000000048,0.0
2025-03-13 21:15:00,593.2866666666666,-10.590000000000032,0.0,3.0,81.83333333333333,61.669999999999995,599.64,0.0,70.0,2.0,7.78,,0.0,,,,69.79,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-13 21:30:00,589.05,-14.830000000000041,0.0,3.0,81.5,61.9,599.64,0.0,70.0,2.0,12.14,,0.0,,,,69.67,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-13 21:45:00,589.05,-12.710000000000036,0.0,3.0,81.33333333333333,61.86333333333334,599.64,0.0,70.0,2.0,16.506666666666664,,0.0,,,,69.58333333333333,,,84.0,69.0,,,1.990000000000002,0.0
2025-03-13 22:00:00,597.5233333333333,-2.1200000000000045,0.0,3.0,82.16666666666667,59.43333333333334,599.64,0.0,70.0,2.0,26.066666666666666,,0.0,,,,69.30333333333334,,,84.0,69.0,,,3.9399999999999977,0.0
2025-03-13 22:15:00,602.4699999999999,-8.470000000000027,0.0,3.0,83.33333333333333,62.18,599.64,0.0,70.0,2.0,34.28,,0.0,,,,69.19333333333333,,,84.0,69.0,,,7.270000000000003,0.0
2025-03-13 22:30:00,603.8833333333333,-8.470000000000027,0.0,3.0,83.33333333333333,63.99,599.64,0.0,70.0,2.0,38.343333333333334,,0.0,,,,69.27333333333333,,,84.0,69.0,,,8.469999999999999,0.0
2025-03-13 22:45:00,601.7633333333333,4.240000000000009,0.0,3.0,83.0,65.02333333333333,599.64,0.0,70.0,2.0,41.11,,0.0,,,,69.37666666666667,,,84.0,69.0,,,9.920000000000009,0.0
2025-03-13 23:00:00,593.2866666666666,-6.350000000000023,0.0,3.0,83.0,66.09333333333335,599.64,0.0,70.0,2.0,44.56666666666666,,0.0,,,,69.42,,,84.0,69.0,,,11.240000000000002,0.0
2025-03-13 23:15:00,604.5866666666667,2.1200000000000045,0.0,3.0,82.83333333333333,66.93333333333334,599.64,0.0,70.0,2.0,46.876666666666665,,0.0,,,,69.51333333333334,,,84.0,69.0,,,12.730000000000004,0.0
2025-03-13 23:30:00,605.2933333333334,6.360000000000014,0.0,3.0,83.0,67.7,599.64,0.0,70.0,2.0,49.07333333333333,,0.0,,,,69.57,,,84.0,69.0,,,13.070000000000007,0.0
2025-03-13 23:45:00,598.2333333333332,-12.710000000000036,0.0,3.0,83.16666666666667,69.08,599.64,0.0,70.0,2.0,49.160000000000004,,0.0,,,,69.69666666666666,,,84.0,69.0,,,13.720000000000006,0.0
2025-03-14 00:00:00,595.4066666666666,-8.470000000000027,0.0,3.0,82.83333333333333,71.52666666666666,599.64,0.0,70.0,2.0,47.9,,0.0,,,,69.84666666666666,,,84.0,69.0,,,13.129999999999995,0.0
2025-03-14 00:15:00,595.9375,-6.350000000000023,0.0,3.0,82.75,71.3125,599.64,0.0,70.0,2.0,46.405,,0.0,,,,69.9625,,,84.0,69.0,,,12.589999999999996,0.0
2025-03-14 00:30:00,593.99,12.720000000000027,0.0,3.0,82.83333333333333,71.3,599.64,0.0,70.0,2.0,46.00666666666666,,0.0,,,,69.98,,,84.0,69.0,,,11.89,0.0
2025-03-14 00:45:00,603.88,4.240000000000009,0.0,3.0,82.66666666666667,71.49000000000001,599.64,0.0,70.0,2.0,45.693333333333335,,0.0,,,,69.99666666666667,,,84.0,69.0,,,11.964999999999996,0.0
2025-03-14 01:00:00,604.5866666666667,6.360000000000014,0.0,3.0,82.66666666666667,71.56,599.64,0.0,70.0,2.0,46.129999999999995,,0.0,,,,69.98,,,84.0,69.0,,,11.940000000000005,0.0
2025-03-14 01:15:00,592.58,0.0,0.0,3.0,82.83333333333333,71.60666666666667,599.64,0.0,70.0,2.0,46.339999999999996,,0.0,,,,69.98,,,84.0,69.0,,,11.939999999999998,0.0
2025-03-14 01:30:00,599.64,4.240000000000009,0.0,3.0,82.83333333333333,71.36666666666667,599.64,0.0,70.0,2.0,46.10999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,,,12.080000000000005,0.0
2025-03-14 01:45:00,600.35,-2.1200000000000045,0.0,3.0,82.66666666666667,70.28666666666668,599.64,0.0,70.0,2.0,43.49333333333334,,0.0,,,,70.11,,,84.0,69.0,,,11.68,0.0
2025-03-14 02:00:00,598.23,4.240000000000009,0.0,3.0,83.0,69.71,599.64,0.0,70.0,2.0,42.11666666666667,,0.0,,,,70.12,,,84.0,69.0,,,10.399999999999999,0.0
2025-03-14 02:15:00,596.1133333333333,0.0,0.0,3.0,83.0,68.63333333333334,599.64,0.0,70.0,2.0,39.550000000000004,,0.0,,,,70.20333333333333,,,84.0,69.0,,,10.259999999999998,0.0
2025-03-14 02:30:00,598.23,-8.470000000000027,0.0,3.0,83.0,67.88333333333333,599.64,0.0,70.0,2.0,37.78666666666667,,0.0,,,,70.20333333333333,,,84.0,69.0,,,9.050000000000004,0.0
2025-03-14 02:45:00,596.11,-10.590000000000032,0.0,3.0,83.0,67.48333333333333,599.64,0.0,70.0,2.0,38.086666666666666,,0.0,,,,70.12,,,84.0,69.0,,,8.809999999999995,0.0
2025-03-14 03:00:00,600.35,0.0,0.0,3.0,82.83333333333333,67.32333333333334,599.64,0.0,70.0,2.0,37.556666666666665,,0.0,,,,70.10333333333334,,,84.0,69.0,,,8.739999999999995,0.0
2025-03-14 03:15:00,593.29,6.360000000000014,0.0,3.0,83.0,67.07666666666667,599.64,0.0,70.0,2.0,37.163333333333334,,0.0,,,,70.08333333333333,,,84.0,69.0,,,8.520000000000003,0.0
2025-03-14 03:30:00,593.9933333333333,-6.350000000000023,0.0,3.0,82.83333333333333,67.25666666666666,599.64,0.0,70.0,2.0,37.79666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,,,8.610000000000007,0.0
2025-03-14 03:45:00,592.58,-31.779999999999973,0.0,3.0,83.16666666666667,67.24333333333333,599.64,0.0,70.0,2.0,37.919999999999995,,0.0,,,,70.01,,,84.0,69.0,,,9.060000000000002,0.0
2025-03-14 04:00:00,591.87,2.1200000000000045,0.0,3.0,83.16666666666667,67.89,599.64,0.0,70.0,2.0,38.59,,0.0,,,,69.98,,,84.0,69.0,,,8.769999999999996,0.0
2025-03-14 04:15:00,601.0566666666667,-6.350000000000023,0.0,3.0,83.33333333333333,67.69666666666666,599.64,0.0,70.0,2.0,38.51666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,8.739999999999995,0.0
2025-03-14 04:30:00,599.64,4.240000000000009,0.0,3.0,82.83333333333333,67.81,599.64,0.0,70.0,2.0,38.4,,0.0,,,,69.99666666666667,,,84.0,69.0,,,9.089999999999996,0.0
2025-03-14 04:45:00,596.1133333333333,2.1200000000000045,0.0,3.0,83.0,67.64999999999999,599.64,0.0,70.0,2.0,38.653333333333336,,0.0,,,,69.98,,,84.0,69.0,,,8.68,0.0
2025-03-14 05:00:00,604.5866666666667,6.360000000000014,0.0,3.0,83.0,67.80333333333333,599.64,0.0,70.0,2.0,39.52333333333333,,0.0,,,,69.96,,,84.0,69.0,,,9.560000000000002,0.0
2025-03-14 05:15:00,605.2966666666666,-2.1200000000000045,0.0,3.0,82.83333333333333,67.41666666666667,599.64,0.0,70.0,2.0,38.06,,0.0,,,,70.03,,,84.0,69.0,,,9.520000000000003,0.0
2025-03-14 05:30:00,602.4666666666667,10.600000000000023,0.0,3.0,83.0,67.33999999999999,599.64,0.0,70.0,2.0,38.25666666666667,,0.0,,,,70.0,,,84.0,69.0,,,8.530000000000008,0.0
2025-03-14 05:45:00,595.4066666666666,4.240000000000009,0.0,3.0,82.5,67.86333333333333,599.64,0.0,70.0,2.0,39.446666666666665,,0.0,,,,69.94333333333333,,,84.0,69.0,,,8.809999999999995,0.0
2025-03-14 06:00:00,598.9366666666666,-6.350000000000023,0.0,3.0,82.83333333333333,68.23666666666666,599.64,0.0,70.0,2.0,40.20666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,,,9.749999999999993,0.0
2025-03-14 06:15:00,601.0533333333333,-6.350000000000023,0.0,3.0,83.0,68.40666666666667,599.64,0.0,70.0,2.0,40.016666666666666,,0.0,,,,69.96,,,84.0,69.0,,,9.5,0.0
2025-03-14 06:30:00,603.1766666666666,0.0,0.0,3.0,82.83333333333333,68.17333333333333,599.64,0.0,70.0,2.0,39.85666666666666,,0.0,,,,69.98,,,84.0,69.0,,,9.930000000000007,0.0
2025-03-14 06:45:00,602.4699999999999,6.360000000000014,0.0,3.0,82.5,68.15333333333334,599.64,0.0,70.0,2.0,40.13333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,,,9.770000000000003,0.0
2025-03-14 07:00:00,606.0,8.480000000000018,0.0,3.0,82.66666666666667,68.05333333333334,599.64,0.0,70.0,2.0,40.67333333333334,,0.0,,,,69.96,,,84.0,69.0,,,10.030000000000001,0.0
2025-03-14 07:15:00,596.8166666666666,-2.1200000000000045,0.0,2.0,83.0,72.59,599.64,0.0,70.0,2.0,35.38666666666666,,0.0,,,,70.20333333333333,,,84.0,69.0,,,2.3500000000000085,0.0
2025-03-14 07:30:00,601.7633333333333,-12.710000000000036,0.0,3.0,82.66666666666667,66.56,599.64,0.0,70.0,2.0,37.17666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,,,10.61,0.0
2025-03-14 07:45:00,596.1133333333333,4.240000000000009,0.0,2.0,83.0,72.60000000000001,599.64,0.0,70.0,2.0,34.410000000000004,,0.0,,,,70.15333333333334,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-14 08:00:00,593.2866666666666,6.360000000000014,0.0,3.0,82.5,66.13666666666667,599.64,0.0,70.0,2.0,34.01,,0.0,,,,70.12,,,84.0,69.0,,,12.990000000000002,0.0
2025-03-14 08:15:00,597.5266666666666,-4.230000000000018,0.0,2.0,82.83333333333333,71.76666666666667,599.64,0.0,70.0,2.0,33.32333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,,,-0.3400000000000034,0.0
2025-03-14 08:30:00,600.35,-4.230000000000018,0.0,3.0,82.66666666666667,67.0,599.64,0.0,70.0,2.0,34.916666666666664,,0.0,,,,70.00999999999999,,,84.0,69.0,,,10.170000000000002,0.0
2025-03-14 08:45:00,604.5866666666667,-6.350000000000023,0.0,2.0,82.16666666666667,69.29666666666667,599.64,0.0,70.0,2.0,32.446666666666665,,0.0,,,,70.11333333333333,,,84.0,69.0,,,2.8400000000000034,0.0
2025-03-14 09:00:00,591.17,-4.230000000000018,0.0,3.0,83.0,69.35,599.64,0.0,70.0,2.0,33.925,,0.0,,,,70.015,,,84.0,69.0,,,7.899999999999999,0.0
2025-03-14 09:15:00,597.5266666666666,-8.470000000000027,0.0,2.0,82.66666666666667,67.52,599.64,0.0,70.0,2.0,30.03333333333333,,0.0,,,,70.17,,,84.0,69.0,,,6.159999999999997,0.0
2025-03-14 09:30:00,605.2933333333334,-12.710000000000036,0.0,2.0,82.83333333333333,69.70333333333333,599.64,0.0,70.0,2.0,30.540000000000003,,0.0,,,,70.11666666666667,,,84.0,69.0,,,7.359999999999999,0.0
2025-03-14 09:45:00,601.0566666666667,16.950000000000045,0.0,3.0,82.33333333333333,64.55,599.64,0.0,70.0,2.0,27.80666666666667,,0.0,,,,70.17666666666666,,,84.0,69.0,,,10.500000000000007,0.0
2025-03-14 10:00:00,600.35,4.240000000000009,0.0,2.0,82.83333333333333,70.81333333333333,599.64,0.0,70.0,2.0,25.650000000000002,,0.0,,,,70.24,,,84.0,69.0,,,-1.2299999999999969,0.0
2025-03-14 10:15:00,598.23,-2.1200000000000045,0.0,3.0,82.66666666666667,64.23666666666666,599.64,0.0,70.0,2.0,25.776666666666667,,0.0,,,,70.11666666666666,,,84.0,69.0,,,12.219999999999999,0.0
2025-03-14 10:30:00,592.5833333333334,4.240000000000009,0.0,2.0,82.83333333333333,69.52999999999999,599.64,0.0,70.0,2.0,22.3,,0.0,,,,70.24333333333334,,,84.0,69.0,,,1.529999999999987,0.0
2025-03-14 10:45:00,599.6433333333333,-6.350000000000023,0.0,3.0,82.83333333333333,65.57666666666667,599.64,0.0,70.0,2.0,25.320000000000004,,0.0,,,,70.03333333333335,,,84.0,69.0,,,10.329999999999998,0.0
2025-03-14 11:00:00,603.1733333333333,-2.1200000000000045,0.0,2.0,82.66666666666667,67.61999999999999,599.64,0.0,70.0,2.0,20.113333333333333,,0.0,,,,70.22,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-14 11:15:00,595.4066666666666,4.240000000000009,0.0,3.0,83.0,66.83666666666666,599.64,0.0,70.0,2.0,24.616666666666664,,0.0,,,,69.97333333333334,,,84.0,69.0,,,6.019999999999996,0.0
2025-03-14 11:30:00,605.2933333333334,2.1200000000000045,0.0,2.0,83.0,65.03666666666668,599.64,0.0,70.0,2.0,19.476666666666667,,0.0,,,,70.19,,,84.0,69.0,,,3.7299999999999898,0.0
2025-03-14 11:45:00,605.2933333333334,-2.1200000000000045,0.0,2.0,83.16666666666667,67.68333333333334,599.64,0.0,70.0,2.0,22.936666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,3.9399999999999977,0.0
2025-03-14 12:00:00,595.4033333333333,2.1200000000000045,0.0,2.0,83.0,67.29,599.64,0.0,70.0,2.0,17.063333333333333,,0.0,,,,70.23333333333333,,,84.0,69.0,,,3.450000000000003,0.0
2025-03-14 12:15:00,591.1666666666666,0.0,0.0,3.0,83.16666666666667,63.73333333333333,599.64,0.0,70.0,2.0,23.163333333333338,,0.0,,,,69.90666666666667,,,84.0,69.0,,,6.869999999999997,0.0
2025-03-14 12:30:00,598.2266666666666,-12.710000000000036,0.0,3.0,83.0,63.18000000000001,599.64,0.0,70.0,2.0,22.080000000000002,,0.0,,,,69.96666666666665,,,84.0,69.0,,,5.289999999999999,0.0
2025-03-14 12:45:00,598.9366666666666,0.0,0.0,3.0,83.33333333333333,62.873333333333335,599.64,0.0,70.0,2.0,28.316666666666666,,0.0,,,,69.73,,,84.0,69.0,,,4.880000000000003,0.0
2025-03-14 13:00:00,596.82,-6.350000000000023,0.0,3.0,83.5,63.89000000000001,599.64,0.0,70.0,2.0,30.723333333333333,,0.0,,,,69.71,,,84.0,69.0,,,6.149999999999999,0.0
2025-03-14 13:15:00,601.0566666666667,14.840000000000032,0.0,3.0,83.5,65.00666666666667,599.64,0.0,70.0,2.0,33.43,,0.0,,,,69.67666666666666,,,84.0,69.0,,,6.720000000000006,0.0
2025-03-14 13:30:00,597.5233333333333,6.360000000000014,0.0,3.0,83.33333333333333,65.25333333333333,599.64,0.0,70.0,2.0,33.68,,0.0,,,,69.77666666666666,,,84.0,69.0,,,7.640000000000001,0.0
2025-03-14 13:45:00,601.0566666666667,-8.470000000000027,0.0,3.0,83.33333333333333,65.81666666666666,599.64,0.0,70.0,2.0,33.75333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,,,6.849999999999994,0.0
2025-03-14 14:00:00,591.17,6.360000000000014,0.0,3.0,83.5,66.47000000000001,599.64,0.0,70.0,2.0,34.303333333333335,,0.0,,,,69.87,,,84.0,69.0,,,7.000000000000007,0.0
2025-03-14 14:15:00,595.4066666666666,-8.470000000000027,0.0,3.0,83.5,66.25333333333333,599.64,0.0,70.0,2.0,32.75,,0.0,,,,69.96666666666667,,,84.0,69.0,,,7.119999999999997,0.0
2025-03-14 14:30:00,596.8166666666666,0.0,0.0,3.0,83.5,65.94,599.64,0.0,70.0,2.0,30.226666666666663,,0.0,,,,70.08333333333333,,,84.0,69.0,,,6.660000000000004,0.0
2025-03-14 14:45:00,589.0500000000001,-12.710000000000036,0.0,3.0,83.66666666666667,65.59666666666666,599.64,0.0,70.0,2.0,27.503333333333334,,0.0,,,,70.14999999999999,,,84.0,69.0,,,5.460000000000001,0.0
2025-03-14 15:00:00,589.7566666666667,-16.949999999999932,0.0,3.0,83.5,66.08666666666666,599.64,0.0,70.0,2.0,27.686666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,,,4.969999999999999,0.0
2025-03-14 15:15:00,590.4599999999999,-12.710000000000036,0.0,3.0,83.66666666666667,66.41000000000001,599.64,0.0,70.0,2.0,26.236666666666668,,0.0,,,,70.12,,,84.0,69.0,,,4.840000000000003,0.0
2025-03-14 15:30:00,596.1133333333333,-2.1200000000000045,0.0,3.0,83.66666666666667,63.13333333333333,599.64,0.0,70.0,2.0,23.83666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,,,4.060000000000009,0.0
2025-03-14 15:45:00,599.64,-6.350000000000023,0.0,3.0,83.66666666666667,61.18,599.64,0.0,70.0,2.0,29.776666666666667,,0.0,,,,69.87333333333333,,,84.0,69.0,,,5.959999999999994,0.0
2025-03-14 16:00:00,603.1766666666666,0.0,0.0,3.0,83.5,61.626666666666665,599.64,0.0,70.0,2.0,31.569999999999997,,0.0,,,,69.84666666666666,,,84.0,69.0,,,6.550000000000004,0.0
2025-03-14 16:15:00,593.9933333333333,14.840000000000032,0.0,3.0,83.5,61.48333333333333,599.64,0.0,70.0,2.0,32.20666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,,,7.060000000000002,0.0
2025-03-14 16:30:00,598.9366666666666,-6.350000000000023,0.0,3.0,83.66666666666667,62.21333333333333,599.64,0.0,70.0,2.0,33.63,,0.0,,,,69.84333333333333,,,84.0,69.0,,,7.140000000000001,0.0
2025-03-14 16:45:00,599.6433333333333,2.1200000000000045,0.0,3.0,83.83333333333333,62.879999999999995,599.64,0.0,70.0,2.0,34.07333333333333,,0.0,,,,69.87,,,84.0,69.0,,,7.269999999999996,0.0
2025-03-14 17:00:00,598.23,-10.590000000000032,0.0,3.0,84.16666666666667,62.98,599.64,0.0,70.0,2.0,35.42666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,8.0,0.0
2025-03-14 17:15:00,603.1766666666666,0.0,0.0,3.0,84.5,63.93333333333334,599.64,0.0,70.0,2.0,37.14333333333334,,0.0,,,,69.82666666666667,,,84.0,69.0,,,8.100000000000001,0.0
2025-03-14 17:30:00,608.1166666666667,8.480000000000018,0.0,3.0,84.66666666666667,64.60000000000001,599.64,0.0,70.0,2.0,38.11333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,,,8.589999999999996,0.0
2025-03-14 17:45:00,596.82,19.07000000000005,0.0,3.0,84.5,63.973333333333336,599.64,0.0,70.0,2.0,35.89666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,9.080000000000005,0.0
2025-03-14 18:00:00,602.4666666666667,2.1200000000000045,0.0,3.0,84.5,64.31333333333333,599.64,0.0,70.0,2.0,35.73,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-14 18:15:00,598.23,4.240000000000009,0.0,3.0,84.5,64.74333333333334,599.64,0.0,70.0,2.0,36.333333333333336,,0.0,,,,69.96,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-14 18:30:00,600.35,2.1200000000000045,0.0,3.0,84.5,65.70666666666666,599.64,0.0,70.0,2.0,39.37,,0.0,,,,69.84666666666666,,,84.0,69.0,,,8.5,0.0
2025-03-14 18:45:00,605.2933333333334,2.1200000000000045,0.0,3.0,84.5,65.95333333333333,599.64,0.0,70.0,2.0,40.32,,0.0,,,,69.85333333333334,,,84.0,69.0,,,9.470000000000006,0.0
2025-03-14 19:00:00,599.6433333333333,6.360000000000014,0.0,3.0,84.5,66.28666666666668,599.64,0.0,70.0,2.0,41.373333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,,,10.070000000000007,0.0
2025-03-14 19:15:00,601.7633333333333,6.360000000000014,0.0,3.0,84.5,66.71,599.64,0.0,70.0,2.0,42.28333333333333,,0.0,,,,69.85,,,84.0,69.0,,,10.260000000000005,0.0
2025-03-14 19:30:00,599.6433333333333,6.360000000000014,0.0,3.0,84.5,66.7,599.64,0.0,70.0,2.0,42.01666666666667,,0.0,,,,69.92,,,84.0,69.0,,,10.689999999999998,0.0
2025-03-14 19:45:00,601.0566666666667,-6.350000000000023,0.0,3.0,84.5,67.11,599.64,0.0,70.0,2.0,43.169999999999995,,0.0,,,,69.91000000000001,,,84.0,69.0,,,10.39,0.0
2025-03-14 20:00:00,605.9966666666667,0.0,0.0,3.0,84.5,66.83,599.64,0.0,70.0,2.0,43.21666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,,,11.079999999999998,0.0
2025-03-14 20:15:00,599.6433333333333,0.0,0.0,3.0,84.33333333333333,66.96,599.64,0.0,70.0,2.0,43.35333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,,,10.829999999999998,0.0
2025-03-14 20:30:00,596.1133333333333,-2.1200000000000045,0.0,3.0,84.16666666666667,67.10000000000001,599.64,0.0,70.0,2.0,44.29,,0.0,,,,69.91333333333334,,,84.0,69.0,,,11.009999999999998,0.0
2025-03-14 20:45:00,601.7666666666667,-4.230000000000018,0.0,3.0,84.16666666666667,67.48666666666666,599.64,0.0,70.0,2.0,45.74,,0.0,,,,69.87666666666667,,,84.0,69.0,,,11.599999999999994,0.0
2025-03-14 21:00:00,600.3466666666667,-4.230000000000018,0.0,3.0,84.33333333333333,67.68333333333334,599.64,0.0,70.0,2.0,45.48333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,,,11.980000000000004,0.0
2025-03-14 21:15:00,603.88,2.1200000000000045,0.0,3.0,84.0,67.05,599.64,0.0,70.0,2.0,44.88666666666666,,0.0,,,,69.98,,,84.0,69.0,,,12.080000000000005,0.0
2025-03-14 21:30:00,606.7066666666666,4.240000000000009,0.0,3.0,84.0,67.08333333333333,599.64,0.0,70.0,2.0,45.35666666666666,,0.0,,,,69.96333333333334,,,84.0,69.0,,,11.829999999999998,0.0
2025-03-14 21:45:00,596.8166666666666,14.840000000000032,0.0,3.0,84.0,67.39333333333333,599.64,0.0,70.0,2.0,46.416666666666664,,0.0,,,,69.92,,,84.0,69.0,,,11.899999999999999,0.0
2025-03-14 22:00:00,601.0533333333333,-4.230000000000018,0.0,3.0,84.0,67.02333333333333,599.64,0.0,70.0,2.0,46.98666666666666,,0.0,,,,69.92,,,84.0,69.0,,,12.849999999999994,0.0
2025-03-14 22:15:00,601.0566666666667,2.1200000000000045,0.0,3.0,83.83333333333333,67.78333333333333,599.64,0.0,70.0,2.0,48.723333333333336,,0.0,,,,69.87333333333333,,,84.0,69.0,,,12.980000000000004,0.0
2025-03-14 22:30:00,596.82,-8.470000000000027,0.0,3.0,83.83333333333333,67.50666666666666,599.64,0.0,70.0,2.0,48.339999999999996,,0.0,,,,69.92,,,84.0,69.0,,,13.470000000000006,0.0
2025-03-14 22:45:00,603.8833333333333,-8.470000000000027,0.0,3.0,83.83333333333333,68.14333333333333,599.64,0.0,70.0,2.0,50.086666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,,,13.620000000000005,0.0
2025-03-14 23:00:00,606.0,10.600000000000023,0.0,3.0,84.0,68.12666666666667,599.64,0.0,70.0,2.0,50.11666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,,,13.859999999999992,0.0
2025-03-14 23:15:00,601.0566666666667,12.720000000000027,0.0,3.0,84.0,68.14999999999999,599.64,0.0,70.0,2.0,50.593333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,,,14.209999999999994,0.0
2025-03-14 23:30:00,595.4033333333333,8.480000000000018,0.0,3.0,84.0,68.13666666666667,599.64,0.0,70.0,2.0,50.81,,0.0,,,,69.92333333333333,,,84.0,69.0,,,14.479999999999997,0.0
2025-03-14 23:45:00,607.4133333333333,-10.590000000000032,0.0,3.0,84.0,68.14666666666666,599.64,0.0,70.0,2.0,51.06333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,,,14.740000000000002,0.0
2025-03-15 00:00:00,604.5866666666667,25.430000000000064,0.0,3.0,84.16666666666667,68.11666666666666,599.64,0.0,70.0,2.0,51.343333333333334,,0.0,,,,69.94,,,84.0,69.0,,,14.790000000000006,0.0
2025-03-15 00:15:00,599.6433333333333,2.1200000000000045,0.0,3.0,84.33333333333333,68.04666666666667,599.64,0.0,70.0,2.0,51.77333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,,,15.170000000000002,0.0
2025-03-15 00:30:00,603.1733333333333,-10.590000000000032,0.0,3.0,84.5,68.90333333333332,599.64,0.0,70.0,2.0,54.00666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,,,15.230000000000004,0.0
2025-03-15 00:45:00,604.5866666666667,12.720000000000027,0.0,3.0,84.5,69.45,599.64,0.0,70.0,2.0,55.03333333333334,,0.0,,,,69.86999999999999,,,84.0,69.0,,,16.349999999999994,0.0
2025-03-15 01:00:00,599.6433333333333,6.360000000000014,0.0,3.0,84.5,69.67333333333333,599.64,0.0,70.0,2.0,56.076666666666675,,0.0,,,,69.86,,,84.0,69.0,,,16.619999999999997,0.0
2025-03-15 01:15:00,593.9933333333333,12.720000000000027,0.0,3.0,84.5,70.18333333333334,599.64,0.0,70.0,2.0,57.48333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,,,17.279999999999994,0.0
2025-03-15 01:30:00,601.0566666666667,-4.230000000000018,0.0,3.0,84.5,70.75333333333333,599.64,0.0,70.0,2.0,58.653333333333336,,0.0,,,,69.84,,,84.0,69.0,,,17.61999999999999,0.0
2025-03-15 01:45:00,604.5866666666667,4.240000000000009,0.0,3.0,84.5,71.15333333333332,599.64,0.0,70.0,2.0,59.77,,0.0,,,,69.84666666666666,,,84.0,69.0,,,18.42000000000001,0.0
2025-03-15 02:00:00,607.4133333333333,-4.230000000000018,0.0,3.0,84.83333333333333,71.57,599.64,0.0,70.0,2.0,61.03,,0.0,,,,69.84,,,84.0,69.0,,,18.700000000000003,0.0
2025-03-15 02:15:00,603.1766666666666,12.720000000000027,0.0,3.0,85.0,72.01333333333334,599.64,0.0,70.0,2.0,62.19333333333333,,0.0,,,,69.84,,,84.0,69.0,,,19.320000000000007,0.0
2025-03-15 02:30:00,605.2933333333334,-4.230000000000018,0.0,3.0,84.83333333333333,72.76,599.64,0.0,70.0,2.0,63.71,,0.0,,,,69.82666666666667,,,84.0,69.0,,,19.860000000000007,0.0
2025-03-15 02:45:00,591.1666666666666,14.840000000000032,0.0,3.0,84.83333333333333,73.24333333333334,599.64,0.0,70.0,2.0,64.74333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,20.519999999999996,0.0
2025-03-15 03:00:00,597.5233333333334,-19.069999999999936,0.0,3.0,84.66666666666667,73.64,599.64,0.0,70.0,2.0,65.68666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,,,20.680000000000007,0.0
2025-03-15 03:15:00,593.9933333333333,-16.949999999999932,0.0,3.0,84.83333333333333,74.24666666666667,599.64,0.0,70.0,2.0,66.99666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,,,21.340000000000003,0.0
2025-03-15 03:30:00,596.11,8.480000000000018,0.0,3.0,85.0,74.47333333333334,599.64,0.0,70.0,2.0,67.90333333333332,,0.0,,,,69.85,,,84.0,69.0,,,21.900000000000006,0.0
2025-03-15 03:45:00,592.5766666666667,-2.1200000000000045,0.0,3.0,85.0,74.89999999999999,599.64,0.0,70.0,2.0,69.04333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,,,22.4,0.0
2025-03-15 04:00:00,594.6999999999999,-2.1200000000000045,0.0,3.0,85.0,75.47666666666667,599.64,0.0,70.0,2.0,70.21666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,22.689999999999998,0.0
2025-03-15 04:15:00,598.9366666666666,2.1200000000000045,0.0,3.0,85.0,75.51666666666667,599.64,0.0,70.0,2.0,70.42333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,,,23.270000000000003,0.0
2025-03-15 04:30:00,591.1666666666666,0.0,0.0,3.0,85.16666666666667,75.10333333333334,599.64,0.0,70.0,2.0,69.21,,0.0,,,,69.96,,,84.0,69.0,,,23.339999999999996,0.0
2025-03-15 04:45:00,606.0,-10.590000000000032,0.0,3.0,85.16666666666667,75.17,599.64,0.0,70.0,2.0,69.34333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,22.840000000000003,0.0
2025-03-15 05:00:00,605.2933333333334,4.240000000000009,0.0,3.0,85.5,75.11,599.64,0.0,70.0,2.0,69.29333333333334,,0.0,,,,69.98,,,84.0,69.0,,,22.720000000000006,0.0
2025-03-15 05:15:00,604.5866666666667,4.240000000000009,0.0,3.0,85.5,75.05,599.64,0.0,70.0,2.0,69.14999999999999,,0.0,,,,69.98,,,84.0,69.0,,,22.75,0.0
2025-03-15 05:30:00,598.23,8.480000000000018,0.0,3.0,85.5,74.33,599.64,0.0,70.0,2.0,67.42999999999999,,0.0,,,,70.07,,,84.0,69.0,,,22.700000000000003,0.0
2025-03-15 05:45:00,603.1733333333333,-14.830000000000041,0.0,3.0,85.66666666666667,73.83666666666666,599.64,0.0,70.0,2.0,66.03333333333335,,0.0,,,,70.10333333333334,,,84.0,69.0,,,21.75,0.0
2025-03-15 06:00:00,595.4066666666666,2.1200000000000045,0.0,3.0,86.83333333333333,72.98333333333333,599.64,0.0,70.0,2.0,64.87333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,,,21.68,0.0
2025-03-15 06:15:00,605.2933333333334,6.360000000000014,0.0,3.0,87.83333333333333,71.85333333333334,599.64,0.0,70.0,2.0,62.379999999999995,,0.0,,,,70.19333333333334,,,84.0,69.0,,,20.909999999999997,0.0
2025-03-15 06:30:00,602.4699999999999,-4.230000000000018,0.0,3.0,85.66666666666667,76.74333333333334,599.64,0.0,70.0,2.0,59.776666666666664,,0.0,,,,70.21666666666665,,,84.0,69.0,,,13.820000000000007,0.0
2025-03-15 06:45:00,600.3466666666667,-4.230000000000018,0.0,3.0,84.83333333333333,76.05333333333333,599.64,0.0,70.0,2.0,55.75666666666666,,0.0,,,,70.33666666666666,,,84.0,69.0,,,17.68,0.0
2025-03-15 07:00:00,594.6966666666667,2.1200000000000045,0.0,3.0,85.0,74.27,599.64,0.0,70.0,2.0,51.59,,0.0,,,,70.39666666666666,,,84.0,69.0,,,15.919999999999995,0.0
2025-03-15 07:15:00,607.4133333333333,4.240000000000009,0.0,3.0,84.83333333333333,72.19666666666667,599.64,0.0,70.0,2.0,46.4,,0.0,,,,70.49,,,84.0,69.0,,,14.039999999999992,0.0
2025-03-15 07:30:00,596.11,4.240000000000009,0.0,3.0,85.0,69.02999999999999,599.64,0.0,70.0,2.0,39.38333333333333,,0.0,,,,70.61666666666666,,,84.0,69.0,,,11.470000000000006,0.0
2025-03-15 07:45:00,601.7666666666667,-2.1200000000000045,0.0,3.0,85.0,68.12,599.64,0.0,70.0,2.0,36.68666666666667,,0.0,,,,70.53333333333335,,,84.0,69.0,,,8.819999999999993,0.0
2025-03-15 08:00:00,603.8833333333333,14.840000000000032,0.0,3.0,84.83333333333333,67.63000000000001,599.64,0.0,70.0,2.0,35.18,,0.0,,,,70.43333333333334,,,84.0,69.0,,,7.910000000000004,0.0
2025-03-15 08:15:00,593.2866666666666,8.480000000000018,0.0,3.0,84.83333333333333,66.29666666666667,599.64,0.0,70.0,2.0,33.166666666666664,,0.0,,,,70.37666666666667,,,84.0,69.0,,,7.590000000000003,0.0
2025-03-15 08:30:00,591.8766666666667,-8.470000000000027,0.0,3.0,87.83333333333333,63.39666666666667,599.64,0.0,70.0,2.0,39.54666666666667,,0.0,,,,69.97666666666667,,,84.0,69.0,,,10.780000000000001,0.0
2025-03-15 08:45:00,606.71,-10.590000000000032,0.0,3.0,88.66666666666667,64.80333333333333,599.64,0.0,70.0,2.0,43.82333333333333,,0.0,,,,69.80666666666667,,,84.0,69.0,,,11.440000000000005,0.0
2025-03-15 09:00:00,599.6466666666666,-4.230000000000018,0.0,3.0,88.66666666666667,65.97333333333334,599.64,0.0,70.0,2.0,46.93333333333334,,0.0,,,,69.74333333333334,,,84.0,69.0,,,12.43,0.0
2025-03-15 09:15:00,599.6433333333333,-4.230000000000018,0.0,3.0,89.0,66.60000000000001,599.64,0.0,70.0,2.0,48.580000000000005,,0.0,,,,69.74000000000001,,,84.0,69.0,,,13.68,0.0
2025-03-15 09:30:00,593.9933333333333,-8.470000000000027,0.0,3.0,88.83333333333333,67.43,599.64,0.0,70.0,2.0,50.67333333333334,,0.0,,,,69.74,,,84.0,69.0,,,14.36,0.0
2025-03-15 09:45:00,599.6466666666666,-10.590000000000032,0.0,3.0,88.33333333333333,67.76666666666667,599.64,0.0,70.0,2.0,51.19333333333333,,0.0,,,,69.78666666666668,,,84.0,69.0,,,15.07,0.0
2025-03-15 10:00:00,602.4666666666667,10.600000000000023,0.0,3.0,86.83333333333333,68.36666666666666,599.64,0.0,70.0,2.0,52.093333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,,,15.160000000000004,0.0
2025-03-15 10:15:00,601.7600000000001,6.360000000000014,0.0,3.0,86.16666666666667,68.77999999999999,599.64,0.0,70.0,2.0,52.77333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,,,15.429999999999993,0.0
2025-03-15 10:30:00,597.5233333333333,2.1200000000000045,0.0,3.0,86.0,68.52666666666666,599.64,0.0,70.0,2.0,52.00666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,,,15.919999999999995,0.0
2025-03-15 10:45:00,598.2333333333332,0.0,0.0,3.0,86.0,68.66000000000001,599.64,0.0,70.0,2.0,52.123333333333335,,0.0,,,,69.94,,,84.0,69.0,,,15.509999999999998,0.0
2025-03-15 11:00:00,599.6433333333333,4.240000000000009,0.0,3.0,86.16666666666667,68.60666666666667,599.64,0.0,70.0,2.0,52.21333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,,,15.640000000000008,0.0
2025-03-15 11:15:00,606.0,4.240000000000009,0.0,3.0,86.16666666666667,68.68666666666667,599.64,0.0,70.0,2.0,52.22666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,,,15.469999999999999,0.0
2025-03-15 11:30:00,601.0533333333333,14.840000000000032,0.0,3.0,86.33333333333333,67.85000000000001,599.64,0.0,70.0,2.0,52.49333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,,,15.670000000000002,0.0
2025-03-15 11:45:00,599.6433333333333,-2.1200000000000045,0.0,3.0,86.5,69.44333333333333,599.64,0.0,70.0,2.0,55.79,,0.0,,,,69.84,,,84.0,69.0,,,15.110000000000007,0.0
2025-03-15 12:00:00,596.11,-2.1200000000000045,0.0,3.0,86.5,69.86333333333333,599.64,0.0,70.0,2.0,56.21333333333333,,0.0,,,,69.86666666666666,,,84.0,69.0,,,17.22,0.0
2025-03-15 12:15:00,607.4166666666666,-10.590000000000032,0.0,3.0,86.5,69.53,599.64,0.0,70.0,2.0,55.093333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,,,17.200000000000003,0.0
2025-03-15 12:30:00,603.1733333333333,12.720000000000027,0.0,3.0,86.5,69.53666666666668,599.64,0.0,70.0,2.0,54.696666666666665,,0.0,,,,69.98,,,84.0,69.0,,,16.560000000000002,0.0
2025-03-15 12:45:00,603.1766666666666,4.240000000000009,0.0,3.0,86.33333333333333,68.38333333333334,599.64,0.0,70.0,2.0,52.080000000000005,,0.0,,,,70.09666666666668,,,84.0,69.0,,,16.750000000000007,0.0
2025-03-15 13:00:00,596.1133333333333,8.480000000000018,0.0,3.0,86.0,68.48333333333333,599.64,0.0,70.0,2.0,51.449999999999996,,0.0,,,,70.09,,,84.0,69.0,,,15.010000000000005,0.0
2025-03-15 13:15:00,601.7633333333333,10.600000000000023,0.0,3.0,86.0,68.55333333333333,599.64,0.0,70.0,2.0,51.303333333333335,,0.0,,,,70.05666666666666,,,84.0,69.0,,,14.889999999999993,0.0
2025-03-15 13:30:00,599.6433333333333,-2.1200000000000045,0.0,3.0,86.16666666666667,68.54,599.64,0.0,70.0,2.0,50.96,,0.0,,,,70.04333333333334,,,84.0,69.0,,,14.96,0.0
2025-03-15 13:45:00,596.1133333333333,-6.350000000000023,0.0,3.0,86.0,68.75333333333333,599.64,0.0,70.0,2.0,51.46333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,,,14.729999999999997,0.0
2025-03-15 14:00:00,602.4699999999999,-4.230000000000018,0.0,3.0,86.0,68.81,599.64,0.0,70.0,2.0,51.550000000000004,,0.0,,,,70.0,,,84.0,69.0,,,15.07,0.0
2025-03-15 14:15:00,604.5866666666667,10.600000000000023,0.0,3.0,85.83333333333333,69.01333333333334,599.64,0.0,70.0,2.0,51.31333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,,,14.729999999999997,0.0
2025-03-15 14:30:00,591.17,2.1200000000000045,0.0,3.0,86.0,68.8,599.64,0.0,70.0,2.0,51.053333333333335,,0.0,,,,70.01333333333334,,,84.0,69.0,,,14.959999999999994,0.0
2025-03-15 14:45:00,598.23,-8.470000000000027,0.0,3.0,86.0,68.77,599.64,0.0,70.0,2.0,51.20000000000001,,0.0,,,,70.0,,,84.0,69.0,,,14.859999999999992,0.0
2025-03-15 15:00:00,595.4066666666666,-2.1200000000000045,0.0,3.0,86.0,68.77333333333333,599.64,0.0,70.0,2.0,51.03333333333333,,0.0,,,,70.0,,,84.0,69.0,,,14.729999999999997,0.0
2025-03-15 15:15:00,600.3466666666667,14.840000000000032,0.0,3.0,86.0,68.64666666666666,599.64,0.0,70.0,2.0,50.623333333333335,,0.0,,,,70.02,,,84.0,69.0,,,14.690000000000005,0.0
2025-03-15 15:30:00,594.6999999999999,-2.1200000000000045,0.0,3.0,86.0,68.74333333333334,599.64,0.0,70.0,2.0,51.00333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,,,14.490000000000002,0.0
2025-03-15 15:45:00,600.35,2.1200000000000045,0.0,3.0,86.0,68.60000000000001,599.64,0.0,70.0,2.0,51.24,,0.0,,,,69.98666666666666,,,84.0,69.0,,,14.829999999999998,0.0
2025-03-15 16:00:00,597.5233333333333,6.360000000000014,0.0,3.0,86.0,68.55333333333333,599.64,0.0,70.0,2.0,51.370000000000005,,0.0,,,,69.98,,,84.0,69.0,,,14.880000000000003,0.0
2025-03-15 16:15:00,599.6433333333333,-2.1200000000000045,0.0,3.0,86.16666666666667,68.38333333333334,599.64,0.0,70.0,2.0,51.82666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,,,15.320000000000007,0.0
2025-03-15 16:30:00,599.6433333333333,4.240000000000009,0.0,3.0,86.66666666666667,68.53666666666668,599.64,0.0,70.0,2.0,52.803333333333335,,0.0,,,,69.93,,,84.0,69.0,,,15.389999999999993,0.0
2025-03-15 16:45:00,601.7633333333333,10.600000000000023,0.0,3.0,88.33333333333333,68.71666666666667,599.64,0.0,70.0,2.0,54.07,,0.0,,,,69.89666666666666,,,84.0,69.0,,,15.82,0.0
2025-03-15 17:00:00,602.4666666666667,-8.470000000000027,0.0,3.0,88.66666666666667,68.88,599.64,0.0,70.0,2.0,55.18333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,,,16.440000000000005,0.0
2025-03-15 17:15:00,591.1666666666666,4.240000000000009,0.0,3.0,88.66666666666667,69.29,599.64,0.0,70.0,2.0,56.22,,0.0,,,,69.87,,,84.0,69.0,,,16.690000000000005,0.0
2025-03-15 17:30:00,608.12,-14.830000000000041,0.0,3.0,88.83333333333333,69.2,599.64,0.0,70.0,2.0,56.06333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,,,17.240000000000002,0.0
2025-03-15 17:45:00,599.6433333333333,12.720000000000027,0.0,3.0,89.0,69.06666666666666,599.64,0.0,70.0,2.0,55.74,,0.0,,,,69.94666666666666,,,84.0,69.0,,,17.159999999999997,0.0
2025-03-15 18:00:00,596.82,2.1200000000000045,0.0,3.0,89.33333333333333,69.04666666666667,599.64,0.0,70.0,2.0,56.1,,0.0,,,,69.94333333333333,,,84.0,69.0,,,17.28,0.0
