time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 03:00:00,596.8166666666666,4.240000000000009,0.0,,85.5,66.62666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.22,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,595.4066666666666,-8.470000000000027,0.0,,85.5,66.66666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.24,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,601.7633333333333,-4.230000000000018,0.0,,85.5,66.79333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.25333333333333,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,596.8166666666666,8.480000000000018,0.0,,85.5,66.82333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.24666666666667,3.280000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,598.9366666666666,0.0,0.0,,85.5,66.78666666666668,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.27666666666666,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,598.9366666666666,2.1200000000000045,0.0,,85.5,66.88666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.31666666666666,3.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,598.23,6.360000000000014,0.0,,85.5,66.89999999999999,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.36333333333333,3.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,607.4133333333333,2.1200000000000045,0.0,,85.5,66.90666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,598.9366666666666,4.240000000000009,0.0,,85.5,66.78000000000002,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,605.2933333333334,8.480000000000018,0.0,,85.5,66.74000000000001,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,593.9966666666666,10.600000000000023,0.0,,85.66666666666667,66.85333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37333333333333,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,598.23,-8.470000000000027,0.0,,85.83333333333333,66.92666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.36333333333333,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,598.2333333333332,-4.230000000000018,0.0,,85.66666666666667,66.93666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37666666666667,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,597.5266666666666,10.600000000000023,0.0,,85.83333333333333,67.11333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.35000000000001,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,602.4699999999999,-6.350000000000023,0.0,,86.0,67.32666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.36333333333333,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,600.35,4.240000000000009,0.0,,86.0,67.82666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.37333333333333,3.3499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,599.6433333333333,8.480000000000018,0.0,,86.0,67.62666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.38,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,591.8766666666667,2.1200000000000045,0.0,,86.0,68.02333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.44333333333333,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,594.6966666666666,-6.350000000000023,0.0,,86.0,68.07333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.51666666666667,3.489999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,593.9933333333333,-2.1200000000000045,0.0,,86.0,68.21333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.54,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,603.1766666666666,-2.1200000000000045,0.0,,86.0,68.16000000000001,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.58666666666666,3.5600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,598.2266666666666,6.360000000000014,0.0,,86.0,68.00666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,603.1766666666666,-2.1200000000000045,0.0,,86.16666666666667,68.14666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.55333333333333,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,602.4666666666667,-4.230000000000018,0.0,,86.0,68.12666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.63333333333334,3.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,590.4599999999999,0.0,0.0,,85.83333333333333,67.79333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.56333333333333,3.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,601.0533333333333,2.1200000000000045,0.0,,85.5,67.64999999999999,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53666666666668,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,603.1766666666666,0.0,0.0,,85.5,67.65666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,599.6433333333333,10.600000000000023,0.0,,85.83333333333333,67.64666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,594.6999999999999,6.360000000000014,0.0,,86.0,67.63333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.55333333333333,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,605.2933333333334,-4.230000000000018,0.0,,86.0,67.55333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.54666666666667,3.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,603.1733333333333,-2.1200000000000045,0.0,,86.0,67.44,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.510000000000005,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,598.23,10.600000000000023,0.0,,86.0,67.47333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,598.23,4.240000000000009,0.0,,86.0,67.53,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,596.8166666666666,-2.1200000000000045,0.0,,86.16666666666667,67.54,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,596.82,-8.470000000000027,0.0,,86.16666666666667,67.50666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.63333333333334,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,598.23,-4.230000000000018,0.0,,86.16666666666667,67.49,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.63333333333334,3.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,596.1133333333333,-10.590000000000032,0.0,,86.0,67.64,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.65,3.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,591.17,-6.350000000000023,0.0,,86.0,67.84666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.69,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,601.76,-4.230000000000018,0.0,,86.16666666666667,68.17333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.77333333333333,3.730000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,593.29,4.240000000000009,0.0,,86.16666666666667,68.53333333333335,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.8,3.780000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,596.8166666666666,-6.350000000000023,0.0,,86.5,68.55,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.84666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,599.6433333333333,2.1200000000000045,0.0,,86.66666666666667,62.14666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.94,3.9200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,596.8166666666666,0.0,0.0,,86.83333333333333,65.94666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.93333333333334,3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,598.23,2.1200000000000045,0.0,,86.83333333333333,64.24,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.87,3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,598.2333333333332,-2.1200000000000045,0.0,,86.5,62.169999999999995,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.86666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,594.6999999999999,10.600000000000023,0.0,,86.83333333333333,65.96333333333332,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.8,3.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,595.4033333333333,2.1200000000000045,0.0,,86.16666666666667,61.04,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.79333333333334,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,598.9366666666666,-2.1200000000000045,0.0,,86.33333333333333,60.60333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.73,3.780000000000001,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,594.6999999999999,-10.590000000000032,0.0,,86.33333333333333,60.69,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.65,3.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,599.6433333333333,0.0,0.0,,86.16666666666667,60.836666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.65,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,596.1133333333333,-4.230000000000018,0.0,,86.33333333333333,60.81333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.74,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,599.6433333333333,-8.470000000000027,0.0,,86.33333333333333,60.89333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.87666666666667,3.819999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,598.23,4.240000000000009,0.0,,86.33333333333333,61.10666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.8,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,594.6999999999999,4.240000000000009,0.0,,86.33333333333333,61.03666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.86666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,595.4033333333333,-6.350000000000023,0.0,,86.33333333333333,61.093333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.83333333333333,3.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,588.3433333333332,6.360000000000014,0.0,,86.5,60.94,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.89,3.8299999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,598.9366666666666,-10.590000000000032,0.0,,86.66666666666667,60.92666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.83666666666666,3.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,593.9933333333333,-12.710000000000036,0.0,,86.16666666666667,60.949999999999996,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.85,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,598.2266666666666,-4.230000000000018,0.0,,86.5,60.99666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.90333333333332,3.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,615.18,0.0,1.71,,86.66666666666667,61.20333333333334,613.0633333333334,0.0,70.66666666666667,,0.0,74.0,0.0,70.0,1.0,70.0,72.02,,,67.0,69.0,68.0,68.0,1.9199999999999946,0.0
2025-01-31 18:00:00,647.6733333333333,6.350000000000023,5.8999999999999995,,88.33333333333333,61.25,651.9066666666666,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,72.13333333333334,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-01-31 18:15:00,691.46,-10.589999999999918,10.08,,90.0,61.39333333333334,689.34,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,72.21,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-01-31 18:30:00,683.6899999999999,19.07000000000005,9.243333333333334,,89.83333333333333,61.59666666666667,682.2800000000001,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,72.14666666666666,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2025-01-31 18:45:00,671.6866666666666,8.469999999999914,7.773333333333333,,89.33333333333333,61.51666666666667,668.86,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,72.09,,,67.0,69.0,68.0,68.0,1.8200000000000003,0.0
2025-01-31 19:00:00,664.6233333333333,-6.349999999999909,6.766666666666667,,88.66666666666667,61.60333333333333,657.5600000000001,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,72.03333333333333,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
2025-01-31 19:15:00,633.5433333333334,10.600000000000023,3.6300000000000003,,87.5,61.723333333333336,632.8433333333332,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.94,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-01-31 19:30:00,619.42,-6.3599999999999,1.9366666666666668,,86.83333333333333,61.75333333333333,615.89,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.91,,,67.0,69.0,68.0,68.0,1.8699999999999974,0.0
2025-01-31 19:45:00,590.46,-2.1200000000000045,0.0,,85.83333333333333,61.63333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.81333333333333,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-01-31 20:00:00,591.8733333333333,-2.1200000000000045,0.0,,85.5,61.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.86,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-01-31 20:15:00,600.35,-14.830000000000041,0.12666666666666668,,85.66666666666667,61.403333333333336,601.0533333333333,0.0,72.0,,0.0,74.0,0.0,70.0,1.0,70.0,71.91666666666667,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-01-31 20:30:00,595.4066666666666,-4.230000000000018,0.0,,85.33333333333333,61.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-01-31 20:45:00,601.0533333333333,0.0,0.0,,85.5,61.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-01-31 21:00:00,605.2933333333334,8.480000000000018,0.0,,85.33333333333333,60.876666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
2025-01-31 21:15:00,593.9933333333333,6.360000000000014,0.0,,85.5,60.93333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-01-31 21:30:00,590.4633333333333,0.0,0.0,,85.5,60.75666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-01-31 21:45:00,599.6433333333333,-6.350000000000023,0.0,,85.5,60.776666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
2025-01-31 22:00:00,603.8833333333333,2.1200000000000045,0.0,,85.5,60.53666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333334,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-01-31 22:15:00,593.2866666666666,8.480000000000018,0.0,,85.16666666666667,59.99333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-01-31 22:30:00,600.35,-8.470000000000027,0.0,,85.5,65.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-01-31 22:45:00,598.2266666666666,8.480000000000018,0.0,,85.66666666666667,61.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-01-31 23:00:00,595.4066666666666,-2.1200000000000045,0.0,,85.5,64.63333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,1.6500000000000057,0.0
2025-01-31 23:15:00,597.5266666666666,4.240000000000009,0.0,,85.66666666666667,62.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.4199999999999946,0.0
2025-01-31 23:30:00,606.0033333333333,-8.470000000000027,0.0,,85.5,62.70666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,0.980000000000004,0.0
2025-01-31 23:45:00,600.35,-4.230000000000018,0.0,,85.83333333333333,63.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-01 00:00:00,596.82,-4.230000000000018,0.0,,85.5,61.46666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
2025-02-01 00:15:00,600.35,-10.590000000000032,0.0,,86.16666666666667,66.38,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35000000000001,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-01 00:30:00,593.2866666666666,0.0,0.0,,86.0,62.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-01 00:45:00,594.6999999999999,-12.710000000000036,0.0,,86.16666666666667,63.94333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.34333333333333,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2025-02-01 01:00:00,602.4666666666667,-10.590000000000032,0.0,,86.5,66.62666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-01 01:15:00,601.0566666666667,4.240000000000009,0.0,,86.33333333333333,65.29666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.8200000000000074,0.0
2025-02-01 01:30:00,596.11,-6.350000000000023,0.0,,86.66666666666667,66.5,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-01 01:45:00,591.8766666666667,4.240000000000009,0.0,,86.5,65.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.9100000000000108,0.0
2025-02-01 02:00:00,596.1133333333333,-10.590000000000032,0.0,,87.0,65.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-01 02:15:00,603.1766666666666,8.480000000000018,0.0,,86.83333333333333,67.89666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-01 02:30:00,603.88,6.360000000000014,0.0,,87.0,68.03333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-01 02:45:00,599.6433333333333,6.360000000000014,0.0,,87.0,67.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-01 03:00:00,593.2866666666666,-6.350000000000023,0.0,,87.0,67.71,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-01 03:15:00,601.76,-12.710000000000036,0.0,,87.0,67.53333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-01 03:30:00,597.5233333333333,4.240000000000009,0.0,,87.5,67.42,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-01 03:45:00,593.29,-2.1200000000000045,0.0,,87.33333333333333,67.24333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-01 04:00:00,599.6433333333333,-8.470000000000027,0.0,,87.33333333333333,67.14666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-01 04:15:00,604.5866666666667,2.1200000000000045,0.0,,87.0,67.01333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.30666666666667,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
2025-02-01 04:30:00,586.93,2.1200000000000045,0.0,,87.5,67.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,,67.0,69.0,68.0,68.0,2.9199999999999875,0.0
2025-02-01 04:45:00,595.4033333333333,-12.710000000000036,0.0,,87.5,67.12333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-01 05:00:00,596.82,-12.710000000000036,0.0,,87.5,67.1,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,2.8500000000000085,0.0
2025-02-01 05:15:00,593.9966666666666,6.360000000000014,0.0,,87.5,67.10666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-01 05:30:00,598.585,-4.230000000000018,0.0,,87.5,67.1,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.265,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-01 05:45:00,596.8166666666666,-4.230000000000018,0.0,,87.5,67.13000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-01 06:00:00,593.2866666666666,2.1200000000000045,0.0,,87.83333333333333,66.94333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.32333333333334,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-01 06:15:00,595.4066666666666,2.1200000000000045,0.0,,87.83333333333333,66.82000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.29333333333334,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
2025-02-01 06:30:00,603.8833333333333,-4.230000000000018,0.0,,88.0,66.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.29333333333334,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
2025-02-01 06:45:00,601.0533333333333,-4.230000000000018,0.0,,88.0,65.52999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-01 07:00:00,599.6466666666666,-2.1200000000000045,0.0,,88.0,65.36,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-01 07:15:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 07:30:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 07:45:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 08:00:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 08:15:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 08:30:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 08:45:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 09:00:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 09:15:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 09:30:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 09:45:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 10:00:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 10:15:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 10:30:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 10:45:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 11:00:00,,-4.230000000000018,,,,,,,,,,,,,,,,,,,,,,3.6699999999999946,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,615.5350000000001,,0.97,,90.5,63.745000000000005,608.12,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.9,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,596.8166666666666,2.1200000000000045,0.0,,90.0,63.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-03 21:45:00,600.35,-12.710000000000036,0.0,,90.16666666666667,63.20666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2025-02-03 22:00:00,603.1766666666666,-10.590000000000032,0.0,,90.0,62.803333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-03 22:15:00,600.3533333333334,2.1200000000000045,0.0,,89.83333333333333,62.73666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75666666666666,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-03 22:30:00,593.9899999999999,-6.350000000000023,0.0,,90.0,62.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,1.6699999999999946,0.0
2025-02-03 22:45:00,600.35,-2.1200000000000045,0.0,,90.0,62.53333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,1.6799999999999997,0.0
2025-02-03 23:00:00,601.0533333333333,-4.230000000000018,0.0,,90.33333333333333,62.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-03 23:15:00,597.5233333333333,-2.1200000000000045,0.0,,90.5,62.46,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.55333333333333,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-03 23:30:00,600.3466666666667,-2.1200000000000045,0.0,,90.5,62.49,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
2025-02-03 23:45:00,594.6966666666666,2.1200000000000045,0.0,,90.83333333333333,62.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-04 00:00:00,592.5799999999999,-12.710000000000036,0.0,,91.0,62.50666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-04 00:15:00,597.5266666666666,2.1200000000000045,0.0,,91.0,62.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-02-04 00:30:00,590.4633333333333,10.600000000000023,0.0,,91.0,62.39666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-04 00:45:00,599.6433333333333,-6.350000000000023,0.0,,91.0,62.21333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 01:00:00,593.29,-10.590000000000032,0.0,,91.0,62.21,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.8700000000000045,0.0
2025-02-04 01:15:00,602.4666666666667,-6.350000000000023,0.0,,91.5,62.21333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-04 01:30:00,602.4666666666667,2.1200000000000045,0.0,,91.5,62.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46333333333332,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 01:45:00,597.5266666666666,6.360000000000014,0.0,,91.5,62.32333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-04 02:00:00,601.7633333333333,-8.470000000000027,0.0,,91.5,62.330000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2025-02-04 02:15:00,589.7566666666667,-4.230000000000018,0.0,,91.5,62.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-04 02:30:00,598.23,-8.470000000000027,0.0,,91.5,62.22,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
2025-02-04 02:45:00,590.4633333333333,6.360000000000014,0.0,,91.5,62.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-04 03:00:00,602.4666666666667,-8.470000000000027,0.0,,91.5,62.28,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-02-04 03:15:00,601.0566666666667,2.1200000000000045,0.0,,91.5,62.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
2025-02-04 03:30:00,605.2933333333334,6.360000000000014,0.0,,91.5,62.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-04 03:45:00,604.5866666666667,10.600000000000023,0.0,,91.5,62.193333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000003,0.0
2025-02-04 04:00:00,594.6999999999999,6.360000000000014,0.0,,91.5,61.99,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-04 04:15:00,598.9399999999999,-4.230000000000018,0.0,,91.5,61.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.8700000000000045,0.0
2025-02-04 04:30:00,605.2933333333334,-6.350000000000023,0.0,,92.0,61.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53333333333335,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-04 04:45:00,594.6999999999999,8.480000000000018,0.0,,91.5,61.29333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
2025-02-04 05:00:00,599.6433333333333,-6.350000000000023,0.0,,91.83333333333333,61.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
2025-02-04 05:15:00,601.0533333333333,-8.470000000000027,0.0,,91.83333333333333,61.22333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54,,,67.0,69.0,68.0,68.0,1.970000000000006,0.0
2025-02-04 05:30:00,604.5866666666667,-2.1200000000000045,0.0,,91.83333333333333,61.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-04 05:45:00,596.1133333333333,8.480000000000018,0.0,,92.0,60.93333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66000000000001,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
2025-02-04 06:00:00,600.3466666666667,-6.350000000000023,0.0,,91.83333333333333,60.80666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.7,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-04 06:15:00,602.4666666666667,0.0,0.0,,92.0,60.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-04 06:30:00,593.9933333333333,0.0,0.0,,92.0,60.879999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-04 06:45:00,598.23,-14.830000000000041,0.0,,92.0,60.82333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-02-04 07:00:00,597.5266666666666,-10.590000000000032,0.0,,92.0,60.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-04 07:15:00,595.4033333333333,-10.590000000000032,0.0,,92.0,60.71,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-04 07:30:00,598.23,-12.710000000000036,0.0,,92.0,60.76333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-04 07:45:00,596.1133333333333,-8.470000000000027,0.0,,92.0,60.72,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-04 08:00:00,596.1133333333333,-10.590000000000032,0.0,,92.0,60.623333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-04 08:15:00,600.35,-6.350000000000023,0.0,,92.0,60.64333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-04 08:30:00,598.9333333333333,-6.350000000000023,0.0,,92.0,60.653333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
2025-02-04 08:45:00,595.4066666666666,2.1200000000000045,0.0,,92.0,60.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-04 09:00:00,593.2866666666666,-4.230000000000018,0.0,,92.0,60.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-04 09:15:00,601.0533333333333,-2.1200000000000045,0.0,,92.33333333333333,60.45666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53333333333335,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-04 09:30:00,604.5866666666667,8.480000000000018,0.0,,92.0,60.330000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-04 09:45:00,602.4666666666667,2.1200000000000045,0.0,,92.0,60.21,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-04 10:00:00,601.0566666666667,2.1200000000000045,0.0,,92.0,63.866666666666674,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
2025-02-04 10:15:00,594.6999999999999,10.600000000000023,0.0,,92.0,67.38666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.4799999999999898,0.0
2025-02-04 10:30:00,599.6433333333333,2.1200000000000045,0.0,,91.5,67.37,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-04 10:45:00,603.1766666666666,-4.230000000000018,0.0,,91.5,67.39666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 11:00:00,596.82,-10.590000000000032,0.0,,91.83333333333333,67.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 11:15:00,603.1766666666666,6.360000000000014,0.0,,91.83333333333333,67.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-04 11:30:00,599.6433333333333,-4.230000000000018,0.0,,92.0,66.68333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,2.8699999999999903,0.0
2025-02-04 11:45:00,600.35,4.240000000000009,0.0,,92.0,66.66666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-04 12:00:00,601.7633333333333,4.240000000000009,0.0,,92.0,66.57666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
2025-02-04 12:15:00,597.5233333333333,6.360000000000014,0.0,,92.0,66.41,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,,67.0,69.0,68.0,68.0,3.1499999999999915,0.0
2025-02-04 12:30:00,599.6433333333333,-8.470000000000027,0.0,,92.0,66.14999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46,,,67.0,69.0,68.0,68.0,3.1099999999999923,0.0
2025-02-04 12:45:00,596.1133333333333,4.240000000000009,0.0,,92.0,66.0,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
2025-02-04 13:00:00,607.4133333333333,-6.350000000000023,0.0,,92.0,65.87666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
2025-02-04 13:15:00,598.9399999999999,6.360000000000014,0.0,,92.16666666666667,65.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.31,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-04 13:30:00,597.5233333333333,8.480000000000018,0.0,,92.33333333333333,65.75666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-04 13:45:00,591.8766666666667,8.480000000000018,0.0,,92.33333333333333,65.62,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20333333333333,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-04 14:00:00,600.3466666666667,-4.230000000000018,0.0,,92.33333333333333,65.39,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-04 14:15:00,598.9399999999999,-2.1200000000000045,0.0,,92.5,65.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12333333333333,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-04 14:30:00,595.4066666666666,8.480000000000018,0.0,,92.33333333333333,65.14,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-04 14:45:00,596.11,-4.230000000000018,0.0,,92.5,65.12666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.18333333333334,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-04 15:00:00,596.11,-10.590000000000032,0.0,,92.5,64.90333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-04 15:15:00,595.4033333333333,0.0,0.0,,92.5,64.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
2025-02-04 15:30:00,601.0566666666667,0.0,0.0,,93.0,64.89666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333332,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-04 15:45:00,597.5233333333333,0.0,0.0,,92.83333333333333,64.90666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-04 16:00:00,594.6999999999999,2.1200000000000045,0.0,,93.0,64.95333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-04 16:15:00,604.5866666666667,-6.350000000000023,0.0,,93.0,65.04666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-04 16:30:00,600.3466666666667,6.360000000000014,0.0,,93.16666666666667,65.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-04 16:45:00,606.7066666666666,4.240000000000009,0.0,,93.16666666666667,65.32333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-04 17:00:00,599.6433333333333,4.240000000000009,0.0,,93.0,65.40333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-04 17:15:00,602.4699999999999,2.1200000000000045,0.0,,93.0,65.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.0,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-04 17:30:00,596.11,-6.350000000000023,0.0,,93.0,65.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13333333333333,,,67.0,69.0,68.0,68.0,3.6499999999999915,0.0
2025-02-04 17:45:00,596.8166666666666,0.0,0.0,,93.16666666666667,66.03333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.31666666666666,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-04 18:00:00,598.9333333333333,2.1200000000000045,0.0,,93.0,66.18,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
