time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 18:15:00,597.5266666666666,-2.1200000000000045,0.0,,93.0,66.18,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
2025-02-04 18:30:00,591.17,-6.350000000000023,0.0,,93.0,66.20666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.71,,,67.0,69.0,68.0,68.0,3.5300000000000082,0.0
2025-02-04 18:45:00,601.0566666666667,-12.710000000000036,0.0,,93.0,66.26666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,,67.0,69.0,68.0,68.0,3.4699999999999918,0.0
2025-02-04 19:00:00,600.35,6.360000000000014,0.0,,92.5,66.5,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
2025-02-04 19:15:00,595.4033333333333,2.1200000000000045,0.0,,92.5,66.62,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-04 19:30:00,588.3433333333332,-10.590000000000032,0.0,,92.5,66.39666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-04 19:45:00,602.47,-14.830000000000041,0.0,,92.5,66.59666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,,67.0,69.0,68.0,68.0,3.5200000000000102,0.0
2025-02-04 20:00:00,603.88,-16.949999999999932,0.0,,92.5,67.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-04 20:15:00,596.1133333333333,-2.1200000000000045,0.0,,92.16666666666667,67.40333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
2025-02-04 20:30:00,603.1733333333333,-8.470000000000027,0.0,,92.16666666666667,67.40666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-04 20:45:00,607.4133333333333,2.1200000000000045,0.0,,92.0,67.29333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-04 21:00:00,601.0533333333333,12.720000000000027,0.0,,92.0,67.22,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-04 21:15:00,591.8733333333333,-2.1200000000000045,0.0,,92.0,67.33,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65333333333334,,,67.0,69.0,68.0,68.0,2.839999999999989,0.0
2025-02-04 21:30:00,596.82,-2.1200000000000045,0.0,,92.0,67.17666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,,67.0,69.0,68.0,68.0,2.6699999999999875,0.0
2025-02-04 21:45:00,605.2933333333334,4.240000000000009,0.0,,92.0,67.14666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,2.759999999999991,0.0
2025-02-04 22:00:00,596.8166666666666,2.1200000000000045,0.0,,92.16666666666667,67.11666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-04 22:15:00,606.7066666666666,-2.1200000000000045,0.0,,92.16666666666667,67.02999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-04 22:30:00,595.4033333333333,12.720000000000027,0.0,,92.0,66.81,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,2.779999999999987,0.0
2025-02-04 22:45:00,594.6999999999999,-12.710000000000036,0.0,,92.0,66.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
2025-02-04 23:00:00,604.5866666666667,-4.230000000000018,0.0,,92.0,66.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
2025-02-04 23:15:00,600.35,6.360000000000014,0.0,,92.16666666666667,66.40333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-04 23:30:00,609.5300000000001,2.1200000000000045,0.0,,92.33333333333333,66.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.8500000000000085,0.0
2025-02-04 23:45:00,596.8166666666666,6.360000000000014,0.0,,92.5,66.12333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-05 00:00:00,598.23,-10.590000000000032,0.0,,93.0,66.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-05 00:15:00,596.8166666666666,-2.1200000000000045,0.0,,93.33333333333333,65.89999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 00:30:00,594.6999999999999,2.1200000000000045,0.0,,93.83333333333333,65.83999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-05 00:45:00,594.6999999999999,-8.470000000000027,0.0,,94.0,65.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
2025-02-05 01:00:00,600.35,-6.350000000000023,0.0,,94.0,65.63,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-05 01:15:00,606.0,-2.1200000000000045,0.0,,94.0,65.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-05 01:30:00,599.6433333333333,4.240000000000009,0.0,,94.0,65.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-05 01:45:00,592.5833333333334,2.1200000000000045,0.0,,94.16666666666667,65.46666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
2025-02-05 02:00:00,599.6433333333333,-6.350000000000023,0.0,,94.5,65.37666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666666,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-05 02:15:00,598.23,2.1200000000000045,0.0,,94.5,65.33999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.7199999999999918,0.0
2025-02-05 02:30:00,595.4033333333333,-6.350000000000023,0.0,,94.66666666666667,65.35333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-05 02:45:00,597.5233333333333,-2.1200000000000045,0.0,,94.5,65.33666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-05 03:00:00,593.2866666666666,2.1200000000000045,0.0,,94.66666666666667,65.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.6799999999999926,0.0
2025-02-05 03:15:00,591.1666666666666,-6.350000000000023,0.0,,94.5,65.32666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
2025-02-05 03:30:00,599.6433333333333,-2.1200000000000045,0.0,,94.83333333333333,65.33666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
2025-02-05 03:45:00,598.9366666666666,4.240000000000009,0.0,,94.5,65.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-05 04:00:00,599.6433333333333,-8.470000000000027,0.0,,94.5,65.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-05 04:15:00,604.5866666666667,4.240000000000009,0.0,,94.66666666666667,65.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-05 04:30:00,596.11,16.950000000000045,0.0,,94.66666666666667,65.19,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-05 04:45:00,600.35,-16.949999999999932,0.0,,94.5,65.17333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-05 05:00:00,603.8833333333333,-4.230000000000018,0.0,,94.5,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 05:15:00,597.5233333333333,4.240000000000009,0.0,,94.83333333333333,65.17666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-05 05:30:00,598.9366666666666,-2.1200000000000045,0.0,,94.5,65.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98666666666666,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-05 05:45:00,596.1133333333333,-2.1200000000000045,0.0,,94.66666666666667,65.21666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 06:00:00,597.5233333333333,2.1200000000000045,0.0,,94.5,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-05 06:15:00,600.35,-2.1200000000000045,0.0,,94.83333333333333,65.06666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-05 06:30:00,596.82,4.240000000000009,0.0,,94.66666666666667,65.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-05 06:45:00,596.8166666666666,6.360000000000014,0.0,,95.0,65.08333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-05 07:00:00,594.6999999999999,-14.830000000000041,0.0,,94.83333333333333,65.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01333333333334,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-05 07:15:00,597.5266666666666,-6.350000000000023,0.0,,94.5,65.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-05 07:30:00,596.1133333333333,-4.230000000000018,0.0,,95.0,65.13,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05666666666667,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
2025-02-05 07:45:00,601.0566666666667,-4.230000000000018,0.0,,94.83333333333333,65.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-05 08:00:00,598.9399999999999,-6.350000000000023,0.0,,95.0,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-05 08:15:00,599.64,6.360000000000014,0.0,,95.0,65.13,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-05 08:30:00,599.6433333333333,0.0,0.0,,95.0,65.11999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-05 08:45:00,596.82,-2.1200000000000045,0.0,,95.0,65.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-05 09:00:00,598.9366666666666,-4.230000000000018,0.0,,95.0,65.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 09:15:00,595.4066666666666,-8.470000000000027,0.0,,95.0,65.05333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-05 09:30:00,591.8766666666667,-8.470000000000027,0.0,,95.0,65.05666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-05 09:45:00,594.7033333333333,-4.230000000000018,0.0,,95.0,65.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-05 10:00:00,599.6433333333333,-4.230000000000018,0.0,,95.0,65.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-05 10:15:00,596.82,-10.590000000000032,0.0,,94.83333333333333,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
2025-02-05 10:30:00,598.9366666666666,-6.350000000000023,0.0,,94.66666666666667,65.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-05 10:45:00,601.7633333333333,4.240000000000009,0.0,,94.66666666666667,65.02999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-05 11:00:00,594.6999999999999,4.240000000000009,0.0,,94.5,65.05,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-05 11:15:00,591.17,-8.470000000000027,0.0,,94.5,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-05 11:30:00,593.9933333333333,-6.350000000000023,0.0,,94.83333333333333,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-05 11:45:00,599.6433333333333,-6.350000000000023,0.0,,94.5,64.99000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-05 12:00:00,599.64,-6.350000000000023,0.0,,94.83333333333333,64.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98333333333333,,,67.0,69.0,68.0,68.0,3.930000000000007,0.0
2025-02-05 12:15:00,601.76,0.0,0.0,,94.66666666666667,64.79666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2025-02-05 12:30:00,598.23,4.240000000000009,0.0,,95.0,64.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.069999999999993,0.0
2025-02-05 12:45:00,598.9399999999999,2.1200000000000045,0.0,,94.5,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 13:00:00,598.9366666666666,6.360000000000014,0.0,,95.0,64.73666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-05 13:15:00,596.8166666666666,-2.1200000000000045,0.0,,95.0,64.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-05 13:30:00,596.8166666666666,-10.590000000000032,0.0,,94.5,64.67,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-05 13:45:00,596.8166666666666,2.1200000000000045,0.0,,94.66666666666667,64.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01,,,67.0,69.0,68.0,68.0,4.210000000000008,0.0
2025-02-05 14:00:00,590.4633333333333,2.1200000000000045,0.0,,95.0,64.51333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99666666666667,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-05 14:15:00,593.2866666666666,-4.230000000000018,0.0,,94.66666666666667,64.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-05 14:30:00,596.82,0.0,0.0,,94.83333333333333,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-05 14:45:00,598.9366666666666,-6.350000000000023,0.0,,94.66666666666667,64.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-05 15:00:00,593.9933333333333,2.1200000000000045,0.0,,95.0,64.79666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-05 15:15:00,602.4666666666667,-2.1200000000000045,0.0,,94.66666666666667,64.86333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-05 15:30:00,601.76,4.240000000000009,0.0,,94.83333333333333,64.94666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19333333333333,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-05 15:45:00,598.23,-2.1200000000000045,0.0,,95.0,65.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-05 16:00:00,601.0566666666667,4.240000000000009,0.0,,94.83333333333333,65.12,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-05 16:15:00,596.82,6.360000000000014,0.0,,94.66666666666667,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.9299999999999926,0.0
2025-02-05 16:30:00,600.35,-4.230000000000018,0.0,,94.66666666666667,65.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24666666666667,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-05 16:45:00,594.6999999999999,-6.350000000000023,0.0,,94.5,65.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28333333333333,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-05 17:00:00,595.4066666666666,-2.1200000000000045,0.0,,94.5,65.30666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-05 17:15:00,598.2333333333332,-8.470000000000027,0.0,,94.5,65.40666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-05 17:30:00,603.88,-4.230000000000018,0.0,,94.5,65.36,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36,,,67.0,69.0,68.0,68.0,3.8499999999999943,0.0
2025-02-05 17:45:00,601.0566666666667,6.360000000000014,0.0,,94.5,65.64333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-05 18:00:00,601.7633333333333,8.480000000000018,0.0,,94.5,65.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
2025-02-05 18:15:00,596.82,0.0,0.0,,94.5,65.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-05 18:30:00,598.9333333333333,-4.230000000000018,0.0,,94.5,65.65333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-05 18:45:00,587.6366666666667,0.0,0.0,,94.5,65.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.82,,,67.0,69.0,68.0,68.0,3.6899999999999906,0.0
2025-02-05 19:00:00,598.2333333333332,-10.590000000000032,0.0,,94.33333333333333,65.93,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
2025-02-05 19:15:00,596.82,6.360000000000014,0.0,,94.0,65.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-05 19:30:00,601.7633333333333,-6.350000000000023,0.0,,94.16666666666667,65.75666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-05 19:45:00,599.6433333333333,6.360000000000014,0.0,,94.0,65.82666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-05 20:00:00,593.9933333333333,-12.710000000000036,0.0,,94.5,65.68333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-05 20:15:00,607.06,-6.350000000000023,0.0,,94.5,65.465,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85499999999999,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-05 20:30:00,601.0533333333333,8.480000000000018,0.0,,94.33333333333333,65.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.76,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-05 20:45:00,597.5233333333333,8.480000000000018,0.0,,94.16666666666667,65.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-05 21:00:00,596.8166666666666,-8.470000000000027,0.0,,94.0,65.18,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-05 21:15:00,598.2333333333332,-4.230000000000018,0.0,,94.0,65.12666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.59333333333333,,,67.0,69.0,68.0,68.0,3.7900000000000063,0.0
2025-02-05 21:30:00,605.2933333333334,-6.350000000000023,0.0,,94.0,65.07333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-05 21:45:00,598.9399999999999,10.600000000000023,0.0,,94.0,65.07,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42999999999999,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-05 22:00:00,600.35,-8.470000000000027,0.0,,94.0,64.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-05 22:15:00,597.5266666666666,6.360000000000014,0.0,,94.0,64.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-05 22:30:00,595.4066666666666,-8.470000000000027,0.0,,94.0,64.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28666666666668,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-05 22:45:00,603.88,10.600000000000023,0.0,,94.0,64.82333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-05 23:00:00,601.76,8.480000000000018,0.0,,94.16666666666667,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-05 23:15:00,596.82,2.1200000000000045,0.0,,94.33333333333333,64.71999999999998,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-05 23:30:00,602.4666666666667,6.360000000000014,0.0,,94.33333333333333,64.73,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-05 23:45:00,600.35,0.0,0.0,,94.33333333333333,64.74333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-06 00:00:00,601.0566666666667,6.360000000000014,0.0,,94.33333333333333,64.74333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11333333333333,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-06 00:15:00,593.2866666666666,-8.470000000000027,0.0,,94.5,64.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-06 00:30:00,594.6966666666667,2.1200000000000045,0.0,,94.5,64.77666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12333333333333,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-06 00:45:00,596.1133333333333,-2.1200000000000045,0.0,,94.66666666666667,64.80666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11666666666666,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-06 01:00:00,605.2933333333334,0.0,0.0,,94.83333333333333,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-06 01:15:00,601.76,10.600000000000023,0.0,,95.0,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-06 01:30:00,608.12,4.240000000000009,0.0,,95.0,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-06 01:45:00,605.2933333333334,10.600000000000023,0.0,,95.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-06 02:00:00,596.82,10.600000000000023,0.0,,95.0,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-06 02:15:00,599.6433333333333,-6.350000000000023,0.0,,95.0,64.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-06 02:30:00,601.0533333333333,-8.470000000000027,0.0,,95.5,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-06 02:45:00,598.23,0.0,0.0,,95.5,64.77666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-06 03:00:00,596.1133333333333,2.1200000000000045,0.0,,95.5,64.76,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.940000000000005,0.0
2025-02-06 03:15:00,601.76,-8.470000000000027,0.0,,95.5,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-06 03:30:00,596.82,0.0,0.0,,95.5,64.84,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-06 03:45:00,603.1766666666666,2.1200000000000045,0.0,,95.5,64.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-06 04:00:00,600.35,-6.350000000000023,0.0,,95.83333333333333,64.84333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-06 04:15:00,593.9933333333333,0.0,0.0,,95.83333333333333,64.96333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.8200000000000074,0.0
2025-02-06 04:30:00,603.1733333333333,-2.1200000000000045,0.0,,95.83333333333333,64.99666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-06 04:45:00,598.23,6.360000000000014,0.0,,95.83333333333333,65.03666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.9499999999999957,0.0
2025-02-06 05:00:00,598.9366666666666,-10.590000000000032,0.0,,95.5,65.09666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-06 05:15:00,598.9333333333333,0.0,0.0,,95.66666666666667,65.16000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-06 05:30:00,594.6999999999999,2.1200000000000045,0.0,,95.5,65.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-06 05:45:00,595.4033333333333,-12.710000000000036,0.0,,95.5,65.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-06 06:00:00,596.82,0.0,0.0,,95.5,65.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-06 06:15:00,598.9366666666666,-4.230000000000018,0.0,,95.5,65.34,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-06 06:30:00,595.4066666666666,0.0,0.0,,95.66666666666667,65.45333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-06 06:45:00,596.8166666666667,-6.350000000000023,0.0,,95.5,65.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-06 07:00:00,593.2866666666666,-16.949999999999932,0.0,,95.5,65.57,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-06 07:15:00,601.7633333333333,-8.470000000000027,0.0,,95.5,65.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-06 07:30:00,603.8833333333333,10.600000000000023,0.0,,95.5,65.81,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.3,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-06 07:45:00,591.8766666666667,-4.230000000000018,0.0,,95.5,65.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-06 08:00:00,602.4666666666667,-12.710000000000036,0.0,,95.66666666666667,66.11333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-06 08:15:00,593.9966666666666,0.0,0.0,,95.5,66.44666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,,67.0,69.0,68.0,68.0,3.2800000000000082,0.0
2025-02-06 08:30:00,601.7633333333333,-8.470000000000027,0.0,,95.5,67.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-06 08:45:00,604.5866666666667,4.240000000000009,0.0,,95.5,61.45666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-06 09:00:00,598.2333333333332,4.240000000000009,0.0,,95.5,61.13666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-06 09:15:00,604.59,-6.350000000000023,0.0,,95.5,61.669999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-06 09:30:00,598.9366666666666,-4.230000000000018,0.0,,95.5,61.85666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
2025-02-06 09:45:00,597.5233333333333,0.0,0.0,,95.5,62.03666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.7,,,67.0,69.0,68.0,68.0,2.220000000000006,0.0
2025-02-06 10:00:00,599.64,4.240000000000009,0.0,,95.5,59.120000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-06 10:15:00,594.6966666666666,-2.1200000000000045,0.0,,95.5,56.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-06 10:30:00,594.6999999999999,0.0,0.0,,96.0,56.21333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.72,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-06 10:45:00,596.8166666666666,-8.470000000000027,0.0,,96.0,56.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-06 11:00:00,601.0533333333333,-12.710000000000036,0.0,,96.0,56.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-06 11:15:00,603.88,0.0,0.0,,96.0,56.17666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-06 11:30:00,597.5266666666666,10.600000000000023,0.0,,96.0,55.88666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-06 11:45:00,601.76,-4.230000000000018,0.0,,95.66666666666667,55.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-06 12:00:00,596.8166666666666,6.360000000000014,0.0,,95.83333333333333,55.43000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-06 12:15:00,605.2933333333334,-10.590000000000032,0.0,,95.66666666666667,56.53666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75333333333333,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
2025-02-06 12:30:00,596.82,6.360000000000014,0.0,,95.33333333333333,58.949999999999996,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-06 12:45:00,599.64,-4.230000000000018,0.0,,95.16666666666667,59.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 13:00:00,596.8166666666666,2.1200000000000045,0.0,,94.5,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2025-02-06 13:15:00,600.35,-2.1200000000000045,0.0,,94.16666666666667,66.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,2.279999999999994,0.0
2025-02-06 13:30:00,602.4699999999999,-4.230000000000018,0.0,,94.0,67.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.84666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-06 13:45:00,596.1133333333333,-4.230000000000018,0.0,,94.16666666666667,67.96,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333334,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2025-02-06 14:00:00,597.52,10.600000000000023,0.0,,94.5,68.11,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.87,,,67.0,69.0,68.0,68.0,2.569999999999993,0.0
2025-02-06 14:15:00,595.4075,-6.350000000000023,0.0,,94.5,68.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85249999999999,,,67.0,69.0,68.0,68.0,2.490000000000009,0.0
2025-02-06 14:30:00,598.23,2.1200000000000045,0.0,,94.66666666666667,67.93333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
2025-02-06 14:45:00,594.345,-19.069999999999936,0.0,,94.5,66.34,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-06 15:00:00,592.5799999999999,-2.1200000000000045,0.0,,94.66666666666667,61.800000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-06 15:15:00,601.0566666666667,2.1200000000000045,0.0,,94.33333333333333,64.67666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-06 15:30:00,600.3466666666667,-8.470000000000027,0.0,,94.5,58.48666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.69333333333333,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-06 15:45:00,596.1133333333333,2.1200000000000045,0.0,,94.5,58.21666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65333333333334,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-06 16:00:00,604.94,-4.230000000000018,0.0,,94.5,58.235,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58500000000001,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-06 16:15:00,599.1125,0.0,0.0,,94.125,58.2625,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.515,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-06 16:30:00,601.0566666666667,-6.350000000000023,0.0,,94.16666666666667,60.56666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,2.5,0.0
2025-02-06 16:45:00,592.5833333333334,-4.230000000000018,0.0,,94.0,67.49666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2025-02-06 17:00:00,592.5833333333334,-4.230000000000018,0.0,,93.83333333333333,66.07666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62333333333333,,,67.0,69.0,68.0,68.0,1.9300000000000068,0.0
2025-02-06 17:15:00,594.6999999999999,-8.470000000000027,0.0,,94.33333333333333,62.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-06 17:30:00,598.23,8.480000000000018,0.0,,94.16666666666667,67.21,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-02-06 17:45:00,595.4066666666666,6.360000000000014,0.6833333333333332,,94.33333333333333,62.06666666666667,605.29,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.99,,,67.0,69.0,68.0,68.0,1.6300000000000097,0.0
2025-02-06 18:00:00,652.6166666666667,-14.830000000000041,4.996666666666666,,96.16666666666667,65.49333333333333,646.2599999999999,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.13666666666667,,,67.0,69.0,68.0,68.0,1.240000000000009,0.0
2025-02-06 18:15:00,690.0466666666666,10.600000000000023,9.196666666666667,,97.83333333333333,64.01666666666667,682.28,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.19333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-06 18:30:00,680.87,6.360000000000014,9.096666666666666,,97.5,65.76666666666667,680.16,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.15333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
2025-02-06 18:45:00,692.8733333333333,8.480000000000018,10.663333333333334,,98.16666666666667,63.73666666666667,692.1666666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.15666666666667,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-06 19:00:00,688.6366666666667,0.0,9.146666666666667,,97.5,63.49,680.8666666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.09,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
2025-02-06 19:15:00,677.3366666666667,4.240000000000009,9.366666666666667,,98.0,66.92666666666666,683.6933333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-06 19:30:00,692.1666666666666,-2.1200000000000045,9.956666666666665,,97.66666666666667,68.14333333333333,688.6366666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-06 19:45:00,695.6966666666667,0.0,10.836666666666668,,98.16666666666667,68.27666666666667,696.4033333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
2025-02-06 20:00:00,698.5233333333332,-12.710000000000036,11.346666666666666,,98.5,67.61333333333333,701.3466666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.07333333333334,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-06 20:15:00,709.1199999999999,4.239999999999895,11.973333333333334,,98.5,61.93333333333334,702.7600000000001,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-06 20:30:00,661.0933333333334,2.1200000000000045,7.563333333333333,,97.0,66.23333333333333,665.33,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-02-06 20:45:00,644.8466666666667,8.480000000000018,5.21,,96.33333333333333,62.50333333333333,646.26,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
2025-02-06 21:00:00,609.5300000000001,4.230000000000018,1.22,,94.5,63.99,610.2366666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,,67.0,69.0,68.0,68.0,1.039999999999992,0.0
2025-02-06 21:15:00,601.7633333333333,0.0,0.0,,94.33333333333333,66.87333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-06 21:30:00,595.4066666666666,-6.350000000000023,0.0,,94.16666666666667,61.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.72333333333334,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
2025-02-06 21:45:00,597.5233333333333,-8.470000000000027,0.0,,94.33333333333333,67.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-06 22:00:00,592.5799999999999,2.1200000000000045,0.0,,94.16666666666667,61.92333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,,67.0,69.0,68.0,68.0,1.8700000000000045,0.0
2025-02-06 22:15:00,598.23,-6.350000000000023,0.0,,94.16666666666667,67.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-02-06 22:30:00,606.0,2.1200000000000045,0.0,,94.0,67.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 22:45:00,601.0533333333333,6.360000000000014,0.0,,94.5,67.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-06 23:00:00,599.6433333333333,0.0,0.0,,94.5,67.48333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-06 23:15:00,600.3466666666667,0.0,0.0,,94.5,67.35333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
2025-02-06 23:30:00,595.405,2.1200000000000045,0.0,,94.5,67.27000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47999999999999,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-06 23:45:00,596.1133333333333,2.1200000000000045,0.0,,94.5,67.02666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42999999999999,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
2025-02-07 00:00:00,598.9366666666666,6.360000000000014,0.0,,94.5,66.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-07 00:15:00,596.82,-2.1200000000000045,0.0,,94.5,66.14,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-07 00:30:00,591.8733333333333,-6.350000000000023,0.0,,95.0,65.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-07 00:45:00,595.4066666666666,-6.350000000000023,0.0,,95.0,65.66000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-07 01:00:00,589.7566666666667,-4.230000000000018,0.0,,95.33333333333333,65.55666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2025-02-07 01:15:00,600.35,-8.470000000000027,0.0,,95.66666666666667,65.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-07 01:30:00,592.5833333333334,6.360000000000014,0.0,,95.66666666666667,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13666666666667,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-07 01:45:00,592.5833333333334,-4.230000000000018,0.0,,96.0,65.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-07 02:00:00,598.23,-8.470000000000027,0.0,,96.16666666666667,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-07 02:15:00,600.35,-10.590000000000032,0.0,,96.5,65.14666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-07 02:30:00,596.8166666666666,6.360000000000014,0.0,,96.5,65.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-07 02:45:00,596.82,0.0,0.0,,96.5,65.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-07 03:00:00,601.7633333333333,-6.350000000000023,0.0,,96.5,65.22666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-07 03:15:00,595.4066666666666,4.240000000000009,0.0,,96.66666666666667,65.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-07 03:30:00,596.1133333333333,6.360000000000014,0.0,,97.0,65.08999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333333,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-07 03:45:00,597.5233333333333,-12.710000000000036,0.0,,97.0,64.92333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03000000000002,,,67.0,69.0,68.0,68.0,3.8399999999999963,0.0
2025-02-07 04:00:00,597.5233333333334,4.240000000000009,0.0,,97.0,64.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-07 04:15:00,601.7633333333333,6.360000000000014,0.0,,97.0,64.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666667,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-07 04:30:00,593.9899999999999,-2.1200000000000045,0.0,,97.0,64.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.999999999999993,0.0
2025-02-07 04:45:00,593.29,-2.1200000000000045,0.0,,97.5,64.61333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-07 05:00:00,598.23,-4.230000000000018,0.0,,97.5,64.58666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-07 05:15:00,598.9333333333333,-10.590000000000032,0.0,,97.5,64.45333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-07 05:30:00,594.6999999999999,0.0,0.0,,97.5,64.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-07 05:45:00,600.3466666666667,0.0,0.0,,97.5,64.37666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-07 06:00:00,599.6433333333333,2.1200000000000045,0.0,,97.33333333333333,64.39999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,4.109999999999992,0.0
2025-02-07 06:15:00,602.4699999999999,0.0,0.0,,97.33333333333333,64.45666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-07 06:30:00,603.1733333333333,8.480000000000018,0.0,,97.0,64.42666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666668,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-07 06:45:00,598.9333333333333,-2.1200000000000045,0.0,,97.33333333333333,64.39666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-07 07:00:00,599.6433333333333,-2.1200000000000045,0.0,,97.16666666666667,64.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-07 07:15:00,599.6433333333333,-2.1200000000000045,0.0,,97.5,64.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-07 07:30:00,593.9933333333333,2.1200000000000045,0.0,,97.5,64.12666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-07 07:45:00,606.0,-10.590000000000032,0.0,,97.0,64.00666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-07 08:00:00,598.9366666666666,8.480000000000018,0.0,,97.0,63.98333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79666666666667,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-07 08:15:00,589.05,6.360000000000014,0.0,,96.5,63.980000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-07 08:30:00,600.7025,6.360000000000014,0.0,,97.25,63.8825,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.775,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-07 08:45:00,589.7566666666667,4.240000000000009,0.0,,97.0,63.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.73333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-07 09:00:00,601.7633333333333,-6.350000000000023,0.0,,96.83333333333333,63.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-07 09:15:00,596.11,-2.1200000000000045,0.0,,96.83333333333333,63.593333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-07 09:30:00,597.5266666666666,-8.470000000000027,0.0,,96.5,63.666666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-07 09:45:00,598.23,-4.230000000000018,0.0,,96.5,63.663333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-07 10:00:00,596.11,-2.1200000000000045,0.0,,96.83333333333333,63.54666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-07 10:15:00,601.0566666666667,0.0,0.0,,96.5,63.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-07 10:30:00,603.88,-4.230000000000018,0.0,,96.5,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.61,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-07 10:45:00,597.5266666666666,4.240000000000009,0.0,,96.33333333333333,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.55,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-07 11:00:00,598.23,-8.470000000000027,0.0,,96.33333333333333,63.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-07 11:15:00,596.8166666666666,2.1200000000000045,0.0,,96.5,63.53,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.62333333333333,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-07 11:30:00,591.8766666666667,4.240000000000009,0.0,,96.5,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.64333333333333,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-07 11:45:00,592.5833333333334,-6.350000000000023,0.0,,96.5,63.339999999999996,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-07 12:00:00,603.1766666666666,-4.230000000000018,0.0,,96.83333333333333,63.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,,67.0,69.0,68.0,68.0,4.75,0.0
