time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 04:00:00,598.9399999999999,-4.230000000000018,0.0,,36.0,65.28,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-13 04:15:00,597.5233333333333,8.480000000000018,0.0,,36.0,65.30666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2025-02-13 04:30:00,595.4033333333333,0.0,0.0,,36.0,65.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2025-02-13 04:45:00,598.23,0.0,0.0,,36.0,65.14333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-13 05:00:00,595.4033333333333,-10.590000000000032,0.0,,36.166666666666664,64.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.59,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-13 05:15:00,591.1666666666666,-2.1200000000000045,0.0,,36.166666666666664,64.86333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-13 05:30:00,594.6999999999999,-14.830000000000041,0.0,,36.5,64.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-13 05:45:00,593.9933333333333,-4.230000000000018,0.0,,37.166666666666664,64.31,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-13 06:00:00,603.1733333333333,-10.590000000000032,0.0,,37.666666666666664,64.45666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2025-02-13 06:15:00,598.2333333333332,6.360000000000014,0.0,,38.333333333333336,64.52,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-13 06:30:00,596.1133333333333,10.600000000000023,0.0,,37.666666666666664,64.39333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.40666666666668,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-13 06:45:00,596.8166666666666,-10.590000000000032,0.0,,37.166666666666664,64.43,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.44666666666667,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 07:00:00,602.4666666666667,-8.470000000000027,0.0,,37.0,64.35333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-13 07:15:00,598.2333333333332,4.240000000000009,0.0,,36.5,64.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-13 07:30:00,593.2866666666666,-6.350000000000023,0.0,,36.5,64.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-13 07:45:00,600.35,2.1200000000000045,0.0,,36.5,63.92666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-13 08:00:00,598.23,0.0,0.0,,36.666666666666664,63.61333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2025-02-13 08:15:00,593.2866666666666,2.1200000000000045,0.0,,37.5,63.25,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21666666666665,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-13 08:30:00,601.76,-4.230000000000018,0.0,,38.166666666666664,63.50666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10666666666667,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-13 08:45:00,598.9399999999999,2.1200000000000045,0.0,,38.166666666666664,63.620000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-13 09:00:00,594.6999999999999,-6.350000000000023,0.0,,38.166666666666664,63.54333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-13 09:15:00,594.6999999999999,-2.1200000000000045,0.0,,37.333333333333336,63.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-13 09:30:00,602.4699999999999,-4.230000000000018,0.0,,37.5,63.843333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-13 09:45:00,595.4033333333333,-4.230000000000018,0.0,,37.5,63.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-13 10:00:00,595.4066666666666,-12.710000000000036,0.0,,37.333333333333336,63.080000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-13 10:15:00,598.23,-4.230000000000018,0.0,,37.5,63.15333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-13 10:30:00,597.5266666666666,-2.1200000000000045,0.0,,37.0,63.39333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,,67.0,69.0,68.0,68.0,4.75,0.0
2025-02-13 10:45:00,598.9366666666666,6.360000000000014,0.0,,36.833333333333336,63.74666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-13 11:00:00,596.82,10.600000000000023,0.0,,36.666666666666664,63.56333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-13 11:15:00,601.0533333333333,2.1200000000000045,0.0,,36.5,63.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-13 11:30:00,598.23,-2.1200000000000045,0.0,,36.666666666666664,63.39000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-13 11:45:00,590.4633333333333,-12.710000000000036,0.0,,38.0,63.086666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-13 12:00:00,603.1733333333333,-6.350000000000023,0.0,,37.5,63.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2025-02-13 12:15:00,603.1733333333333,2.1200000000000045,0.0,,37.333333333333336,62.85333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-13 12:30:00,598.2333333333332,-2.1200000000000045,0.0,,37.0,63.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
2025-02-13 12:45:00,596.82,-6.350000000000023,0.0,,36.833333333333336,63.04666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-13 13:00:00,601.0566666666667,-6.350000000000023,0.0,,36.5,62.946666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
2025-02-13 13:15:00,600.35,0.0,0.0,,36.666666666666664,62.870000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.75333333333333,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2025-02-13 13:30:00,600.35,10.600000000000023,0.0,,36.833333333333336,63.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.62333333333333,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
2025-02-13 13:45:00,603.1766666666666,4.240000000000009,0.0,,36.5,62.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.52666666666666,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
2025-02-13 14:00:00,596.8166666666666,-4.230000000000018,0.0,,36.5,62.61333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.47666666666667,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
2025-02-13 14:15:00,599.6433333333333,-8.470000000000027,0.0,,36.333333333333336,62.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.43333333333334,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
2025-02-13 14:30:00,598.9399999999999,-4.230000000000018,0.0,,36.5,62.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.41333333333334,,,67.0,69.0,68.0,68.0,4.824999999999996,0.0
2025-02-13 14:45:00,601.0533333333333,-4.230000000000018,0.0,,36.5,62.61000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.37333333333333,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
2025-02-13 15:00:00,606.7066666666666,-2.1200000000000045,0.0,,36.5,62.63333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.39,,,67.0,69.0,68.0,68.0,4.859999999999999,0.0
2025-02-13 15:15:00,601.76,4.240000000000009,0.0,,36.5,62.656666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.35666666666667,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
2025-02-13 15:30:00,595.4066666666666,2.1200000000000045,0.0,,36.5,62.806666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-13 15:45:00,601.7633333333333,-2.1200000000000045,0.0,,36.166666666666664,62.53333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.25666666666666,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-13 16:00:00,591.8733333333333,14.840000000000032,0.0,,36.0,62.32,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-13 16:15:00,598.9366666666666,-4.230000000000018,0.0,,36.333333333333336,62.42666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.2,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-13 16:30:00,597.5266666666666,4.240000000000009,0.0,,36.666666666666664,62.13666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.29333333333334,,,67.0,69.0,68.0,68.0,5.0,0.0
2025-02-13 16:45:00,607.41,8.480000000000018,0.0,,37.0,61.876666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.34666666666666,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-13 17:00:00,600.35,8.480000000000018,0.0,,36.5,61.656666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,5.1399999999999935,0.0
2025-02-13 17:15:00,602.4699999999999,6.360000000000014,0.0,,36.5,61.836666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.27,,,67.0,69.0,68.0,68.0,5.060000000000002,0.0
2025-02-13 17:30:00,601.76,-4.230000000000018,0.0,,36.333333333333336,62.25666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.38,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-13 17:45:00,598.23,6.360000000000014,0.0,,36.333333333333336,61.98666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.55,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-13 18:00:00,598.2333333333332,0.0,0.0,,36.166666666666664,62.10333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.58333333333333,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-13 18:15:00,605.2933333333334,-4.230000000000018,0.0,,36.166666666666664,62.14333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.44,,,67.0,69.0,68.0,68.0,4.950000000000003,0.0
2025-02-13 18:30:00,595.4066666666666,4.240000000000009,0.0,,36.666666666666664,61.92666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.49,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
2025-02-13 18:45:00,601.7633333333333,-10.590000000000032,0.0,,37.333333333333336,61.973333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-13 19:00:00,598.9333333333333,4.240000000000009,0.0,,37.166666666666664,61.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.51333333333334,,,67.0,69.0,68.0,68.0,5.100000000000001,0.0
2025-02-13 19:15:00,598.9366666666666,-2.1200000000000045,0.0,,37.166666666666664,61.86666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.51333333333334,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-13 19:30:00,596.8166666666666,-2.1200000000000045,0.0,,36.666666666666664,61.85,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
2025-02-13 19:45:00,603.88,-2.1200000000000045,0.0,,36.666666666666664,61.870000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54666666666667,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-13 20:00:00,592.5799999999999,8.480000000000018,0.0,,36.5,62.086666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.58,,,67.0,69.0,68.0,68.0,5.18,0.0
2025-02-13 20:15:00,591.8766666666667,-10.590000000000032,0.0,,36.5,62.14333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-13 20:30:00,601.0533333333333,-10.590000000000032,0.0,,36.166666666666664,62.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.52666666666666,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
2025-02-13 20:45:00,595.4033333333333,-2.1200000000000045,0.0,,36.166666666666664,62.053333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-13 21:00:00,604.59,-10.590000000000032,0.0,,36.5,62.13666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
2025-02-13 21:15:00,601.7633333333333,-10.590000000000032,0.0,,36.5,62.21,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
2025-02-13 21:30:00,596.82,10.600000000000023,0.0,,36.166666666666664,62.083333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65666666666667,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-13 21:45:00,596.1133333333333,-6.350000000000023,0.0,,36.333333333333336,62.09,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
2025-02-13 22:00:00,591.8766666666667,-4.230000000000018,0.0,,36.333333333333336,62.07,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-13 22:15:00,595.4066666666666,-8.470000000000027,0.0,,36.166666666666664,62.370000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
2025-02-13 22:30:00,601.0533333333333,-6.350000000000023,0.0,,36.333333333333336,62.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2025-02-13 22:45:00,600.3466666666667,0.0,0.0,,36.333333333333336,62.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-13 23:00:00,604.5866666666667,4.240000000000009,0.0,,36.166666666666664,62.096666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.64666666666666,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-13 23:15:00,598.2333333333332,10.600000000000023,0.0,,36.0,61.86000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.52666666666667,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2025-02-13 23:30:00,593.9933333333333,8.480000000000018,0.0,,36.5,61.57,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.5,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
2025-02-13 23:45:00,592.5799999999999,-8.470000000000027,0.0,,36.666666666666664,61.53666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.39999999999999,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-14 00:00:00,596.82,-14.830000000000041,0.0,,37.0,61.336666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.27,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
2025-02-14 00:15:00,608.12,-4.230000000000018,0.0,,37.0,61.20666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.25666666666666,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-14 00:30:00,598.9399999999999,8.480000000000018,0.0,,36.5,61.20666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-14 00:45:00,602.4666666666667,6.360000000000014,0.0,,36.5,61.120000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.13,,,67.0,69.0,68.0,68.0,5.18,0.0
2025-02-14 01:00:00,603.8833333333333,2.1200000000000045,0.0,,36.333333333333336,60.830000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-14 01:15:00,603.1733333333333,-6.350000000000023,0.0,,36.5,60.68,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-14 01:30:00,597.5233333333333,2.1200000000000045,0.0,,36.333333333333336,60.63999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
2025-02-14 01:45:00,603.8833333333333,12.720000000000027,0.0,,36.5,60.620000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-14 02:00:00,598.9366666666666,-8.470000000000027,0.0,,36.5,60.5,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2025-02-14 02:15:00,596.11,-2.1200000000000045,0.0,,37.0,60.449999999999996,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.03,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-14 02:30:00,601.7633333333333,10.600000000000023,0.0,,37.0,60.49333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.99666666666667,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-14 02:45:00,601.76,4.240000000000009,0.0,,37.0,60.36666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.460000000000001,0.0
2025-02-14 03:00:00,598.9366666666666,2.1200000000000045,0.0,,36.666666666666664,60.373333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
2025-02-14 03:15:00,589.0500000000001,-16.949999999999932,0.0,,36.5,60.27,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.490000000000002,0.0
2025-02-14 03:30:00,597.5233333333333,4.240000000000009,0.0,,36.5,60.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,,67.0,69.0,68.0,68.0,5.420000000000002,0.0
2025-02-14 03:45:00,598.2266666666666,-2.1200000000000045,0.0,,36.5,60.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2025-02-14 04:00:00,603.1733333333333,-2.1200000000000045,0.0,,36.5,60.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.96,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-14 04:15:00,596.11,-8.470000000000027,0.0,,36.5,60.129999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-14 04:30:00,596.8166666666666,-2.1200000000000045,0.0,,36.5,60.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.96666666666665,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2025-02-14 04:45:00,594.6966666666666,0.0,0.0,,36.666666666666664,60.10666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.489999999999995,0.0
2025-02-14 05:00:00,592.58,-4.230000000000018,0.0,,36.666666666666664,60.07333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.83666666666666,,,67.0,69.0,68.0,68.0,5.580000000000005,0.0
2025-02-14 05:15:00,599.6433333333333,-12.710000000000036,0.0,,36.5,60.0,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.83666666666666,,,67.0,69.0,68.0,68.0,5.619999999999997,0.0
2025-02-14 05:30:00,603.88,4.240000000000009,0.0,,36.5,59.91,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.76,,,67.0,69.0,68.0,68.0,5.57,0.0
2025-02-14 05:45:00,591.1666666666666,-2.1200000000000045,0.0,,36.5,59.723333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.74,,,67.0,69.0,68.0,68.0,5.57,0.0
2025-02-14 06:00:00,598.23,0.0,0.0,,36.5,59.826666666666675,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.69,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
2025-02-14 06:15:00,599.64,-2.1200000000000045,0.0,,36.5,59.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
2025-02-14 06:30:00,602.4666666666667,0.0,0.0,,36.5,59.666666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,5.659999999999997,0.0
2025-02-14 06:45:00,600.35,4.240000000000009,0.0,,36.5,59.43666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.71,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2025-02-14 07:00:00,593.9933333333333,-4.230000000000018,0.0,,36.5,59.330000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.71,,,67.0,69.0,68.0,68.0,5.810000000000002,0.0
2025-02-14 07:15:00,596.1133333333333,-10.590000000000032,0.0,,36.666666666666664,59.09666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.71,,,67.0,69.0,68.0,68.0,5.75,0.0
2025-02-14 07:30:00,602.4699999999999,2.1200000000000045,0.0,,37.0,59.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,5.869999999999997,0.0
2025-02-14 07:45:00,601.76,0.0,0.0,,36.5,59.166666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.59333333333332,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
2025-02-14 08:00:00,595.4066666666666,4.240000000000009,0.0,,36.5,59.11333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.57666666666667,,,67.0,69.0,68.0,68.0,5.730000000000004,0.0
2025-02-14 08:15:00,603.1733333333333,2.1200000000000045,0.0,,36.5,59.089999999999996,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
2025-02-14 08:30:00,592.5833333333334,-8.470000000000027,0.0,,36.5,59.02666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.57,,,67.0,69.0,68.0,68.0,5.890000000000001,0.0
2025-02-14 08:45:00,590.4599999999999,-12.710000000000036,0.0,,36.666666666666664,58.873333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.57,,,67.0,69.0,68.0,68.0,5.859999999999999,0.0
2025-02-14 09:00:00,596.82,-4.230000000000018,0.0,,37.0,58.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.53,,,67.0,69.0,68.0,68.0,5.93,0.0
2025-02-14 09:15:00,603.8833333333333,-6.350000000000023,0.0,,37.0,58.68,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,5.950000000000003,0.0
2025-02-14 09:30:00,597.5233333333333,-10.590000000000032,0.0,,38.333333333333336,58.53666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,5.93,0.0
2025-02-14 09:45:00,598.23,6.360000000000014,0.0,,37.5,58.6,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.42,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2025-02-14 10:00:00,592.5799999999999,-8.470000000000027,0.0,,36.833333333333336,58.43666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,5.959999999999994,0.0
2025-02-14 10:15:00,598.9366666666666,4.240000000000009,0.0,,36.833333333333336,58.46,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.40666666666668,,,67.0,69.0,68.0,68.0,6.050000000000004,0.0
2025-02-14 10:30:00,598.23,-6.350000000000023,0.0,,37.666666666666664,58.406666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.39666666666666,,,67.0,69.0,68.0,68.0,6.079999999999998,0.0
2025-02-14 10:45:00,601.7633333333333,-4.230000000000018,0.0,,37.5,58.26333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
2025-02-14 11:00:00,601.0533333333333,2.1200000000000045,0.0,,37.0,58.333333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.21666666666667,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
2025-02-14 11:15:00,594.6999999999999,-6.350000000000023,0.0,,36.833333333333336,58.166666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.22333333333334,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
2025-02-14 11:30:00,596.11,-8.470000000000027,0.0,,36.833333333333336,58.25666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,6.07,0.0
2025-02-14 11:45:00,602.4666666666667,2.1200000000000045,0.0,,37.0,58.10666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,6.140000000000001,0.0
2025-02-14 12:00:00,599.6433333333333,-6.350000000000023,0.0,,37.0,58.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.16666666666667,,,67.0,69.0,68.0,68.0,6.140000000000001,0.0
2025-02-14 12:15:00,603.1733333333333,6.360000000000014,0.0,,36.666666666666664,58.03666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,6.090000000000003,0.0
2025-02-14 12:30:00,600.3466666666667,2.1200000000000045,0.0,,36.5,58.1,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
2025-02-14 12:45:00,603.88,10.600000000000023,0.0,,36.5,58.14666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.99666666666667,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
2025-02-14 13:00:00,596.8166666666666,-8.470000000000027,0.0,,37.5,58.370000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,6.079999999999998,0.0
2025-02-14 13:15:00,596.8166666666666,-8.470000000000027,0.0,,37.0,58.81,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.59666666666666,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2025-02-14 13:30:00,605.2933333333334,-2.1200000000000045,0.0,,36.5,59.093333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.40666666666668,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-14 13:45:00,595.4066666666666,8.480000000000018,0.0,,36.5,59.333333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.40333333333334,,,67.0,69.0,68.0,68.0,5.760000000000005,0.0
2025-02-14 14:00:00,598.23,-10.590000000000032,0.0,,37.333333333333336,59.46666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-14 14:15:00,596.1133333333333,0.0,0.0,,37.0,59.72666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2025-02-14 14:30:00,601.76,4.240000000000009,0.0,,36.5,60.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
2025-02-14 14:45:00,597.5233333333333,-6.350000000000023,0.0,,36.166666666666664,60.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.36,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-14 15:00:00,603.1766666666666,-4.230000000000018,0.0,,35.833333333333336,60.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,5.450000000000003,0.0
2025-02-14 15:15:00,593.9933333333333,-4.230000000000018,0.0,,36.166666666666664,60.91,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
2025-02-14 15:30:00,603.1766666666666,-8.470000000000027,0.0,,36.833333333333336,61.29333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.67,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-14 15:45:00,601.7633333333333,10.600000000000023,0.0,,36.833333333333336,61.830000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
2025-02-14 16:00:00,599.6433333333333,-6.350000000000023,0.0,,36.5,62.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-14 16:15:00,598.9366666666666,8.480000000000018,0.0,,36.5,62.38666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-14 16:30:00,604.59,10.600000000000023,0.0,,36.5,62.629999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-14 16:45:00,591.8733333333333,-2.1200000000000045,0.0,,36.5,63.00666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.11,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-14 17:00:00,595.4066666666666,-8.470000000000027,0.0,,37.0,63.35999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.25,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
2025-02-14 17:15:00,596.82,-6.350000000000023,0.0,,37.0,63.53,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.31666666666666,,,67.0,69.0,68.0,68.0,5.0,0.0
2025-02-14 17:30:00,591.1666666666666,-2.1200000000000045,0.0,,37.0,64.21333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.46,,,67.0,69.0,68.0,68.0,4.8700000000000045,0.0
2025-02-14 17:45:00,600.35,4.240000000000009,0.0,,37.0,64.31,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.83999999999999,,,67.0,69.0,68.0,68.0,4.760000000000005,0.0
2025-02-14 18:00:00,602.4699999999999,-4.230000000000018,0.0,,36.833333333333336,64.55,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.08333333333333,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-14 18:15:00,601.76,2.1200000000000045,0.0,,37.0,64.84,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,,70.21666666666665,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-14 18:30:00,593.9933333333333,-8.470000000000027,0.0,,36.5,64.83666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,70.32,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-14 18:45:00,598.9333333333333,0.0,0.0,,36.5,65.13333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.44,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-14 19:00:00,602.4699999999999,-8.470000000000027,0.0,,36.5,65.25333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-14 19:15:00,598.9366666666666,-2.1200000000000045,0.0,,36.5,65.35333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,4.11999999999999,0.0
2025-02-14 19:30:00,598.23,4.240000000000009,0.0,,36.5,65.15333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-14 19:45:00,597.5233333333333,-4.230000000000018,0.0,,36.5,64.89666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,70.90666666666668,,,67.0,69.0,,,4.210000000000008,0.0
2025-02-14 20:00:00,603.1733333333333,6.360000000000014,0.0,,36.5,64.95666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.05666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-14 20:15:00,604.5866666666667,10.600000000000023,0.0,,36.0,64.95666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.15666666666668,,,67.0,69.0,,,3.9299999999999926,0.0
2025-02-14 20:30:00,601.7633333333333,-8.470000000000027,0.0,,36.0,64.86666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.21666666666665,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-14 20:45:00,599.6433333333333,6.360000000000014,0.0,,35.833333333333336,64.79,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.0,0.0
2025-02-14 21:00:00,593.2866666666666,-12.710000000000036,0.0,,36.0,64.88,599.64,0.0,72.0,,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-14 21:15:00,596.1133333333333,-6.350000000000023,0.0,,35.666666666666664,64.87333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-14 21:30:00,598.9366666666666,4.240000000000009,0.0,,36.0,64.79,599.64,0.0,72.0,,0.0,,0.0,,,,71.2,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-14 21:45:00,599.6433333333333,2.1200000000000045,0.0,,36.166666666666664,64.64333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.16000000000001,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-14 22:00:00,598.23,4.240000000000009,0.0,,36.5,64.63666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.069999999999993,0.0
2025-02-14 22:15:00,598.23,0.0,0.0,,36.666666666666664,64.62333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.18,0.0
2025-02-14 22:30:00,601.76,8.480000000000018,0.0,,36.5,64.67,599.64,0.0,72.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-14 22:45:00,598.23,-6.350000000000023,0.0,,36.5,64.70666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,70.99333333333334,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-14 23:00:00,602.4666666666667,0.0,0.0,,36.5,64.61666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-14 23:15:00,598.2333333333332,4.240000000000009,0.0,,36.5,64.56,599.64,0.0,72.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-14 23:30:00,598.9333333333333,2.1200000000000045,0.0,,36.5,64.44333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-14 23:45:00,603.1766666666666,6.360000000000014,0.0,,36.5,64.36333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-15 00:00:00,601.76,0.0,0.0,,36.5,64.35000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,70.89,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-15 00:15:00,602.4666666666667,4.240000000000009,0.0,,36.5,64.30333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,,,4.1399999999999935,0.0
2025-02-15 00:30:00,597.5266666666666,-4.230000000000018,0.0,,36.5,64.25,599.64,0.0,72.0,,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-15 00:45:00,597.5266666666666,-6.350000000000023,0.0,,36.5,64.23333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,4.1499999999999915,0.0
2025-02-15 01:00:00,601.7633333333333,8.480000000000018,0.0,,37.0,64.25333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-15 01:15:00,593.2866666666667,-16.949999999999932,0.0,,37.166666666666664,64.27,599.64,0.0,72.0,,0.0,,0.0,,,,70.92,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-15 01:30:00,603.88,8.480000000000018,0.0,,37.0,64.28333333333335,599.64,0.0,72.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-15 01:45:00,596.82,6.360000000000014,0.0,,37.0,64.28666666666668,599.64,0.0,72.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-15 02:00:00,598.9366666666666,-8.470000000000027,0.0,,37.0,64.28333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-15 02:15:00,601.0533333333333,2.1200000000000045,0.0,,37.0,64.26333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-15 02:30:00,599.6433333333333,-6.350000000000023,0.0,,37.0,64.21333333333332,599.64,0.0,72.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-15 02:45:00,601.0533333333333,-2.1200000000000045,0.0,,37.0,64.24333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-15 03:00:00,601.0566666666667,10.600000000000023,0.0,,37.0,64.31,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-15 03:15:00,600.3466666666667,4.240000000000009,0.0,,37.0,64.35000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-15 03:30:00,593.9966666666666,-6.350000000000023,0.0,,37.166666666666664,64.31333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-15 03:45:00,590.46,-19.069999999999936,0.0,,37.333333333333336,64.25333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-15 04:00:00,591.8733333333333,-14.830000000000041,0.0,,37.5,64.29666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,70.83,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-15 04:15:00,591.17,-12.710000000000036,0.0,,37.5,64.32333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-15 04:30:00,591.8733333333333,-6.350000000000023,0.0,,37.5,64.46,599.64,0.0,72.0,,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-15 04:45:00,598.9366666666666,-12.710000000000036,0.0,,38.0,64.44,599.64,0.0,72.0,,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-15 05:00:00,595.4066666666666,-2.1200000000000045,0.0,,38.0,64.38,599.64,0.0,72.0,,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-15 05:15:00,589.05,-10.590000000000032,0.0,,38.0,64.43,599.64,0.0,72.0,,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-15 05:30:00,594.7033333333333,-4.230000000000018,0.0,,37.5,64.58333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-15 05:45:00,598.23,-4.230000000000018,0.0,,37.5,64.52,599.64,0.0,72.0,,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-15 06:00:00,600.3466666666667,0.0,0.0,,37.666666666666664,64.45333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.07,0.0
2025-02-15 06:15:00,593.9933333333333,-21.18999999999994,0.0,,37.666666666666664,64.38,599.64,0.0,72.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-15 06:30:00,591.17,-6.350000000000023,0.0,,37.666666666666664,64.46333333333332,599.64,0.0,72.0,,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-15 06:45:00,601.76,2.1200000000000045,0.0,,37.5,64.63,599.64,0.0,72.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.219999999999992,0.0
2025-02-15 07:00:00,593.9933333333333,-2.1200000000000045,0.0,,37.666666666666664,64.44,599.64,0.0,72.0,,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-15 07:15:00,598.23,0.0,0.0,,37.666666666666664,64.41333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-15 07:30:00,598.2333333333332,8.480000000000018,0.0,,37.833333333333336,64.44,599.64,0.0,72.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.1000000000000085,0.0
2025-02-15 07:45:00,598.2266666666666,0.0,0.0,,38.0,64.57666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,70.97,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-15 08:00:00,601.7633333333333,-6.350000000000023,0.0,,37.833333333333336,64.7,599.64,0.0,72.0,,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-15 08:15:00,600.35,8.480000000000018,0.0,,38.0,64.65666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.05333333333333,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-15 08:30:00,591.8733333333333,-14.830000000000041,0.0,,38.333333333333336,64.36666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-15 08:45:00,596.1133333333333,-10.590000000000032,0.0,,38.333333333333336,64.64999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.03,,,67.0,69.0,,,4.070000000000007,0.0
2025-02-15 09:00:00,601.0566666666667,4.240000000000009,0.0,,38.166666666666664,64.74666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.04666666666667,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-15 09:15:00,594.6999999999999,-2.1200000000000045,0.0,,38.0,64.62333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-15 09:30:00,599.6433333333333,-4.230000000000018,0.0,,38.333333333333336,64.45333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-15 09:45:00,592.5833333333334,-6.350000000000023,0.0,,38.5,64.27666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,70.99666666666667,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-15 10:00:00,596.1133333333333,6.360000000000014,0.0,,38.166666666666664,64.25666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,4.219999999999992,0.0
2025-02-15 10:15:00,596.1133333333333,0.0,0.0,,38.5,64.2,599.64,0.0,72.0,,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-15 10:30:00,596.82,6.360000000000014,0.0,,38.5,64.10666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.0,,,67.0,69.0,,,4.25,0.0
2025-02-15 10:45:00,591.17,-6.350000000000023,0.0,,38.5,64.05333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,70.99666666666667,,,67.0,69.0,,,4.210000000000008,0.0
2025-02-15 11:00:00,596.8166666666666,0.0,0.0,,38.333333333333336,64.09333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.01,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-15 11:15:00,596.8166666666666,-8.470000000000027,0.0,,38.5,64.07666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,70.97,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-15 11:30:00,606.7066666666666,10.600000000000023,0.0,,38.5,64.17666666666668,599.64,0.0,72.0,,0.0,,0.0,,,,71.04,,,67.0,69.0,,,4.140000000000008,0.0
2025-02-15 11:45:00,598.23,-6.350000000000023,0.0,,38.5,64.08666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-15 12:00:00,606.0,4.240000000000009,0.0,,38.5,64.36666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.06,,,67.0,69.0,,,4.069999999999993,0.0
2025-02-15 12:15:00,594.6999999999999,0.0,0.0,,38.5,64.36666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-15 12:30:00,601.0566666666667,4.240000000000009,0.0,,38.5,64.30333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-15 12:45:00,604.5866666666667,-2.1200000000000045,0.0,,38.5,64.32666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-15 13:00:00,601.7633333333333,6.360000000000014,0.0,,38.5,64.37666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-15 13:15:00,599.6433333333333,4.240000000000009,0.0,,38.5,64.49666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-15 13:30:00,602.4666666666667,-2.1200000000000045,0.0,,38.5,64.55666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-15 13:45:00,600.3466666666667,2.1200000000000045,0.0,,38.5,64.51,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-15 14:00:00,597.52,-2.1200000000000045,0.0,,38.5,64.36666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-15 14:15:00,596.11,-2.1200000000000045,0.0,,38.5,64.30666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-15 14:30:00,596.8166666666666,-4.230000000000018,0.0,,38.5,64.46666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-15 14:45:00,592.5799999999999,-8.470000000000027,0.0,,38.5,64.50333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-15 15:00:00,596.8166666666667,6.360000000000014,0.0,,38.5,64.45333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-15 15:15:00,596.11,-8.470000000000027,0.0,,38.5,64.55666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-15 15:30:00,592.5799999999999,-6.350000000000023,0.0,,38.5,64.69666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-15 15:45:00,589.0500000000001,-8.470000000000027,0.0,,38.5,64.89999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.17666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-15 16:00:00,603.1766666666666,12.720000000000027,0.0,,38.5,65.08333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-15 16:15:00,602.4666666666667,-2.1200000000000045,0.0,,38.5,65.14666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-15 16:30:00,599.6433333333333,-8.470000000000027,0.0,,38.5,65.32333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.75,0.0
2025-02-15 16:45:00,594.6999999999999,-2.1200000000000045,0.0,,38.5,65.24666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.31,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-15 17:00:00,598.23,-10.590000000000032,0.0,,38.5,65.44,599.64,0.0,72.0,,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-15 17:15:00,601.0533333333333,0.0,0.0,,38.666666666666664,65.58666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 17:30:00,599.6433333333333,4.240000000000009,0.0,,38.5,65.60333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-15 17:45:00,599.6433333333333,6.360000000000014,0.0,,38.833333333333336,65.55,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-15 18:00:00,597.5266666666666,-4.230000000000018,0.0,,38.833333333333336,65.69666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-15 18:15:00,593.9966666666666,-8.470000000000027,0.0,,38.833333333333336,65.96666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.45000000000001,0.0
2025-02-15 18:30:00,589.0466666666666,-19.069999999999936,0.0,,39.0,66.24666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.44666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-15 18:45:00,596.11,-8.470000000000027,0.0,,39.0,66.44666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-15 19:00:00,603.1733333333333,4.240000000000009,0.0,,39.0,66.79333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-15 19:15:00,592.5833333333334,-6.350000000000023,0.0,,39.0,67.33,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-15 19:30:00,602.4699999999999,6.360000000000014,0.0,,39.0,67.11666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-15 19:45:00,606.7066666666666,2.1200000000000045,0.0,,39.0,67.21,599.64,0.0,72.0,,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 20:00:00,595.4066666666666,10.600000000000023,0.0,,39.0,67.41666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.8500000000000085,0.0
2025-02-15 20:15:00,605.2933333333334,4.240000000000009,0.0,,39.0,67.51,599.64,0.0,72.0,,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 20:30:00,597.5233333333333,-2.1200000000000045,0.0,,39.0,67.71666666666665,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 20:45:00,604.5866666666667,2.1200000000000045,0.0,,39.0,67.96,599.64,0.0,72.0,,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 21:00:00,599.6433333333333,0.0,0.0,,39.333333333333336,68.17,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 21:15:00,598.9366666666666,-6.350000000000023,0.0,,39.0,68.13666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-15 21:30:00,595.41,-4.230000000000018,0.0,,39.0,68.18,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 21:45:00,597.5233333333333,0.0,0.0,,39.333333333333336,68.10000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-15 22:00:00,593.9966666666666,-4.230000000000018,0.0,,39.333333333333336,68.10333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-15 22:15:00,594.6999999999999,-6.350000000000023,0.0,,39.333333333333336,67.88333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.6300000000000097,0.0
2025-02-15 22:30:00,599.6433333333333,-4.230000000000018,0.0,,39.333333333333336,67.79333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-15 22:45:00,601.0566666666667,2.1200000000000045,0.0,,39.5,67.49333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-15 23:00:00,604.5866666666667,8.480000000000018,0.0,,39.5,67.64333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-15 23:15:00,598.9366666666666,-4.230000000000018,0.0,,39.5,67.70666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.75333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-15 23:30:00,593.9966666666666,-8.470000000000027,0.0,,39.5,67.72666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.589999999999989,0.0
2025-02-15 23:45:00,601.7633333333333,4.240000000000009,0.0,,39.5,67.83666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-16 00:00:00,593.9933333333333,-10.590000000000032,0.0,,39.5,67.77999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-16 00:15:00,602.4666666666667,0.0,0.0,,39.5,67.87,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-16 00:30:00,598.9366666666666,-10.590000000000032,0.0,,39.666666666666664,67.91000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-16 00:45:00,597.52,-2.1200000000000045,0.0,,39.5,67.96,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-16 01:00:00,601.0566666666667,4.240000000000009,0.0,,40.0,67.93666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
