time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 05:15:00,601.0566666666667,6.360000000000014,0.0,,44.333333333333336,59.68666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 05:30:00,606.7066666666666,8.480000000000018,0.0,,44.333333333333336,59.70666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 05:45:00,598.9366666666666,2.1200000000000045,0.0,,44.333333333333336,59.67666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.66666666666667,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-22 06:00:00,598.9399999999999,-4.230000000000018,0.0,,44.333333333333336,59.60666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-22 06:15:00,604.5866666666667,6.360000000000014,0.0,,44.0,59.46666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 06:30:00,596.1133333333333,-6.350000000000023,0.0,,44.0,59.36333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 06:45:00,598.9366666666666,2.1200000000000045,0.0,,44.333333333333336,59.303333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,5.57,0.0
2025-02-22 07:00:00,589.0466666666666,-8.470000000000027,0.0,,44.333333333333336,59.29,599.64,0.0,68.0,,0.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-22 07:15:00,597.5233333333333,-10.590000000000032,0.0,,44.166666666666664,59.23666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-22 07:30:00,598.2266666666666,-2.1200000000000045,0.0,,44.333333333333336,59.126666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-22 07:45:00,591.8733333333333,6.360000000000014,0.0,,44.5,59.129999999999995,599.64,0.0,68.0,,0.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-22 08:00:00,596.1133333333333,-10.590000000000032,0.0,,44.5,59.053333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,68.32,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-22 08:15:00,593.2866666666666,-2.1200000000000045,0.0,,44.666666666666664,58.98333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-22 08:30:00,603.88,2.1200000000000045,0.0,,45.0,58.94,599.64,0.0,68.0,,0.0,,0.0,,,,68.28666666666668,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 08:45:00,599.6433333333333,2.1200000000000045,0.0,,44.5,58.95333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.25333333333333,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-22 09:00:00,598.2333333333332,10.600000000000023,0.0,,44.5,58.85999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,68.2,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-22 09:15:00,601.0533333333333,4.240000000000009,0.0,,44.5,58.843333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.21,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-22 09:30:00,599.6433333333333,8.480000000000018,0.0,,44.666666666666664,58.79666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.18,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-22 09:45:00,599.6433333333333,-8.470000000000027,0.0,,44.666666666666664,58.73666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 10:00:00,595.4066666666666,-6.350000000000023,0.0,,44.5,58.71,599.64,0.0,68.0,,0.0,,0.0,,,,68.07,,,67.0,69.0,,,5.779999999999994,0.0
2025-02-22 10:15:00,598.9366666666666,-4.230000000000018,0.0,,44.5,58.703333333333326,599.64,0.0,68.0,,0.0,,0.0,,,,68.05666666666666,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-22 10:30:00,604.5866666666667,10.600000000000023,0.0,,44.5,58.60666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-22 10:45:00,605.2933333333334,4.240000000000009,0.0,,44.5,58.620000000000005,599.64,0.0,68.0,,0.0,,0.0,,,,68.01333333333334,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-22 11:00:00,606.7066666666666,8.480000000000018,0.0,,44.5,58.56333333333333,599.64,0.0,68.0,,0.2833333333333333,,0.0,,,,68.00666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 11:15:00,606.7066666666666,4.240000000000009,0.0,,44.5,58.52333333333333,599.64,0.0,68.0,,1.7366666666666666,,0.0,,,,67.92333333333333,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-22 11:30:00,601.0533333333333,-2.1200000000000045,0.0,,44.5,58.51333333333333,599.64,0.0,68.0,,2.4033333333333338,,0.0,,,,67.91666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-22 11:45:00,603.88,2.1200000000000045,0.0,,44.5,58.50333333333333,599.64,0.0,68.0,,3.176666666666667,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-22 12:00:00,601.0533333333333,-2.1200000000000045,0.0,,44.5,58.53,599.64,0.0,68.0,,4.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 12:15:00,599.64,-16.949999999999932,0.0,,44.5,58.410000000000004,599.64,0.0,68.0,,5.066666666666666,,0.0,,,,67.87,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-22 12:30:00,604.5866666666667,6.360000000000014,0.0,,44.5,58.57333333333333,599.64,0.0,68.0,,6.483333333333333,,0.0,,,,67.84666666666668,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-22 12:45:00,593.29,-6.350000000000023,0.0,,44.5,58.72666666666667,599.64,0.0,68.0,,8.35,,0.0,,,,67.80666666666667,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-22 13:00:00,601.0566666666667,10.600000000000023,0.0,,44.5,58.86666666666667,599.64,0.0,68.0,,9.736666666666666,,0.0,,,,67.80666666666667,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-22 13:15:00,596.1133333333333,-8.470000000000027,0.0,,45.0,59.22,599.64,0.0,68.0,,11.843333333333334,,0.0,,,,67.78,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-22 13:30:00,599.6433333333333,0.0,0.0,,45.0,59.98333333333333,599.64,0.0,68.0,,13.196666666666667,,0.0,,,,67.78666666666668,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-22 13:45:00,598.9366666666666,2.1200000000000045,0.0,,45.0,60.24666666666667,599.64,0.0,68.0,,13.090000000000002,,0.0,,,,67.86666666666666,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-22 14:00:00,596.11,-10.590000000000032,0.0,,45.0,60.22333333333333,599.64,0.0,68.0,,13.146666666666667,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-22 14:15:00,599.6433333333333,10.600000000000023,0.0,,45.0,60.473333333333336,599.64,0.0,68.0,,13.126666666666665,,0.0,,,,67.93666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-22 14:30:00,599.6433333333333,6.360000000000014,0.0,,45.0,60.416666666666664,599.64,0.0,68.0,,11.94,,0.0,,,,68.0,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-22 14:45:00,598.9366666666666,6.360000000000014,0.0,,45.0,60.51666666666667,599.64,0.0,68.0,,10.583333333333334,,0.0,,,,68.06,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-22 15:00:00,597.5233333333333,4.240000000000009,0.0,,45.0,60.843333333333334,599.64,0.0,68.0,,8.193333333333333,,0.0,,,,68.14333333333333,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-22 15:15:00,595.4066666666666,-8.470000000000027,0.0,,45.0,61.17666666666667,599.64,0.0,68.0,,4.75,,0.0,,,,68.23666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-22 15:30:00,598.2333333333332,-8.470000000000027,0.0,,45.0,61.57333333333333,599.64,0.0,68.0,,0.8666666666666667,,0.0,,,,68.37,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-22 15:45:00,596.1133333333333,-8.470000000000027,0.0,,45.0,62.23333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.47333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-22 16:00:00,598.9366666666666,8.480000000000018,0.0,,45.0,62.73,599.64,0.0,68.0,,0.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-22 16:15:00,599.6433333333333,10.600000000000023,0.0,,45.0,62.82333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-22 16:30:00,589.05,-6.350000000000023,0.0,,45.0,62.95333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.82333333333332,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-22 16:45:00,601.0566666666667,10.600000000000023,0.0,,45.0,63.553333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-22 17:00:00,598.9399999999999,-4.230000000000018,0.0,,45.166666666666664,63.53,599.64,0.0,68.0,,0.0,,0.0,,,,68.98,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-22 17:15:00,604.5866666666667,4.240000000000009,0.0,,45.333333333333336,63.86666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-22 17:30:00,601.0566666666667,10.600000000000023,0.0,,45.166666666666664,63.99333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.09666666666668,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-22 17:45:00,595.4033333333333,0.0,0.0,,45.5,63.99333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-22 18:00:00,597.5266666666666,-4.230000000000018,0.0,,45.5,64.39999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,69.2,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-22 18:15:00,601.0566666666667,2.1200000000000045,0.0,,45.5,64.48333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-22 18:30:00,593.9899999999999,-2.1200000000000045,0.0,,45.5,64.80666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-22 18:45:00,601.76,-2.1200000000000045,0.0,,45.5,64.86666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-22 19:00:00,596.11,0.0,0.0,,45.5,65.06666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-22 19:15:00,603.1733333333333,0.0,0.0,,45.333333333333336,65.31666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-22 19:30:00,589.7566666666667,-6.350000000000023,0.0,,45.166666666666664,65.18,599.64,0.0,68.0,,0.0,,0.0,,,,69.65333333333332,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 19:45:00,600.35,2.1200000000000045,0.0,,45.5,64.92,599.64,0.0,68.0,,0.0,,0.0,,,,69.76,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 20:00:00,603.1733333333333,4.240000000000009,0.0,,45.5,64.84333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.87666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-22 20:15:00,601.76,0.0,0.0,,45.333333333333336,64.66666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-22 20:30:00,597.5233333333333,-2.1200000000000045,0.0,,45.166666666666664,64.74,599.64,0.0,68.0,,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-22 20:45:00,604.59,14.840000000000032,0.0,,45.166666666666664,64.88333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-22 21:00:00,593.9933333333333,-8.470000000000027,0.0,,45.166666666666664,65.16666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-22 21:15:00,601.7633333333333,-6.350000000000023,0.0,,44.833333333333336,65.13333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-22 21:30:00,604.5866666666667,6.360000000000014,0.0,,45.0,65.14,599.64,0.0,68.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-22 21:45:00,601.0566666666667,10.600000000000023,0.0,,45.0,64.68666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-22 22:00:00,596.1133333333333,-6.350000000000023,0.0,,45.0,64.59,599.64,0.0,68.0,,0.0,,0.0,,,,70.34666666666668,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-22 22:15:00,591.8733333333333,-14.830000000000041,0.0,,45.0,64.42,599.64,0.0,68.0,,0.0,,0.0,,,,70.38,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-22 22:30:00,594.6999999999999,-6.350000000000023,0.0,,45.333333333333336,64.27666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.36,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-22 22:45:00,596.11,0.0,0.0,,45.5,64.13666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,4.0,0.0
2025-02-22 23:00:00,598.9399999999999,14.840000000000032,0.0,,45.833333333333336,64.02333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-22 23:15:00,605.2933333333334,8.480000000000018,0.0,,46.0,63.949999999999996,599.64,0.0,68.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-22 23:30:00,598.23,8.480000000000018,0.0,,45.833333333333336,63.916666666666664,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-22 23:45:00,591.17,-12.710000000000036,0.0,,46.0,63.866666666666674,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-23 00:00:00,597.5233333333333,-2.1200000000000045,0.0,,46.0,63.703333333333326,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-23 00:15:00,599.6433333333333,2.1200000000000045,0.0,,46.0,63.61666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-23 00:30:00,599.6433333333333,-8.470000000000027,0.0,,46.333333333333336,63.56333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-23 00:45:00,602.4666666666667,2.1200000000000045,0.0,,46.333333333333336,63.51333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.18,0.0
2025-02-23 01:00:00,595.4066666666666,-12.710000000000036,0.0,,46.333333333333336,63.449999999999996,599.64,0.0,68.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-23 01:15:00,598.9366666666666,-8.470000000000027,0.0,,46.5,63.410000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-23 01:30:00,592.5833333333334,-6.350000000000023,0.0,,46.333333333333336,63.343333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-23 01:45:00,598.23,8.480000000000018,0.0,,46.5,63.23333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,4.32,0.0
2025-02-23 02:00:00,598.9366666666666,-2.1200000000000045,0.0,,46.5,63.19,599.64,0.0,68.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-23 02:15:00,600.35,-6.350000000000023,0.0,,46.5,63.1,599.64,0.0,68.0,,0.0,,0.0,,,,70.21,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-23 02:30:00,600.35,12.720000000000027,0.0,,46.5,62.89333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-23 02:45:00,597.5266666666666,-4.230000000000018,0.0,,46.5,62.73,599.64,0.0,68.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-23 03:00:00,604.59,10.600000000000023,0.0,,46.666666666666664,62.63666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-23 03:15:00,596.82,-4.230000000000018,0.0,,46.833333333333336,62.47,599.64,0.0,68.0,,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-23 03:30:00,594.6999999999999,-8.470000000000027,0.0,,46.666666666666664,62.376666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,70.04,,,67.0,69.0,,,4.57,0.0
2025-02-23 03:45:00,593.2866666666666,-2.1200000000000045,0.0,,47.0,62.160000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,69.99333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-23 04:00:00,598.23,2.1200000000000045,0.0,,46.833333333333336,62.10666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.96666666666667,,,67.0,69.0,,,4.68,0.0
2025-02-23 04:15:00,607.4133333333333,12.720000000000027,0.0,,47.0,61.76333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-23 04:30:00,599.6433333333333,4.240000000000009,0.0,,47.0,61.663333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-23 04:45:00,598.2333333333332,-4.230000000000018,0.0,,47.0,61.77666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-23 05:00:00,598.23,2.1200000000000045,0.0,,47.0,61.74666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.77,,,67.0,69.0,,,4.830000000000005,0.0
2025-02-23 05:15:00,595.4066666666666,-2.1200000000000045,0.0,,47.0,61.673333333333325,599.64,0.0,68.0,,0.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-23 05:30:00,598.9366666666666,6.360000000000014,0.0,,47.166666666666664,61.626666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-23 05:45:00,599.64,0.0,0.0,,47.0,61.56,599.64,0.0,68.0,,0.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-23 06:00:00,593.9933333333333,4.240000000000009,0.0,,47.0,61.53333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.66,,,67.0,69.0,,,5.010000000000005,0.0
2025-02-23 06:15:00,598.9366666666666,-6.350000000000023,0.0,,46.833333333333336,61.44,599.64,0.0,68.0,,0.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-23 06:30:00,591.8766666666667,-6.350000000000023,0.0,,47.0,61.35,599.64,0.0,68.0,,0.0,,0.0,,,,69.57,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-23 06:45:00,603.1733333333333,-2.1200000000000045,0.0,,47.0,61.28,599.64,0.0,68.0,,0.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-23 07:00:00,594.6999999999999,-10.590000000000032,0.0,,47.0,61.23666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-23 07:15:00,589.7566666666667,-4.230000000000018,0.0,,47.0,61.160000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,5.07,0.0
2025-02-23 07:30:00,602.4666666666667,-2.1200000000000045,0.0,,47.0,61.01333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-23 07:45:00,597.5233333333333,-4.230000000000018,0.0,,47.0,60.94,599.64,0.0,68.0,,0.0,,0.0,,,,69.42,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-23 08:00:00,604.5866666666667,4.240000000000009,0.0,,47.0,60.85999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-23 08:15:00,591.8733333333333,-10.590000000000032,0.0,,47.0,60.826666666666675,599.64,0.0,68.0,,0.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-23 08:30:00,598.23,0.0,0.0,,47.0,60.836666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-23 08:45:00,593.9933333333333,-10.590000000000032,0.0,,47.0,60.78333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-23 09:00:00,608.8266666666667,12.720000000000027,0.0,,46.833333333333336,60.800000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.25,0.0
2025-02-23 09:15:00,600.3533333333334,10.600000000000023,0.0,,47.0,60.71,599.64,0.0,68.0,,0.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-23 09:30:00,602.4666666666667,6.360000000000014,0.0,,47.333333333333336,60.596666666666664,599.64,0.0,68.0,,0.0,,0.0,,,,69.18,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-23 09:45:00,601.7633333333333,4.240000000000009,0.0,,47.0,60.626666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-23 10:00:00,594.6999999999999,-2.1200000000000045,0.0,,47.0,60.64333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-23 10:15:00,598.2266666666666,0.0,0.0,,47.0,60.54666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-23 10:30:00,593.9933333333333,4.240000000000009,0.0,,47.0,60.50666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.08999999999999,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-23 10:45:00,596.8166666666666,-10.590000000000032,0.0,,47.0,60.51666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.02666666666667,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-23 11:00:00,598.23,-6.350000000000023,0.0,,47.0,60.35999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-23 11:15:00,596.11,-8.470000000000027,0.0,,47.0,60.39333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-23 11:30:00,596.1133333333333,-8.470000000000027,0.0,,47.0,60.35666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.97333333333334,,,67.0,69.0,,,5.32,0.0
2025-02-23 11:45:00,601.0566666666667,4.240000000000009,0.0,,47.0,60.36666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.94,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-23 12:00:00,595.4066666666666,-2.1200000000000045,0.0,,47.0,60.336666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-23 12:15:00,600.35,-6.350000000000023,0.0,,47.5,60.24666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.88,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-23 12:30:00,612.3566666666667,8.480000000000018,0.0,,47.0,60.14000000000001,599.64,0.0,68.0,,0.0,,0.0,,,,68.86999999999999,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-23 12:45:00,595.4066666666666,-6.350000000000023,0.0,,47.166666666666664,60.199999999999996,599.64,0.0,68.0,,0.0,,0.0,,,,68.86,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-23 13:00:00,593.2866666666667,-19.069999999999936,0.0,,47.166666666666664,60.620000000000005,599.64,0.0,68.0,,0.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-23 13:15:00,602.4699999999999,10.600000000000023,0.0,,47.166666666666664,61.083333333333336,599.64,0.0,68.0,,0.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-23 13:30:00,596.1133333333333,4.240000000000009,0.0,,47.5,61.51333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-23 13:45:00,597.5233333333333,0.0,0.0,,47.5,61.98333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-23 14:00:00,591.8733333333333,-10.590000000000032,0.0,,47.5,62.51,599.64,0.0,68.0,,0.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-23 14:15:00,597.5266666666666,8.480000000000018,0.0,,47.5,63.163333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 14:30:00,598.9366666666666,-6.350000000000023,0.0,,47.5,63.656666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.449999999999996,0.0
2025-02-23 14:45:00,601.0533333333333,2.1200000000000045,0.0,,47.5,64.05666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.32,0.0
2025-02-23 15:00:00,598.9366666666666,-8.470000000000027,0.0,,47.5,64.44333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-23 15:15:00,598.9366666666666,6.360000000000014,0.0,,47.5,64.81,599.64,0.0,68.0,,0.0,,0.0,,,,69.28,,,67.0,69.0,,,4.179999999999993,0.0
2025-02-23 15:30:00,594.6999999999999,-6.350000000000023,0.0,,47.5,64.92666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-23 15:45:00,599.6433333333333,0.0,0.0,,47.5,65.11,599.64,0.0,68.0,,0.0,,0.0,,,,69.45,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-23 16:00:00,600.35,10.600000000000023,0.0,,47.5,65.37333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-23 16:15:00,598.2333333333332,6.360000000000014,0.0,,47.833333333333336,65.75666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,3.7700000000000102,0.0
2025-02-23 16:30:00,596.1133333333333,-8.470000000000027,0.0,,48.0,65.89,599.64,0.0,68.0,,0.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-23 16:45:00,597.5266666666666,-8.470000000000027,0.0,,48.0,66.02666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-23 17:00:00,604.5866666666667,10.600000000000023,0.0,,48.0,66.2,599.64,0.0,68.0,,0.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,3.6899999999999906,0.0
2025-02-23 17:15:00,589.7566666666667,-8.470000000000027,0.0,,48.0,66.33999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,70.01666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 17:30:00,603.1733333333333,0.0,0.0,,48.0,66.48666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-23 17:45:00,602.4666666666667,6.360000000000014,0.0,,48.0,66.94,599.64,0.0,68.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-23 18:00:00,601.76,-2.1200000000000045,0.0,,48.0,67.03666666666668,599.64,0.0,68.0,,0.0,,0.0,,,,70.3,,,67.0,69.0,,,3.170000000000009,0.0
2025-02-23 18:15:00,599.64,-2.1200000000000045,0.0,,48.0,67.10333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-23 18:30:00,598.23,-6.350000000000023,0.0,,48.0,67.29666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.5,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-23 18:45:00,598.23,,0.0,,48.0,67.53333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,70.56333333333333,,,67.0,69.0,,,,
2025-02-23 19:00:00,593.2866666666666,-6.350000000000023,0.0,,48.166666666666664,67.58999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,70.67,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-23 19:15:00,598.23,4.240000000000009,0.0,,48.166666666666664,67.69,599.64,0.0,68.0,,0.0,,0.0,,,,70.73666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-23 19:30:00,596.82,-4.230000000000018,0.0,,48.0,67.78333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,70.81,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-23 19:45:00,595.4066666666666,-8.470000000000027,0.0,,48.0,67.82666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-23 20:00:00,598.9366666666666,0.0,0.0,,48.0,67.99333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.95,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-23 20:15:00,606.0,8.480000000000018,0.0,,47.666666666666664,68.16333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-23 20:30:00,593.2866666666666,-8.470000000000027,0.0,,47.5,68.10000000000001,599.64,0.0,68.0,,0.0,,0.0,,,,71.08,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-23 20:45:00,596.82,-10.590000000000032,0.0,,47.5,68.17333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-23 21:00:00,602.4699999999999,-4.230000000000018,0.0,,47.5,68.14999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-23 21:15:00,595.4033333333333,0.0,0.0,,47.5,68.17,599.64,0.0,68.0,,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-23 21:30:00,594.6999999999999,-2.1200000000000045,0.0,,47.5,68.12,599.64,0.0,68.0,,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 21:45:00,599.6433333333333,4.240000000000009,0.0,,47.5,68.02333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.12666666666667,,,67.0,69.0,,,2.509999999999991,0.0
2025-02-23 22:00:00,600.35,-10.590000000000032,0.0,,47.666666666666664,67.84333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.16000000000001,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-23 22:15:00,593.2866666666666,-10.590000000000032,0.0,,47.5,67.69666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,71.17666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-23 22:30:00,591.1666666666666,-2.1200000000000045,0.0,,47.833333333333336,67.48666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-23 22:45:00,598.23,-10.590000000000032,0.0,,47.833333333333336,67.3,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-23 23:00:00,598.2266666666666,-2.1200000000000045,0.0,,48.0,66.96666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-23 23:15:00,596.82,-6.350000000000023,0.0,,47.833333333333336,66.62666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-23 23:30:00,594.6999999999999,-10.590000000000032,0.0,,47.5,66.28333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-23 23:45:00,590.4633333333333,-14.830000000000041,0.0,,47.5,66.10333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,3.1099999999999923,0.0
2025-02-24 00:00:00,596.82,-4.230000000000018,0.0,,47.5,65.61666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-24 00:15:00,594.7033333333333,-4.230000000000018,0.0,,47.666666666666664,65.47333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-24 00:30:00,601.0566666666667,-2.1200000000000045,0.0,,48.0,65.50333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.88,,,67.0,69.0,,,3.4699999999999918,0.0
2025-02-24 00:45:00,592.5833333333334,-8.470000000000027,0.0,,48.166666666666664,65.24666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-24 01:00:00,598.23,0.0,0.0,,48.5,65.22,599.64,0.0,68.0,,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-24 01:15:00,595.4066666666666,2.1200000000000045,0.0,,48.5,65.61666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.79,,,67.0,69.0,,,3.3599999999999923,0.0
2025-02-24 01:30:00,596.82,4.240000000000009,0.0,,48.5,65.47333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 01:45:00,604.5866666666667,2.1200000000000045,0.0,,48.5,64.74333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-24 02:00:00,596.82,-4.230000000000018,0.0,,48.833333333333336,64.41000000000001,599.64,0.0,68.0,,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-24 02:15:00,599.6433333333333,6.360000000000014,0.0,,48.833333333333336,64.31666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,,,4.07,0.0
2025-02-24 02:30:00,598.23,-2.1200000000000045,0.0,,49.0,64.10666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.75,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-24 02:45:00,595.4066666666666,-4.230000000000018,0.0,,49.0,64.10666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.75333333333333,,,67.0,69.0,,,4.18,0.0
2025-02-24 03:00:00,601.76,-2.1200000000000045,0.0,,49.333333333333336,64.16666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.72333333333334,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-24 03:15:00,599.6433333333333,0.0,0.0,,49.0,64.02,599.64,0.0,68.0,,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,4.27000000000001,0.0
2025-02-24 03:30:00,600.35,-14.830000000000041,0.0,,49.333333333333336,63.85,599.64,0.0,68.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,4.32,0.0
2025-02-24 03:45:00,596.1133333333333,-10.590000000000032,0.0,,49.166666666666664,63.663333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-24 04:00:00,596.1133333333333,-8.470000000000027,0.0,,49.166666666666664,63.57333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.66,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-24 04:15:00,605.2933333333334,14.840000000000032,0.0,,49.333333333333336,63.413333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-24 04:30:00,603.1733333333333,-2.1200000000000045,0.0,,49.5,63.336666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.65,,,67.0,69.0,,,4.509999999999998,0.0
2025-02-24 04:45:00,597.5266666666666,-6.350000000000023,0.0,,49.5,63.22666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 05:00:00,593.99,2.1200000000000045,0.0,,50.0,63.050000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-24 05:15:00,596.82,-6.350000000000023,0.0,,50.0,63.21666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.60000000000001,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-24 05:30:00,603.1766666666666,8.480000000000018,0.0,,49.5,63.326666666666675,599.64,0.0,68.0,,0.0,,0.0,,,,70.61,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 05:45:00,594.6999999999999,-10.590000000000032,0.0,,49.5,63.35,599.64,0.0,68.0,,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-24 06:00:00,596.1133333333333,-6.350000000000023,0.0,,49.5,63.413333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-24 06:15:00,603.88,0.0,0.0,,49.5,63.26,599.64,0.0,68.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 06:30:00,595.4066666666666,-10.590000000000032,0.0,,49.5,63.16,599.64,0.0,68.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-24 06:45:00,594.6999999999999,-6.350000000000023,0.0,,49.5,63.16,599.64,0.0,68.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-24 07:00:00,591.8766666666667,-4.230000000000018,0.0,,49.5,63.27666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-24 07:15:00,593.29,-10.590000000000032,0.0,,49.5,63.17666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.47,,,67.0,69.0,,,4.57,0.0
2025-02-24 07:30:00,601.76,4.240000000000009,0.0,,50.0,63.19499999999999,599.64,0.0,68.0,,0.0,,0.0,,,,70.41,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-24 07:45:00,598.2333333333332,-4.230000000000018,0.0,,49.833333333333336,63.13333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,4.57,0.0
2025-02-24 08:00:00,598.2333333333332,6.360000000000014,0.0,,49.666666666666664,63.07,599.64,0.0,68.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-24 08:15:00,601.0533333333333,2.1200000000000045,0.0,,49.666666666666664,63.076666666666675,599.64,0.0,68.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-24 08:30:00,596.1133333333333,-2.1200000000000045,0.0,,49.666666666666664,62.96,599.64,0.0,68.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-24 08:45:00,601.0533333333333,8.480000000000018,0.0,,50.0,62.9,599.64,0.0,68.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,4.68,0.0
2025-02-24 09:00:00,603.1733333333333,2.1200000000000045,0.0,,49.666666666666664,62.949999999999996,599.64,0.0,68.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-24 09:15:00,595.4066666666666,-2.1200000000000045,0.0,,48.833333333333336,62.78,599.64,0.0,68.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-24 09:30:00,597.5233333333333,-14.830000000000041,0.0,,49.0,62.673333333333325,599.64,0.0,68.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-24 09:45:00,597.5233333333333,-6.350000000000023,0.0,,49.0,62.703333333333326,599.64,0.0,68.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-24 10:00:00,593.2866666666666,-8.470000000000027,0.0,,49.0,62.64666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-24 10:15:00,605.2933333333334,4.240000000000009,0.0,,49.166666666666664,62.68333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-24 10:30:00,592.5799999999999,-10.590000000000032,0.0,,49.333333333333336,62.68666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.17,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-24 10:45:00,596.11,-2.1200000000000045,0.0,,49.333333333333336,62.72666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.19666666666667,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-24 11:00:00,599.64,0.0,0.0,,49.5,62.73333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,4.68,0.0
2025-02-24 11:15:00,593.2833333333333,-2.1200000000000045,0.0,,49.5,62.71666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-24 11:30:00,595.4066666666666,-6.350000000000023,0.0,,49.666666666666664,62.71,599.64,0.0,68.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-24 11:45:00,596.1133333333333,12.720000000000027,0.0,,49.666666666666664,62.72666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-24 12:00:00,591.1666666666666,-2.1200000000000045,0.0,,49.666666666666664,62.72666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-24 12:15:00,601.0566666666667,-8.470000000000027,0.0,,49.666666666666664,62.703333333333326,599.64,0.0,68.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-24 12:30:00,601.76,2.1200000000000045,0.0,,50.0,62.72666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-24 12:45:00,598.9399999999999,10.600000000000023,0.0,,49.833333333333336,62.78,599.64,0.0,68.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-24 13:00:00,600.35,8.480000000000018,0.0,,49.666666666666664,63.10666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-24 13:15:00,603.1733333333333,2.1200000000000045,0.0,,49.666666666666664,63.71,599.64,0.0,68.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-24 13:30:00,603.1733333333333,6.360000000000014,0.0,,49.5,64.24333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-24 13:45:00,601.76,-2.1200000000000045,0.0,,49.833333333333336,64.75333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-02-24 14:00:00,590.4633333333333,-12.710000000000036,0.0,,49.833333333333336,65.17,599.64,0.0,68.0,,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-24 14:15:00,593.9933333333333,-6.350000000000023,0.0,,50.0,65.78,599.64,0.0,68.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-24 14:30:00,598.9333333333333,-2.1200000000000045,0.0,,49.666666666666664,66.07666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,70.58333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-24 14:45:00,598.9366666666666,4.240000000000009,0.0,,49.5,66.47333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,70.69,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-24 15:00:00,596.8166666666666,0.0,0.0,,49.5,67.23333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,70.79,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-24 15:15:00,598.9366666666666,-2.1200000000000045,0.0,,49.5,67.36,599.64,0.0,68.0,,0.0,,0.0,,,,70.90333333333334,,,67.0,69.0,,,3.039999999999992,0.0
2025-02-24 15:30:00,589.7566666666667,-10.590000000000032,0.0,,49.5,67.82000000000001,599.64,0.0,68.0,,0.0,,0.0,,,,71.04333333333334,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-24 15:45:00,601.0566666666667,10.600000000000023,0.0,,49.5,68.27,599.64,0.0,68.0,,0.0,,0.0,,,,71.25,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-24 16:00:00,595.4033333333333,-2.1200000000000045,0.0,,49.5,68.48333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.33,,,67.0,69.0,,,2.75,0.0
2025-02-24 16:15:00,598.9366666666666,-2.1200000000000045,0.0,,49.5,68.70333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.39,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-24 16:30:00,600.35,8.480000000000018,0.0,,49.5,68.89,599.64,0.0,68.0,,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.5700000000000074,0.0
2025-02-24 16:45:00,598.9366666666666,2.1200000000000045,0.0,,49.5,69.12333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.59666666666668,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-24 17:00:00,591.1666666666666,-12.710000000000036,0.0,,49.5,69.27333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-24 17:15:00,597.5233333333333,-2.1200000000000045,0.0,,49.5,69.40333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,71.69666666666667,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-24 17:30:00,598.2333333333332,-4.230000000000018,0.0,,49.833333333333336,61.18333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,71.72,,,67.0,69.0,,,3.5,0.0
2025-02-24 17:45:00,602.4666666666667,2.1200000000000045,0.0,,49.833333333333336,64.98,599.64,0.0,68.0,,0.0,,0.0,,,,71.83333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-24 18:00:00,603.1766666666666,-6.350000000000023,0.6333333333333333,,49.833333333333336,60.876666666666665,605.29,0.0,69.33333333333333,,0.0,,0.0,,,,71.99,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-24 18:15:00,621.5366666666667,23.299999999999955,1.46,,50.333333333333336,60.18666666666667,612.3566666666667,0.0,72.0,,0.0,,0.0,,,,72.02,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-24 18:30:00,603.1733333333333,2.1200000000000045,0.0,,49.5,60.29666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-24 18:45:00,598.9399999999999,12.720000000000027,0.0,,49.0,60.45333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.84666666666666,,,67.0,69.0,,,2.25,0.0
2025-02-24 19:00:00,589.0466666666666,-2.1200000000000045,0.0,,49.0,60.32666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-24 19:15:00,601.7633333333333,10.600000000000023,0.0,,49.0,60.36333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-24 19:30:00,603.88,4.240000000000009,0.0,,48.666666666666664,60.410000000000004,599.64,0.0,72.0,,0.0,,0.0,,,,71.70666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-24 19:45:00,600.3466666666667,0.0,0.0,,48.833333333333336,60.74666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-24 20:00:00,595.4066666666666,-10.590000000000032,0.0,,48.666666666666664,60.50666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-24 20:15:00,603.1733333333333,6.360000000000014,0.0,,48.833333333333336,60.166666666666664,599.64,0.0,72.0,,0.0,,0.0,,,,71.75,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-24 20:30:00,603.1733333333333,12.720000000000027,0.0,,48.666666666666664,60.080000000000005,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-24 20:45:00,602.4666666666667,-2.1200000000000045,0.0,,48.833333333333336,60.09,599.64,0.0,72.0,,0.0,,0.0,,,,71.60333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-24 21:00:00,593.2866666666666,-14.830000000000041,0.0,,49.0,60.10333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-24 21:15:00,596.1133333333333,-4.230000000000018,0.0,,48.833333333333336,60.04,599.64,0.0,72.0,,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-24 21:30:00,596.82,-8.470000000000027,0.0,,48.833333333333336,60.0,599.64,0.0,72.0,,0.0,,0.0,,,,71.44333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-24 21:45:00,591.8733333333333,0.0,0.0,,49.0,60.53,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-24 22:00:00,597.5233333333333,-12.710000000000036,0.0,,48.833333333333336,65.35333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.46,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-24 22:15:00,597.5233333333333,-12.710000000000036,0.0,,48.833333333333336,62.01666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.44333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-24 22:30:00,595.4066666666666,-4.230000000000018,0.0,,48.833333333333336,64.58666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,0.8699999999999903,0.0
2025-02-24 22:45:00,604.5866666666667,4.240000000000009,0.0,,48.833333333333336,64.69,599.64,0.0,72.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-24 23:00:00,596.11,16.950000000000045,0.0,,48.833333333333336,62.61666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,0.1699999999999875,0.0
2025-02-24 23:15:00,606.0,4.240000000000009,0.0,,49.0,65.02,599.64,0.0,72.0,,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-24 23:30:00,595.4066666666666,8.480000000000018,0.0,,48.666666666666664,62.949999999999996,599.64,0.0,72.0,,0.0,,0.0,,,,71.37,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-24 23:45:00,608.8233333333334,6.360000000000014,0.0,,49.0,67.45666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 00:00:00,591.1666666666666,-2.1200000000000045,0.0,,48.833333333333336,63.28333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,1.6199999999999903,0.0
2025-02-25 00:15:00,589.05,-14.830000000000041,0.0,,49.0,65.67,599.64,0.0,72.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-25 00:30:00,601.7633333333333,2.1200000000000045,0.0,,48.833333333333336,62.593333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.37,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 00:45:00,599.6433333333333,-10.590000000000032,0.0,,48.833333333333336,66.14666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-25 01:00:00,592.5833333333334,-4.230000000000018,0.0,,49.166666666666664,63.25666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.37,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-25 01:15:00,596.82,-6.350000000000023,0.0,,49.166666666666664,65.39666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 01:30:00,603.88,8.480000000000018,0.0,,49.333333333333336,64.64666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-25 01:45:00,598.9366666666666,4.240000000000009,0.0,,49.166666666666664,63.46333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-25 02:00:00,596.11,-8.470000000000027,0.0,,49.333333333333336,65.17,599.64,0.0,72.0,,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-25 02:15:00,608.12,10.600000000000023,0.0,,49.333333333333336,68.22666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-25 02:30:00,598.9366666666666,4.240000000000009,0.0,,49.166666666666664,68.24333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.32333333333332,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-25 02:45:00,591.8766666666667,-4.230000000000018,0.0,,49.333333333333336,68.17999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-25 03:00:00,589.7533333333333,-12.710000000000036,0.0,,49.5,68.37666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-25 03:15:00,605.2933333333334,-8.470000000000027,0.0,,49.333333333333336,62.653333333333336,599.64,0.0,72.0,,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-25 03:30:00,596.8166666666666,-12.710000000000036,0.0,,49.5,67.79,599.64,0.0,72.0,,0.0,,0.0,,,,71.33,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 03:45:00,601.0533333333333,4.240000000000009,0.0,,49.5,68.0,599.64,0.0,72.0,,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-25 04:00:00,596.11,-2.1200000000000045,0.0,,49.666666666666664,68.06,599.64,0.0,72.0,,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 04:15:00,603.1733333333333,2.1200000000000045,0.0,,49.666666666666664,65.56,599.64,0.0,72.0,,0.0,,0.0,,,,71.35,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-25 04:30:00,597.5233333333333,-2.1200000000000045,0.0,,50.166666666666664,64.64999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-25 04:45:00,593.9933333333333,-8.470000000000027,0.0,,50.0,68.13,599.64,0.0,72.0,,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,,,1.809999999999988,0.0
2025-02-25 05:00:00,596.82,8.480000000000018,0.0,,50.166666666666664,64.17,599.64,0.0,72.0,,0.0,,0.0,,,,71.36999999999999,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 05:15:00,600.3533333333334,-6.350000000000023,0.0,,50.166666666666664,67.58666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,1.7700000000000102,0.0
2025-02-25 05:30:00,597.5266666666666,-8.470000000000027,0.0,,50.166666666666664,68.27,599.64,0.0,72.0,,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 05:45:00,591.8733333333333,-2.1200000000000045,0.0,,50.5,63.99333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,1.3200000000000074,0.0
