time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 04:30:00,605.2933333333334,4.240000000000009,0.0,2.0,56.0,67.32666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-28 04:45:00,593.2866666666666,0.0,0.0,2.0,56.0,67.23666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-28 05:00:00,601.76,0.0,0.0,2.0,56.0,67.12333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-28 05:15:00,598.9366666666666,-10.590000000000032,0.0,2.0,56.333333333333336,67.04333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-28 05:30:00,601.0566666666667,-4.230000000000018,0.0,2.0,56.5,66.87333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.9699999999999918,0.0
2025-02-28 05:45:00,596.4649999999999,2.1200000000000045,0.0,2.0,56.5,66.75999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52000000000001,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-28 06:00:00,601.0533333333333,2.1200000000000045,0.0,2.0,56.5,66.57333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-28 06:15:00,603.88,0.0,0.0,2.0,56.666666666666664,66.38666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-28 06:30:00,603.1733333333333,-4.230000000000018,0.0,2.0,56.833333333333336,66.19333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-28 06:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,57.0,66.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.3499999999999943,0.0
2025-02-28 07:00:00,600.35,-6.350000000000023,0.0,2.0,57.0,65.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-28 07:15:00,591.17,-6.350000000000023,0.0,2.0,57.0,65.89999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.42666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-28 07:30:00,603.88,0.0,0.0,2.0,57.0,65.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.40666666666668,,,67.0,69.0,,,3.3499999999999943,0.0
2025-02-28 07:45:00,594.6999999999999,-6.350000000000023,0.0,2.0,57.0,65.89333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-28 08:00:00,596.82,0.0,0.0,2.0,57.0,65.86666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-28 08:15:00,601.76,-2.1200000000000045,0.0,2.0,57.0,65.87333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.499999999999993,0.0
2025-02-28 08:30:00,606.7066666666666,8.480000000000018,0.0,2.0,57.0,65.87666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-28 08:45:00,594.6999999999999,,0.0,,57.0,65.83333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.35,,,67.0,69.0,,,,
2025-02-28 09:00:00,593.2866666666666,-10.590000000000032,0.0,2.0,56.666666666666664,65.83,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-28 09:15:00,597.5233333333334,-16.949999999999932,0.0,2.0,56.0,65.75666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-28 09:30:00,589.0466666666666,-14.830000000000041,0.0,2.0,56.0,65.53666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 09:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,56.0,65.33999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-28 10:00:00,599.6433333333333,2.1200000000000045,0.0,2.0,56.0,65.14666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-28 10:15:00,599.6433333333333,-10.590000000000032,0.0,2.0,56.333333333333336,64.99333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29333333333334,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-28 10:30:00,603.1733333333333,2.1200000000000045,0.0,2.0,56.5,65.02666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-28 10:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,56.5,65.06,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-28 11:00:00,598.23,-8.470000000000027,0.0,2.0,56.5,65.06,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-28 11:15:00,588.3433333333334,-8.470000000000027,0.0,2.0,56.666666666666664,65.08999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-28 11:30:00,598.9366666666666,4.240000000000009,0.0,2.0,56.833333333333336,65.10666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-28 11:45:00,601.76,6.360000000000014,0.0,2.0,57.0,65.17333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-28 12:00:00,596.11,-14.830000000000041,0.0,2.0,57.0,64.82666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-28 12:15:00,598.23,0.0,0.0,2.0,57.0,64.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-28 12:30:00,593.9933333333333,-10.590000000000032,0.0,2.0,57.166666666666664,64.20333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-28 12:45:00,593.9933333333333,-10.590000000000032,0.0,2.0,57.166666666666664,64.27666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-28 13:00:00,596.1133333333333,-6.350000000000023,0.0,2.0,57.5,64.52666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-28 13:15:00,597.5266666666666,12.720000000000027,0.0,2.0,57.5,64.83666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-28 13:30:00,607.4133333333333,4.240000000000009,0.0,2.0,57.333333333333336,65.29333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-28 13:45:00,599.6433333333333,-6.350000000000023,0.0,2.0,57.0,65.84,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-28 14:00:00,597.5266666666666,-12.710000000000036,0.0,2.0,57.0,66.62,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-28 14:15:00,598.23,-8.470000000000027,0.0,2.0,57.166666666666664,67.02333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-28 14:30:00,599.6466666666666,-6.350000000000023,0.0,2.0,57.5,67.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-28 14:45:00,598.23,0.0,0.0,2.0,57.333333333333336,67.87,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-28 15:00:00,598.9366666666666,0.0,0.0,2.0,57.5,68.46333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-28 15:15:00,602.4699999999999,-6.350000000000023,0.0,2.0,57.5,68.82333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-28 15:30:00,601.7633333333333,-6.350000000000023,0.0,2.0,57.5,69.11666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 15:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,57.5,68.85333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.2299999999999898,0.0
2025-02-28 16:00:00,589.7566666666667,8.480000000000018,0.0,3.0,58.666666666666664,60.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-28 16:15:00,598.2333333333332,-4.230000000000018,0.0,3.0,59.833333333333336,59.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 16:30:00,606.7066666666666,12.720000000000027,0.0,3.0,59.333333333333336,59.97,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-28 16:45:00,601.7633333333333,4.240000000000009,0.0,3.0,58.833333333333336,60.126666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-28 17:00:00,604.5866666666667,10.600000000000023,0.0,3.0,58.333333333333336,60.38333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-28 17:15:00,598.23,-4.230000000000018,0.0,3.0,58.0,60.84,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56333333333333,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-28 17:30:00,597.5233333333333,-6.350000000000023,0.0,3.0,57.5,60.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-28 17:45:00,601.0566666666667,10.600000000000023,0.0,3.0,57.0,61.10666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-28 18:00:00,596.82,-6.350000000000023,0.0,3.0,56.833333333333336,61.48333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-28 18:15:00,610.9433333333333,-12.710000000000036,1.5466666666666666,3.0,57.166666666666664,61.28666666666667,615.18,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,2.1100000000000065,0.0
2025-02-28 18:30:00,618.0066666666667,-4.230000000000018,1.9833333333333334,3.0,57.333333333333336,61.51,618.0033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.03,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 18:45:00,598.9333333333333,0.0,0.0,3.0,56.333333333333336,61.73333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-28 19:00:00,596.8166666666666,-2.1200000000000045,0.07333333333333333,3.0,56.166666666666664,61.79,600.3466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.95333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-28 19:15:00,608.8266666666667,8.480000000000018,0.08,3.0,56.166666666666664,61.68666666666667,600.3466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.97333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-28 19:30:00,596.11,-2.1200000000000045,0.06999999999999999,3.0,56.166666666666664,61.843333333333334,600.3466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.97333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 19:45:00,627.1899999999999,2.1200000000000045,2.9333333333333336,3.0,57.0,61.77,625.7766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-28 20:00:00,639.9,10.590000000000032,3.973333333333333,3.0,57.333333333333336,61.669999999999995,634.25,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 20:15:00,631.4266666666666,-10.590000000000032,3.73,3.0,57.166666666666664,61.82,632.84,0.0,72.0,2.0,0.0,,0.0,,,,72.06,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 20:30:00,608.8266666666667,6.3599999999999,0.9966666666666667,3.0,56.0,61.98,608.1166666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.90666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-28 20:45:00,592.5799999999999,-4.230000000000018,0.0,3.0,55.666666666666664,61.97,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-28 21:00:00,606.0033333333333,12.720000000000027,0.0,3.0,55.833333333333336,61.98,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-28 21:15:00,607.4133333333333,8.480000000000018,0.0,3.0,55.5,61.866666666666674,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-28 21:30:00,601.0566666666667,4.240000000000009,0.0,3.0,55.5,61.85,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-28 21:45:00,593.2833333333333,-2.1200000000000045,0.0,3.0,55.333333333333336,61.76666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 22:00:00,595.4066666666666,-4.230000000000018,0.0,3.0,55.166666666666664,61.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-28 22:15:00,600.35,-6.350000000000023,0.0,3.0,55.166666666666664,61.656666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-28 22:30:00,591.1666666666666,-2.1200000000000045,0.0,3.0,55.333333333333336,61.70666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-28 22:45:00,596.1133333333333,-4.230000000000018,0.0,3.0,55.166666666666664,61.53666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.55333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-28 23:00:00,596.11,2.1200000000000045,0.0,3.0,55.5,61.46666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-28 23:15:00,601.76,-2.1200000000000045,0.0,3.0,55.833333333333336,61.24,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-28 23:30:00,601.7633333333333,6.360000000000014,0.0,3.0,55.666666666666664,60.919999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 23:45:00,598.23,6.360000000000014,0.0,3.0,55.5,60.90333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-01 00:00:00,601.76,4.240000000000009,0.0,3.0,55.666666666666664,61.00333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 00:15:00,601.0566666666667,0.0,0.0,3.0,56.0,61.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-01 00:30:00,594.6966666666666,0.0,0.0,3.0,56.333333333333336,61.196666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 00:45:00,598.23,2.1200000000000045,0.0,3.0,56.5,61.14666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 01:00:00,598.23,0.0,0.0,3.0,57.0,61.193333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-01 01:15:00,597.5233333333333,4.240000000000009,0.0,3.0,57.0,61.22666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-01 01:30:00,598.23,6.360000000000014,0.0,3.0,57.166666666666664,61.31,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-01 01:45:00,599.6433333333333,-6.350000000000023,0.0,3.0,57.166666666666664,61.28666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-01 02:00:00,595.4066666666666,-6.350000000000023,0.0,3.0,57.0,61.14000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-01 02:15:00,598.23,6.360000000000014,0.0,3.0,57.333333333333336,60.94333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-01 02:30:00,595.4066666666666,-2.1200000000000045,0.0,3.0,57.5,60.95666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-01 02:45:00,593.9933333333333,0.0,0.0,3.0,57.5,61.00666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-01 03:00:00,600.35,-8.470000000000027,0.0,3.0,57.5,61.10666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-01 03:15:00,596.1133333333333,-8.470000000000027,0.0,3.0,57.5,60.97,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-01 03:30:00,595.4066666666666,-8.470000000000027,0.0,3.0,57.5,61.093333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-01 03:45:00,598.23,6.360000000000014,0.0,3.0,57.5,61.05666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-01 04:00:00,596.82,-8.470000000000027,0.0,3.0,57.666666666666664,61.09,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-01 04:15:00,606.0,2.1200000000000045,0.0,3.0,57.5,61.053333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-01 04:30:00,603.1733333333333,4.240000000000009,0.0,3.0,57.666666666666664,60.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-01 04:45:00,601.765,10.600000000000023,0.0,3.0,57.5,60.685,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.575,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-01 05:00:00,599.6433333333333,-6.350000000000023,0.0,3.0,57.833333333333336,60.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-01 05:15:00,601.0566666666667,10.600000000000023,0.0,3.0,57.666666666666664,60.85999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-01 05:30:00,599.6433333333333,8.480000000000018,0.0,3.0,57.5,60.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-01 05:45:00,593.9966666666666,-6.350000000000023,0.0,3.0,57.833333333333336,64.08,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-01 06:00:00,599.6466666666666,14.840000000000032,0.0,3.0,57.666666666666664,62.79333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-01 06:15:00,591.8733333333333,-16.949999999999932,0.0,2.0,58.0,65.45666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-01 06:30:00,605.2933333333334,14.840000000000032,0.0,3.0,58.166666666666664,62.623333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-01 06:45:00,592.5833333333334,-4.230000000000018,0.0,2.0,58.166666666666664,67.90333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.559999999999988,0.0
2025-03-01 07:00:00,601.7633333333333,2.1200000000000045,0.0,3.0,57.833333333333336,62.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-01 07:15:00,601.0566666666667,8.480000000000018,0.0,2.0,58.0,67.22000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-01 07:30:00,601.7633333333333,6.360000000000014,0.0,2.0,58.0,68.00666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-01 07:45:00,594.6999999999999,8.480000000000018,0.0,2.0,57.833333333333336,67.96,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58999999999999,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-01 08:00:00,600.35,4.240000000000009,0.0,2.0,58.0,67.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-01 08:15:00,595.4066666666666,-2.1200000000000045,0.0,2.0,58.0,67.47,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-01 08:30:00,602.4666666666667,-6.350000000000023,0.0,2.0,58.166666666666664,67.34666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-01 08:45:00,597.5266666666666,4.240000000000009,0.0,2.0,58.0,67.04333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-01 09:00:00,597.5233333333333,4.240000000000009,0.0,2.0,58.166666666666664,66.80666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-01 09:15:00,596.8166666666666,2.1200000000000045,0.0,2.0,58.333333333333336,66.63,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-01 09:30:00,600.35,-10.590000000000032,0.0,2.0,58.5,66.46666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-01 09:45:00,596.8166666666666,4.240000000000009,0.0,2.0,58.833333333333336,66.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-01 10:00:00,600.35,0.0,0.0,2.0,59.0,66.14666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.42,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-01 10:15:00,593.9933333333333,-14.830000000000041,0.0,2.0,58.833333333333336,65.99666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-01 10:30:00,600.35,6.360000000000014,0.0,2.0,59.166666666666664,65.81666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.40666666666667,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-01 10:45:00,606.0,6.360000000000014,0.0,2.0,59.5,65.51333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-01 11:00:00,593.9966666666666,-6.350000000000023,0.0,2.0,59.5,65.35333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 11:15:00,598.9399999999999,-4.230000000000018,0.0,2.0,59.5,65.22333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-01 11:30:00,601.7633333333333,-4.230000000000018,0.0,2.0,59.5,64.92,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-01 11:45:00,596.4649999999999,4.240000000000009,0.0,2.0,59.5,64.75999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-01 12:00:00,601.7633333333333,8.480000000000018,0.0,2.0,59.5,64.58666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-01 12:15:00,606.71,14.840000000000032,0.0,2.0,59.5,64.53,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-01 12:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,59.5,64.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.07,0.0
2025-03-01 12:45:00,599.6433333333333,4.240000000000009,0.0,2.0,59.5,64.32000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.20666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-01 13:00:00,592.5833333333334,-10.590000000000032,0.0,2.0,59.5,64.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.15,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-01 13:15:00,603.1733333333333,0.0,0.0,2.0,59.5,63.79333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-01 13:30:00,590.4633333333333,-12.710000000000036,0.0,2.0,59.5,63.85666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-01 13:45:00,595.4066666666666,-12.710000000000036,0.0,2.0,59.5,63.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-01 14:00:00,597.5233333333333,10.600000000000023,0.0,2.0,59.5,63.94333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-01 14:15:00,598.9366666666666,2.1200000000000045,0.0,2.0,59.833333333333336,64.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-01 14:30:00,599.6433333333333,0.0,0.0,2.0,59.5,64.18,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-01 14:45:00,598.23,4.240000000000009,0.0,2.0,59.5,64.67666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-01 15:00:00,602.4699999999999,6.360000000000014,0.0,2.0,59.666666666666664,64.65666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,4.25,0.0
2025-03-01 15:15:00,595.4066666666666,-4.230000000000018,0.0,2.0,59.5,64.89666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-01 15:30:00,600.35,-2.1200000000000045,0.0,2.0,59.5,64.92666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-01 15:45:00,601.76,-2.1200000000000045,0.0,2.0,59.5,65.02333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-01 16:00:00,606.7066666666666,4.240000000000009,0.0,2.0,59.5,65.14,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.25333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-01 16:15:00,603.1766666666666,10.600000000000023,0.0,2.0,59.5,65.14666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-01 16:30:00,596.82,-6.350000000000023,0.0,2.0,59.333333333333336,65.17,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-01 16:45:00,597.5266666666666,-4.230000000000018,0.0,2.0,59.5,65.21666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-01 17:00:00,598.9366666666666,6.360000000000014,0.0,2.0,59.333333333333336,65.38,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-01 17:15:00,604.5866666666667,2.1200000000000045,0.0,2.0,59.5,65.67333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-01 17:30:00,596.1133333333333,2.1200000000000045,0.0,2.0,59.5,65.60333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-01 17:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,59.5,65.79,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-01 18:00:00,591.1666666666666,-10.590000000000032,0.0,2.0,59.5,65.63,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.55333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-01 18:15:00,593.9933333333333,-2.1200000000000045,0.0,2.0,59.5,65.81,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-01 18:30:00,598.9366666666666,4.240000000000009,0.0,2.0,59.5,65.63666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-01 18:45:00,596.8166666666666,-10.590000000000032,0.0,2.0,59.5,65.37,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-01 19:00:00,596.1133333333333,6.360000000000014,0.0,2.0,59.333333333333336,65.53,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-01 19:15:00,593.9899999999999,-2.1200000000000045,0.0,2.0,59.5,65.85666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-01 19:30:00,601.06,-6.350000000000023,0.0,2.0,59.333333333333336,66.23,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-01 19:45:00,603.88,2.1200000000000045,0.0,2.0,59.0,65.87666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-01 20:00:00,591.17,-4.230000000000018,0.0,2.0,59.0,65.40333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-01 20:15:00,599.6466666666666,-4.230000000000018,0.0,2.0,59.0,65.64666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-01 20:30:00,598.9399999999999,-4.230000000000018,0.0,2.0,59.0,65.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-01 20:45:00,594.6999999999999,6.360000000000014,0.0,2.0,59.0,65.22666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-01 21:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,59.0,65.23666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-01 21:15:00,593.9966666666666,-6.350000000000023,0.0,2.0,59.0,65.18,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-01 21:30:00,604.5866666666667,6.360000000000014,0.0,2.0,59.0,64.82,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-01 21:45:00,601.0566666666667,8.480000000000018,0.0,2.0,59.0,64.61666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.42333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-01 22:00:00,591.8766666666667,-8.470000000000027,0.0,2.0,59.0,64.63,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-01 22:15:00,603.88,6.360000000000014,0.0,2.0,59.5,64.56333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.179999999999993,0.0
2025-03-01 22:30:00,609.5333333333333,14.840000000000032,0.0,2.0,59.5,64.32000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.28,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-01 22:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,59.5,64.16666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.1100000000000065,0.0
2025-03-01 23:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,59.5,64.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18333333333334,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-01 23:15:00,599.6433333333333,-2.1200000000000045,0.0,2.0,59.5,63.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-01 23:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,59.5,63.69,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-01 23:45:00,598.23,2.1200000000000045,0.0,2.0,59.666666666666664,63.41,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-02 00:00:00,597.5266666666666,6.360000000000014,0.0,2.0,60.0,63.276666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.99333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-02 00:15:00,601.7633333333333,8.480000000000018,0.0,2.0,60.0,63.19,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-02 00:30:00,600.3466666666667,-2.1200000000000045,0.0,2.0,60.0,63.11000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-02 00:45:00,593.9933333333333,4.240000000000009,0.0,2.0,60.0,62.96666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.89333333333333,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-02 01:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,60.0,62.72,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.84666666666666,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-02 01:15:00,588.34,-14.830000000000041,0.0,2.0,60.333333333333336,62.57,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-02 01:30:00,596.82,2.1200000000000045,0.0,2.0,60.166666666666664,62.35333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-02 01:45:00,600.3466666666667,0.0,0.0,2.0,60.333333333333336,62.28333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.75333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 02:00:00,595.4066666666666,-12.710000000000036,0.0,2.0,60.5,62.16,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-02 02:15:00,603.1766666666666,-4.230000000000018,0.0,2.0,60.5,62.00666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-02 02:30:00,602.4666666666667,0.0,0.0,2.0,60.5,61.89333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-02 02:45:00,597.5233333333333,-2.1200000000000045,0.0,2.0,60.5,61.79666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.65,,,67.0,69.0,,,5.0,0.0
2025-03-02 03:00:00,598.9366666666666,-10.590000000000032,0.0,2.0,60.5,61.84,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.62333333333333,,,67.0,69.0,,,4.940000000000005,0.0
2025-03-02 03:15:00,595.4066666666666,4.240000000000009,0.0,2.0,60.333333333333336,61.71666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-02 03:30:00,593.9966666666666,-8.470000000000027,0.0,2.0,60.5,61.64000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-02 03:45:00,597.5266666666666,-4.230000000000018,0.0,2.0,60.333333333333336,61.61000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,5.07,0.0
2025-03-02 04:00:00,600.35,4.240000000000009,0.0,2.0,60.333333333333336,61.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.44666666666667,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-02 04:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,60.5,61.43,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-02 04:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,60.5,61.35333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-02 04:45:00,596.11,-14.830000000000041,0.0,2.0,60.166666666666664,61.32333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 05:00:00,598.9399999999999,-6.350000000000023,0.0,2.0,60.5,61.35999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 05:15:00,607.41,4.240000000000009,0.0,2.0,60.333333333333336,61.29333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 05:30:00,606.0,0.0,0.0,2.0,60.166666666666664,61.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-02 05:45:00,594.6966666666666,-12.710000000000036,0.0,2.0,60.333333333333336,61.223333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,5.190000000000005,0.0
2025-03-02 06:00:00,603.1733333333333,4.240000000000009,0.0,2.0,60.5,61.14000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,5.25,0.0
2025-03-02 06:15:00,596.8166666666666,0.0,0.0,2.0,60.5,61.046666666666674,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-02 06:30:00,596.82,4.240000000000009,0.0,2.0,60.5,60.98666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,5.25,0.0
2025-03-02 06:45:00,602.4699999999999,-2.1200000000000045,0.0,2.0,60.5,60.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.04666666666667,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-02 07:00:00,606.7066666666666,14.840000000000032,0.0,2.0,60.5,60.91,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.00333333333333,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-02 07:15:00,601.0566666666667,-10.590000000000032,0.0,2.0,60.5,60.86666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.98,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-02 07:30:00,598.23,4.240000000000009,0.0,2.0,60.5,60.75666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.96666666666665,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-02 07:45:00,600.35,0.0,0.0,2.0,60.5,60.65333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-02 08:00:00,601.0533333333333,6.360000000000014,0.0,2.0,60.5,60.64333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.85,,,67.0,69.0,,,5.32,0.0
2025-03-02 08:15:00,593.9966666666666,-4.230000000000018,0.0,2.0,60.5,60.49333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-02 08:30:00,598.9366666666666,-8.470000000000027,0.0,2.0,60.5,60.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.80333333333333,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-02 08:45:00,592.5833333333334,-6.350000000000023,0.0,2.0,60.5,60.41,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.75333333333333,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-02 09:00:00,603.88,8.480000000000018,0.0,2.0,60.5,60.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.71,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-02 09:15:00,601.0533333333333,4.240000000000009,0.0,2.0,60.5,60.29333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-02 09:30:00,598.23,2.1200000000000045,0.0,2.0,60.5,60.193333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.69,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-02 09:45:00,599.6433333333333,-4.230000000000018,0.0,2.0,60.333333333333336,60.123333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 10:00:00,598.9366666666666,-4.230000000000018,0.0,2.0,60.5,60.156666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.57,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 10:15:00,596.11,2.1200000000000045,0.0,2.0,60.333333333333336,60.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-02 10:30:00,603.88,6.360000000000014,0.0,2.0,60.5,60.15,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,5.5,0.0
2025-03-02 10:45:00,601.76,0.0,0.0,2.0,60.5,60.11333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 11:00:00,598.9366666666666,8.480000000000018,0.0,2.0,60.5,60.04666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-02 11:15:00,600.35,-4.230000000000018,0.0,2.0,60.5,59.96333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.42,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-02 11:30:00,601.7633333333333,0.0,0.0,2.0,60.5,59.9,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-02 11:45:00,594.6999999999999,-4.230000000000018,0.0,2.0,60.5,59.81,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.34333333333333,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-02 12:00:00,592.5799999999999,-10.590000000000032,0.0,2.0,60.5,59.699999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.3,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-02 12:15:00,597.5233333333333,0.0,0.0,2.0,60.5,59.663333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-02 12:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,60.5,59.67333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.26,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-02 12:45:00,601.7633333333333,0.0,0.0,2.0,60.5,59.75333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.23,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-02 13:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,60.5,59.96666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.20666666666666,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-02 13:15:00,599.6433333333333,-4.230000000000018,0.0,2.0,60.5,60.300000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-02 13:30:00,597.5266666666666,-10.590000000000032,0.0,2.0,60.5,60.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.15,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-02 13:45:00,605.2933333333334,6.360000000000014,0.0,2.0,60.666666666666664,60.54333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.15,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-02 14:00:00,597.5266666666666,4.240000000000009,0.0,2.0,60.5,60.78666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.15,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 14:15:00,603.88,0.0,0.0,2.0,60.5,60.98666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,5.529999999999994,0.0
2025-03-02 14:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,60.5,61.35333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.18333333333334,,,67.0,69.0,,,5.460000000000001,0.0
2025-03-02 14:45:00,598.9366666666666,4.240000000000009,0.0,2.0,60.666666666666664,61.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-02 15:00:00,599.6433333333333,8.480000000000018,0.0,2.0,60.833333333333336,61.669999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.28,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-02 15:15:00,607.4133333333333,6.360000000000014,0.0,2.0,60.666666666666664,62.01,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.43,0.0
2025-03-02 15:30:00,602.4666666666667,2.1200000000000045,0.0,2.0,60.833333333333336,62.17333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,5.330000000000005,0.0
2025-03-02 15:45:00,601.0566666666667,10.600000000000023,0.0,2.0,60.833333333333336,62.36333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.42,,,67.0,69.0,,,5.25,0.0
2025-03-02 16:00:00,594.6999999999999,-2.1200000000000045,0.0,2.0,60.833333333333336,62.626666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.49,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-02 16:15:00,598.9366666666666,2.1200000000000045,0.0,2.0,60.833333333333336,62.68333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 16:30:00,600.35,4.240000000000009,0.0,2.0,61.0,62.96,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.57,,,67.0,69.0,,,5.18,0.0
2025-03-02 16:45:00,600.3466666666667,4.240000000000009,0.0,2.0,61.0,62.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.64666666666666,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-02 17:00:00,594.6966666666666,-2.1200000000000045,0.0,2.0,61.0,63.27333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-02 17:15:00,599.6433333333333,8.480000000000018,0.0,2.0,61.0,63.376666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.80666666666667,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-02 17:30:00,599.6433333333333,-4.230000000000018,0.0,2.0,61.166666666666664,63.60999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.84,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-02 17:45:00,601.0566666666667,4.240000000000009,0.0,2.0,61.0,63.63333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.90666666666665,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-02 18:00:00,593.2866666666666,2.1200000000000045,0.0,2.0,61.0,63.97666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-02 18:15:00,600.35,2.1200000000000045,0.0,2.0,61.166666666666664,64.02333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.04666666666667,,,67.0,69.0,,,4.789999999999992,0.0
2025-03-02 18:30:00,604.59,8.480000000000018,0.0,2.0,61.333333333333336,64.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.10666666666667,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-02 18:45:00,603.1766666666666,0.0,0.0,2.0,61.0,64.56,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-02 19:00:00,599.6433333333333,2.1200000000000045,0.0,2.0,61.0,64.79,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-02 19:15:00,590.4633333333333,-12.710000000000036,0.0,2.0,60.833333333333336,64.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-02 19:30:00,600.3466666666667,-2.1200000000000045,0.0,2.0,60.833333333333336,64.92,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-02 19:45:00,603.88,2.1200000000000045,0.0,2.0,60.833333333333336,65.03666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.46333333333332,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-02 20:00:00,601.7633333333333,8.480000000000018,0.0,2.0,60.5,65.04333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-02 20:15:00,598.23,0.0,0.0,2.0,60.333333333333336,65.12333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.61,,,67.0,69.0,,,4.280000000000008,0.0
2025-03-02 20:30:00,596.8166666666666,0.0,0.0,2.0,60.0,65.32000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-02 20:45:00,597.5233333333333,4.240000000000009,0.0,2.0,60.0,65.37333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.75333333333334,,,67.0,69.0,,,3.960000000000008,0.0
2025-03-02 21:00:00,593.2866666666666,-14.830000000000041,0.0,2.0,59.5,65.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-02 21:15:00,600.3466666666667,2.1200000000000045,0.0,2.0,59.5,65.23333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.90333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-02 21:30:00,598.9366666666666,-6.350000000000023,0.0,2.0,59.5,65.36333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-02 21:45:00,604.5866666666667,4.240000000000009,0.0,2.0,59.5,65.35333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 22:00:00,603.88,6.360000000000014,0.0,2.0,59.5,65.36666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.04333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-02 22:15:00,595.4066666666666,-8.470000000000027,0.0,2.0,59.5,65.44,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-02 22:30:00,591.8733333333333,-21.18999999999994,0.0,2.0,59.5,65.43,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-02 22:45:00,596.82,4.240000000000009,0.0,2.0,59.5,65.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-02 23:00:00,601.76,10.600000000000023,0.0,2.0,59.5,65.17,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-02 23:15:00,599.6466666666666,-4.230000000000018,0.0,2.0,59.666666666666664,65.01333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,3.7299999999999898,0.0
2025-03-02 23:30:00,596.8166666666667,,0.0,,59.666666666666664,64.82,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,,
2025-03-02 23:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,59.5,64.50666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-03 00:00:00,593.9933333333333,-10.590000000000032,0.0,2.0,59.5,64.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-03 00:15:00,594.6999999999999,-4.230000000000018,0.0,2.0,60.0,64.16666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-03 00:30:00,590.4599999999999,-2.1200000000000045,0.0,2.0,60.5,63.93666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,4.029999999999994,0.0
2025-03-03 00:45:00,595.4066666666666,-2.1200000000000045,0.0,2.0,60.833333333333336,63.830000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-03 01:00:00,589.0466666666666,-21.18999999999994,0.0,2.0,61.0,63.78666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-03 01:15:00,601.0533333333333,4.240000000000009,0.0,2.0,61.0,63.379999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.87,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-03 01:30:00,593.9933333333333,-8.470000000000027,0.0,2.0,61.0,63.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.84666666666666,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-03 01:45:00,604.5866666666667,6.360000000000014,0.0,2.0,61.333333333333336,62.916666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 02:00:00,589.7566666666667,-10.590000000000032,0.0,2.0,61.166666666666664,63.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.74666666666667,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-03 02:15:00,601.0533333333333,2.1200000000000045,0.0,2.0,61.5,63.03333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-03 02:30:00,597.5233333333333,-8.470000000000027,0.0,2.0,61.5,62.910000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-03 02:45:00,597.5233333333333,2.1200000000000045,0.0,2.0,61.5,62.73666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.63666666666667,,,67.0,69.0,,,4.710000000000001,0.0
2025-03-03 03:00:00,601.7633333333333,10.600000000000023,0.0,2.0,61.5,62.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-03 03:15:00,599.6433333333333,0.0,0.0,2.0,61.5,62.629999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 03:30:00,596.8166666666666,-6.350000000000023,0.0,2.0,61.5,62.6,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-03 03:45:00,597.5266666666666,2.1200000000000045,0.0,2.0,61.5,62.623333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,4.739999999999995,0.0
