time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 04:00:00,594.6999999999999,-2.1200000000000045,0.0,2.0,61.833333333333336,62.71,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-03 04:15:00,603.1733333333333,-2.1200000000000045,0.0,2.0,62.0,62.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-03 04:30:00,596.1133333333333,-8.470000000000027,0.0,2.0,62.0,62.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,,,4.93,0.0
2025-03-03 04:45:00,603.1766666666666,-4.230000000000018,0.0,2.0,62.0,62.45333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.48666666666666,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-03 05:00:00,600.35,6.360000000000014,0.0,2.0,62.0,62.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.46,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-03 05:15:00,602.8199999999999,-4.230000000000018,0.0,2.0,62.0,62.230000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.41,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-03 05:30:00,601.0566666666667,4.240000000000009,0.0,2.0,62.166666666666664,62.10333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-03 05:45:00,597.5266666666666,-4.230000000000018,0.0,2.0,62.166666666666664,61.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,5.0,0.0
2025-03-03 06:00:00,596.11,-2.1200000000000045,0.0,2.0,62.166666666666664,61.873333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-03 06:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,62.0,61.80666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-03 06:30:00,601.0533333333333,0.0,0.0,2.0,62.166666666666664,61.660000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-03 06:45:00,601.76,2.1200000000000045,0.0,2.0,62.5,61.59,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-03 07:00:00,594.6999999999999,-6.350000000000023,0.0,2.0,62.5,61.626666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.22333333333333,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 07:15:00,602.4666666666667,6.360000000000014,0.0,2.0,62.5,61.616666666666674,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.17,,,67.0,69.0,,,5.040000000000006,0.0
2025-03-03 07:30:00,592.5799999999999,-12.710000000000036,0.0,2.0,62.5,61.69333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-03 07:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,62.666666666666664,61.60333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 08:00:00,594.7033333333333,-4.230000000000018,0.0,2.0,62.5,61.44333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-03 08:15:00,601.0566666666667,8.480000000000018,0.0,2.0,62.5,61.406666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,5.160000000000004,0.0
2025-03-03 08:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,62.5,61.449999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.04666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-03 08:45:00,600.35,-6.350000000000023,0.0,2.0,62.5,61.376666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.00666666666666,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-03 09:00:00,590.4633333333333,-6.350000000000023,0.0,2.0,62.666666666666664,61.26,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.98666666666666,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-03 09:15:00,601.76,0.0,0.0,2.0,63.0,61.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.98,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-03 09:30:00,592.5833333333334,-4.230000000000018,0.0,2.0,62.666666666666664,61.27333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.98,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-03 09:45:00,592.5833333333334,-4.230000000000018,0.0,2.0,62.833333333333336,61.35666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.96,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-03 10:00:00,596.8166666666666,-6.350000000000023,0.0,2.0,62.666666666666664,61.42333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.93333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-03 10:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,62.833333333333336,61.43,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-03 10:30:00,603.1733333333333,6.360000000000014,0.0,2.0,62.5,61.57333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.84,,,67.0,69.0,,,5.040000000000006,0.0
2025-03-03 10:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,62.833333333333336,61.576666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-03 11:00:00,599.6433333333333,4.240000000000009,0.0,2.0,62.833333333333336,61.59,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-03 11:15:00,592.5799999999999,-6.350000000000023,0.0,2.0,63.0,61.72,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.85666666666667,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-03 11:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,63.0,61.800000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.92666666666666,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-03 11:45:00,596.1133333333333,-8.470000000000027,0.0,2.0,63.0,61.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.96333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-03 12:00:00,601.76,6.360000000000014,0.0,2.0,62.833333333333336,61.946666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,69.98,,,67.0,69.0,,,5.0,0.0
2025-03-03 12:15:00,598.9366666666666,4.240000000000009,0.0,2.0,63.0,62.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.04,,,67.0,69.0,,,4.93,0.0
2025-03-03 12:30:00,598.9366666666666,-6.350000000000023,0.0,2.0,63.0,62.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-03 12:45:00,598.9333333333333,-2.1200000000000045,0.0,2.0,63.0,62.223333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-03 13:00:00,596.1133333333333,-4.230000000000018,0.0,2.0,63.0,62.32,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-03 13:15:00,601.0533333333333,-2.1200000000000045,0.0,2.0,63.0,62.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 13:30:00,599.6433333333333,-6.350000000000023,0.0,2.0,63.0,62.76333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-03 13:45:00,597.5233333333333,0.0,0.0,2.0,63.0,63.123333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-03 14:00:00,601.0533333333333,2.1200000000000045,0.0,2.0,63.0,63.54,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.34333333333333,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-03 14:15:00,592.5799999999999,-14.830000000000041,0.0,2.0,63.0,64.03666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-03 14:30:00,593.29,-4.230000000000018,0.0,2.0,63.0,64.50333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.51,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-03 14:45:00,601.76,0.0,0.0,2.0,63.0,64.91000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.63333333333334,,,67.0,69.0,,,4.140000000000008,0.0
2025-03-03 15:00:00,598.9366666666666,-4.230000000000018,0.0,2.0,63.0,65.29,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-03 15:15:00,602.4666666666667,4.240000000000009,0.0,2.0,63.0,65.59333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,,,3.8300000000000054,0.0
2025-03-03 15:30:00,601.7633333333333,-4.230000000000018,0.0,2.0,63.0,66.0,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-03 15:45:00,596.8166666666666,0.0,0.0,2.0,63.0,66.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-03 16:00:00,602.4699999999999,-4.230000000000018,0.0,2.0,63.0,66.56,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-03 16:15:00,601.76,0.0,0.0,2.0,63.0,66.78666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36999999999999,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-03 16:30:00,606.7066666666666,8.480000000000018,0.0,2.0,63.0,67.11333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-03 16:45:00,601.0566666666667,8.480000000000018,0.0,2.0,63.0,67.36333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-03 17:00:00,599.6466666666666,-4.230000000000018,0.0,2.0,63.0,67.64666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-03 17:15:00,595.4033333333333,2.1200000000000045,0.0,2.0,62.833333333333336,67.96666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.990000000000009,0.0
2025-03-03 17:30:00,601.76,0.0,0.0,2.0,62.666666666666664,68.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-03 17:45:00,599.6433333333333,-8.470000000000027,0.03,2.0,63.0,68.42,602.4666666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.94666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-03 18:00:00,644.8466666666667,-14.830000000000041,5.7,2.0,65.0,68.72,651.2033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.14,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-03 18:15:00,687.9266666666666,-6.360000000000014,10.036666666666667,2.0,66.66666666666667,68.75,690.7533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-03 18:30:00,702.7599999999999,4.240000000000009,11.219999999999999,2.0,67.16666666666667,68.88666666666667,700.6433333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.20333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-03 18:45:00,716.8866666666667,6.3599999999999,13.030000000000001,2.0,67.66666666666667,69.17,715.4733333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,2.5500000000000114,0.0
2025-03-03 19:00:00,726.0666666666666,-10.600000000000023,14.656666666666666,2.0,68.5,69.57333333333334,731.0133333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-03 19:15:00,734.5433333333334,-8.480000000000018,16.47,2.0,68.66666666666667,67.55999999999999,747.2566666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,2.279999999999987,0.0
2025-03-03 19:30:00,737.3699999999999,10.599999999999909,14.876666666666667,2.0,68.16666666666667,60.626666666666665,731.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.12666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-03 19:45:00,692.8733333333333,-10.600000000000023,11.079999999999998,2.0,67.16666666666667,64.02333333333333,700.6433333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.01333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-03 20:00:00,704.88,-12.710000000000036,12.733333333333334,2.0,67.66666666666667,60.55666666666667,710.5300000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-03 20:15:00,685.1066666666666,8.480000000000018,9.206666666666667,2.0,66.66666666666667,62.616666666666674,682.28,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-03 20:30:00,639.9033333333333,0.0,4.226666666666667,2.0,63.666666666666664,63.84,636.37,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.0500000000000114,0.0
2025-03-03 20:45:00,614.4766666666667,0.0,2.1133333333333333,2.0,62.5,60.28,617.3000000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-03 21:00:00,602.4699999999999,4.240000000000009,0.0,2.0,61.666666666666664,65.61,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-03 21:15:00,598.23,-2.1200000000000045,0.0,2.0,61.333333333333336,60.973333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-03 21:30:00,600.35,4.240000000000009,0.0,2.0,61.0,60.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-03 21:45:00,601.0566666666667,6.360000000000014,0.0,2.0,61.0,60.35666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-03 22:00:00,602.4699999999999,10.600000000000023,0.0,2.0,61.0,60.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-03 22:15:00,591.8766666666667,-8.470000000000027,0.0,2.0,60.833333333333336,60.080000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-03 22:30:00,594.6966666666666,-14.830000000000041,0.0,2.0,60.833333333333336,59.97,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-03 22:45:00,602.4666666666667,16.950000000000045,0.0,2.0,60.833333333333336,59.51666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-03 23:00:00,596.8166666666667,-16.949999999999932,0.0,2.0,61.333333333333336,61.39333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-03 23:15:00,599.6466666666666,10.600000000000023,0.0,2.0,61.0,63.06333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.30666666666666,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-03 23:30:00,593.99,-2.1200000000000045,0.0,2.0,61.166666666666664,61.916666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-03 23:45:00,599.6433333333333,-8.470000000000027,0.0,2.0,61.5,62.48,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-04 00:00:00,596.11,-14.830000000000041,0.0,2.0,61.666666666666664,66.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-04 00:15:00,594.6966666666666,-12.710000000000036,0.0,2.0,61.833333333333336,67.74666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-04 00:30:00,594.6999999999999,-4.230000000000018,0.0,2.0,62.166666666666664,67.74666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36999999999999,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-04 00:45:00,599.6433333333333,6.360000000000014,0.0,2.0,62.166666666666664,67.53333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.44,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-04 01:00:00,598.23,2.1200000000000045,0.0,2.0,62.5,67.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-04 01:15:00,596.82,-4.230000000000018,0.0,2.0,62.5,67.44333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-04 01:30:00,607.4133333333333,0.0,0.0,2.0,62.5,67.43666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 01:45:00,600.35,10.600000000000023,0.0,2.0,62.666666666666664,67.38666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-04 02:00:00,603.88,4.240000000000009,0.0,2.0,62.833333333333336,67.22333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.75,0.0
2025-03-04 02:15:00,603.88,8.480000000000018,0.0,2.0,62.833333333333336,66.99,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-04 02:30:00,601.0533333333333,4.240000000000009,0.0,2.0,62.833333333333336,66.66666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-04 02:45:00,592.58,2.1200000000000045,0.0,2.0,63.0,66.42,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-04 03:00:00,593.9933333333333,-2.1200000000000045,0.0,2.0,63.0,66.35333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-04 03:15:00,600.3533333333334,-4.230000000000018,0.0,2.0,63.166666666666664,66.39999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-04 03:30:00,596.1133333333333,0.0,0.0,2.0,63.166666666666664,66.37666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-04 03:45:00,601.7633333333333,14.840000000000032,0.0,2.0,63.5,66.53333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-04 04:00:00,598.23,-6.350000000000023,0.0,2.0,63.5,66.58999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-04 04:15:00,593.2866666666666,-2.1200000000000045,0.0,2.0,63.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-04 04:30:00,593.9933333333333,0.0,0.0,2.0,63.833333333333336,66.78333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-04 04:45:00,600.3533333333334,12.720000000000027,0.0,2.0,64.0,66.75333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-04 05:00:00,604.5866666666667,4.240000000000009,0.0,2.0,64.0,66.66666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-04 05:15:00,591.8733333333333,0.0,0.0,2.0,64.0,66.58999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-04 05:30:00,595.4066666666666,-10.590000000000032,0.0,2.0,64.0,66.45333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-04 05:45:00,602.4666666666667,2.1200000000000045,0.0,2.0,64.0,66.40666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-04 06:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,64.0,66.37333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.40666666666667,,,67.0,69.0,,,3.20000000000001,0.0
2025-03-04 06:15:00,605.2966666666666,10.600000000000023,0.0,2.0,64.0,66.25666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-04 06:30:00,599.6433333333333,-6.350000000000023,0.0,2.0,64.0,66.23666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-04 06:45:00,596.82,4.240000000000009,0.0,2.0,64.0,66.27666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-04 07:00:00,597.5266666666666,-8.470000000000027,0.0,2.0,64.16666666666667,66.29,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-04 07:15:00,597.5266666666666,-8.470000000000027,0.0,2.0,64.5,66.28333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-04 07:30:00,594.6999999999999,-12.710000000000036,0.0,2.0,64.0,66.44333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36999999999999,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-04 07:45:00,602.4699999999999,4.240000000000009,0.0,2.0,64.5,66.74333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-04 08:00:00,593.9966666666666,-4.230000000000018,0.0,2.0,64.5,66.94333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-04 08:15:00,595.41,-4.230000000000018,0.0,2.0,64.33333333333333,66.85666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-04 08:30:00,599.6433333333333,2.1200000000000045,0.0,2.0,64.5,66.74666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-04 08:45:00,595.4066666666666,-12.710000000000036,0.0,2.0,64.5,66.75333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-04 09:00:00,596.1133333333333,-8.470000000000027,0.0,2.0,64.33333333333333,66.85333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-04 09:15:00,596.82,-16.949999999999932,0.0,2.0,64.0,67.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-04 09:30:00,603.1733333333333,4.240000000000009,0.0,2.0,64.33333333333333,67.11666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 09:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,64.5,67.39,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.8000000000000114,0.0
2025-03-04 10:00:00,606.0,8.480000000000018,0.0,2.0,64.5,67.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-04 10:15:00,605.2933333333334,4.240000000000009,0.0,2.0,64.5,67.83,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-04 10:30:00,602.4666666666667,0.0,0.0,2.0,64.5,68.12333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 10:45:00,598.2266666666666,-2.1200000000000045,0.0,2.0,64.16666666666667,68.45333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-04 11:00:00,596.1133333333333,-10.590000000000032,0.0,2.0,64.0,68.69333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.1999999999999886,0.0
2025-03-04 11:15:00,606.7066666666666,0.0,0.0,2.0,64.16666666666667,63.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-04 11:30:00,601.0533333333333,2.1200000000000045,0.0,2.0,64.66666666666667,66.89666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-04 11:45:00,599.6433333333333,-8.470000000000027,0.0,2.0,64.33333333333333,62.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.009999999999991,0.0
2025-03-04 12:00:00,602.4666666666667,8.480000000000018,0.0,2.0,64.66666666666667,66.93666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 12:15:00,600.35,-8.470000000000027,0.0,3.0,64.66666666666667,62.63666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-04 12:30:00,601.0533333333333,4.240000000000009,0.0,2.0,64.5,67.20333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-04 12:45:00,599.64,0.0,0.0,3.0,64.5,66.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-04 13:00:00,603.1733333333333,0.0,0.0,3.0,64.16666666666667,66.75333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.59,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-04 13:15:00,593.29,-6.350000000000023,0.0,2.0,63.666666666666664,63.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.7,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 13:30:00,604.5866666666667,12.720000000000027,0.0,2.0,63.833333333333336,65.23333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-04 13:45:00,594.6999999999999,-8.470000000000027,0.0,3.0,63.333333333333336,61.39333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-04 14:00:00,601.0533333333333,0.0,0.0,2.0,63.333333333333336,65.41000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 14:15:00,602.4666666666667,2.1200000000000045,0.0,3.0,63.333333333333336,60.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-04 14:30:00,603.1766666666666,6.360000000000014,0.0,3.0,63.333333333333336,60.43666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-04 14:45:00,600.35,4.240000000000009,0.0,3.0,63.5,60.70666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-04 15:00:00,603.88,2.1200000000000045,0.0,3.0,63.333333333333336,60.95666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-04 15:15:00,599.6433333333333,0.0,0.0,3.0,64.0,61.223333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-04 15:30:00,601.7633333333333,6.360000000000014,0.0,3.0,64.16666666666667,61.50666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.84333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 15:45:00,605.2933333333334,-6.350000000000023,0.9,3.0,64.33333333333333,61.50666666666666,608.1166666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-04 16:00:00,594.6999999999999,-6.350000000000023,0.0,3.0,63.666666666666664,61.99,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-04 16:15:00,589.7566666666667,-6.350000000000023,0.0,3.0,63.5,61.97666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 16:30:00,598.23,4.240000000000009,0.0,3.0,63.5,62.20333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 16:45:00,601.7633333333333,6.360000000000014,0.0,3.0,63.333333333333336,62.36666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-04 17:00:00,598.23,-2.1200000000000045,0.0,3.0,63.166666666666664,62.42666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-04 17:15:00,597.5266666666666,-6.350000000000023,0.0,3.0,63.0,62.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-04 17:30:00,596.8166666666666,0.0,0.0,3.0,63.0,62.31333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-04 17:45:00,606.0,8.480000000000018,0.0,3.0,63.166666666666664,62.57666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-04 18:00:00,620.1233333333333,4.240000000000009,2.04,3.0,63.5,62.97,618.0066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.03333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 18:15:00,670.27,-6.360000000000014,8.17,3.0,65.66666666666667,62.56333333333333,673.8066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.2,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-04 18:30:00,687.2233333333334,-4.230000000000018,10.82,3.0,66.5,62.38666666666666,696.4033333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 18:45:00,714.0633333333334,4.240000000000009,11.770000000000001,3.0,67.16666666666667,62.76333333333333,704.1733333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.20333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-04 19:00:00,718.3000000000001,-8.479999999999905,14.136666666666665,3.0,67.66666666666667,62.64666666666667,726.07,0.0,72.0,2.0,0.0,,0.0,,,,72.22333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 19:15:00,739.4900000000001,4.240000000000009,15.586666666666666,3.0,68.33333333333333,62.39333333333334,738.0766666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 19:30:00,731.7199999999999,-6.360000000000014,14.549999999999999,3.0,67.66666666666667,62.23,726.7766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.13000000000001,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-04 19:45:00,748.6733333333333,4.240000000000009,16.93,3.0,68.5,62.26333333333334,749.3766666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.17333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 20:00:00,733.8366666666667,-14.830000000000041,15.066666666666668,3.0,67.83333333333333,62.163333333333334,734.5433333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 20:15:00,788.2199999999999,-2.1200000000000045,20.27,3.0,69.83333333333333,62.169999999999995,780.4533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.2,,,67.0,69.0,,,1.5,0.0
2025-03-04 20:30:00,762.7966666666666,-10.590000000000032,17.580000000000002,3.0,68.66666666666667,62.23,757.1466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.09333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 20:45:00,768.4466666666667,10.590000000000032,18.11,3.0,69.33333333333333,62.25333333333333,761.3866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 21:00:00,758.56,-4.240000000000009,18.746666666666666,3.0,69.33333333333333,62.126666666666665,767.0333333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-04 21:15:00,781.1633333333333,8.480000000000018,19.593333333333334,3.0,69.66666666666667,62.306666666666665,774.0966666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 21:30:00,788.2233333333334,-6.360000000000014,20.236666666666665,3.0,70.0,62.35,781.1633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-04 21:45:00,766.3299999999999,-2.1200000000000045,19.06,3.0,69.5,62.20666666666667,769.8633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-04 22:00:00,750.79,12.709999999999923,15.726666666666667,3.0,68.33333333333333,62.09,740.9033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 22:15:00,712.65,-6.360000000000014,12.733333333333334,3.0,67.5,62.06666666666666,714.0633333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.86,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 22:30:00,686.5166666666668,-8.480000000000018,9.063333333333333,3.0,66.33333333333333,62.02333333333333,680.16,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 22:45:00,641.3166666666667,0.0,4.426666666666667,3.0,64.83333333333333,61.96333333333334,639.1966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.7,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 23:00:00,612.3566666666667,10.590000000000032,0.8033333333333333,3.0,63.333333333333336,61.98333333333333,606.7066666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-04 23:15:00,597.5233333333333,-6.350000000000023,0.0,3.0,63.0,62.01333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 23:30:00,597.5233333333333,-14.830000000000041,0.0,3.0,63.0,62.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 23:45:00,601.76,-2.1200000000000045,0.0,3.0,63.166666666666664,62.093333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-05 00:00:00,597.5233333333333,0.0,0.0,3.0,63.5,61.95666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72333333333334,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-05 00:15:00,602.4699999999999,4.240000000000009,0.0,3.0,63.5,61.70333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-05 00:30:00,592.5799999999999,-8.470000000000027,0.0,3.0,63.333333333333336,61.35333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-05 00:45:00,603.88,10.600000000000023,0.0,3.0,63.5,60.70333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 01:00:00,595.4066666666666,-6.350000000000023,0.0,3.0,63.5,60.59,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-05 01:15:00,602.4666666666667,4.240000000000009,0.0,3.0,63.666666666666664,60.54666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-05 01:30:00,609.5300000000001,4.240000000000009,0.8333333333333334,3.0,64.16666666666667,60.49666666666667,606.7033333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-05 01:45:00,637.7866666666666,6.3599999999999,3.5666666666666664,3.0,65.16666666666667,60.38333333333333,630.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-05 02:00:00,634.2533333333332,-6.350000000000023,4.3500000000000005,3.0,65.5,60.68,638.4866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-05 02:15:00,665.3266666666667,-2.1200000000000045,7.72,3.0,66.5,60.81666666666666,664.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.15333333333332,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-05 02:30:00,704.1766666666666,-2.1200000000000045,11.090000000000002,3.0,68.0,60.91,697.1133333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.20333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-05 02:45:00,716.8866666666667,4.230000000000018,12.459999999999999,3.0,68.5,60.98333333333333,710.5300000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.2,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-05 03:00:00,682.2766666666666,-8.480000000000018,9.773333333333333,3.0,67.66666666666667,60.77,686.52,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 03:15:00,689.34,4.230000000000018,9.526666666666666,3.0,67.66666666666667,60.28666666666667,685.1066666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-05 03:30:00,652.6166666666667,4.240000000000009,5.826666666666667,3.0,66.5,60.26,651.2033333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.95333333333333,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-05 03:45:00,656.8533333333334,-6.360000000000014,6.580000000000001,3.0,67.0,60.35666666666666,656.8533333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-05 04:00:00,668.1533333333333,-2.1200000000000045,7.956666666666667,3.0,67.66666666666667,60.48666666666667,670.98,0.0,72.0,2.0,0.0,,0.0,,,,72.02,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-05 04:15:00,705.5866666666667,10.600000000000023,10.526666666666666,3.0,68.66666666666667,60.379999999999995,693.5766666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-05 04:30:00,697.1133333333333,-12.710000000000036,11.293333333333335,3.0,68.66666666666667,60.25666666666666,699.9366666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 04:45:00,738.0733333333334,-6.3599999999999,16.03,3.0,70.5,60.129999999999995,743.02,0.0,72.0,2.0,0.0,,0.0,,,,72.18666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-05 05:00:00,760.6766666666666,-10.599999999999909,18.319999999999997,3.0,71.33333333333333,60.01333333333334,765.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 05:15:00,760.6766666666666,2.1200000000000045,18.033333333333335,3.0,71.5,59.96666666666667,762.09,0.0,72.0,2.0,0.0,,0.0,,,,72.15333333333334,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-05 05:30:00,751.4933333333333,8.470000000000027,16.8,3.0,71.0,59.89333333333334,748.6700000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-05 05:45:00,750.08,0.0,17.47,3.0,71.33333333333333,59.79,755.0266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-05 06:00:00,778.3333333333334,19.07000000000005,19.036666666666665,2.0,72.16666666666667,67.42,771.98,0.0,72.0,2.0,0.0,,0.0,,,,72.12,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-05 06:15:00,810.8266666666667,2.119999999999891,23.25,3.0,73.83333333333333,60.94333333333333,808.7066666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.19333333333333,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-05 06:30:00,795.9933333333333,0.0,21.213333333333335,3.0,73.33333333333333,60.22666666666667,789.6333333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.10000000000001,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-05 06:45:00,781.1633333333333,-10.590000000000032,21.243333333333336,3.0,73.16666666666667,60.27,790.34,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 07:00:00,789.6366666666667,-14.830000000000041,20.876666666666665,3.0,73.33333333333333,60.423333333333325,786.8066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.05,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-05 07:15:00,762.09,-4.240000000000009,18.593333333333334,3.0,72.5,60.50333333333333,765.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-05 07:30:00,772.6833333333334,4.239999999999895,19.98,3.0,73.0,60.23,777.6300000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.02,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-05 07:45:00,769.1533333333333,-2.1200000000000045,18.94333333333333,3.0,72.5,60.02333333333333,769.1533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-05 08:00:00,743.02,4.240000000000009,15.956666666666669,3.0,72.0,60.10666666666666,742.3133333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.90666666666667,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-05 08:15:00,704.8800000000001,-6.3599999999999,12.353333333333333,3.0,70.5,60.23666666666666,707.0,0.0,72.0,2.0,0.0,,0.0,,,,71.82333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-05 08:30:00,694.2866666666667,-4.240000000000009,10.286666666666667,3.0,70.0,59.93666666666667,690.7533333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-05 08:45:00,694.2833333333333,10.590000000000032,10.12,2.0,70.0,66.71666666666665,688.6366666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 09:00:00,701.35,-16.950000000000045,12.013333333333334,3.0,70.66666666666667,61.18000000000001,707.7033333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-05 09:15:00,682.2800000000001,25.430000000000064,8.403333333333334,2.0,69.33333333333333,66.39,670.98,0.0,72.0,2.0,0.0,,0.0,,,,71.82666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-05 09:30:00,685.1033333333334,-10.600000000000023,9.626666666666667,3.0,69.5,61.38666666666666,685.1066666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-05 09:45:00,683.6933333333333,8.480000000000018,9.563333333333334,2.0,69.83333333333333,65.34666666666668,683.6933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-05 10:00:00,683.6899999999999,-10.600000000000023,9.816666666666666,3.0,69.83333333333333,62.346666666666664,687.2266666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-05 10:15:00,680.8666666666667,0.0,8.643333333333333,2.0,69.5,65.58333333333333,678.04,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.4199999999999875,0.0
2025-03-05 10:30:00,651.2033333333334,-4.2299999999999045,5.713333333333334,3.0,68.66666666666667,64.18333333333334,651.91,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-05 10:45:00,630.0133333333333,-6.3599999999999,4.63,3.0,68.33333333333333,62.15333333333333,638.4933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,,,1.0899999999999892,0.0
2025-03-05 11:00:00,625.07,-2.1200000000000045,3.1133333333333333,2.0,67.83333333333333,67.38333333333334,625.7733333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,1.1000000000000085,0.0
2025-03-05 11:15:00,643.4333333333333,-4.240000000000009,5.003333333333333,3.0,68.33333333333333,62.76666666666667,644.14,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-05 11:30:00,622.9533333333334,-6.350000000000023,2.8233333333333337,2.0,67.66666666666667,66.66,622.9499999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.86666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 11:45:00,618.7166666666667,6.3599999999999,2.6633333333333336,3.0,67.83333333333333,62.69,623.6566666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.89666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-05 12:00:00,623.6566666666668,4.240000000000009,2.92,2.0,68.0,67.79666666666667,624.3633333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.990000000000009,0.0
2025-03-05 12:15:00,625.07,2.1200000000000045,3.1166666666666667,2.0,68.0,68.12,625.7766666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-05 12:30:00,626.4833333333333,6.3599999999999,3.1466666666666665,2.0,68.0,65.70666666666666,627.19,0.0,72.0,2.0,0.0,,0.0,,,,71.94666666666666,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-05 12:45:00,630.7233333333334,-8.469999999999914,3.3166666666666664,3.0,68.16666666666667,64.32333333333334,629.3066666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.95333333333333,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-05 13:00:00,645.5533333333333,6.3599999999999,5.706666666666667,2.0,69.16666666666667,68.02666666666667,649.7900000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.03333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-05 13:15:00,688.6333333333333,-4.240000000000009,9.793333333333335,2.0,70.66666666666667,63.406666666666666,687.9333333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.13333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-05 13:30:00,680.16,-12.709999999999923,9.343333333333334,2.0,70.5,67.38,682.9866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 13:45:00,702.7633333333333,-8.470000000000027,12.036666666666667,2.0,71.5,63.04666666666666,709.1166666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.14333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 14:00:00,733.8366666666667,2.1200000000000045,15.033333333333333,2.0,73.0,66.52999999999999,733.1333333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.18666666666667,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-05 14:15:00,743.7266666666668,4.240000000000009,16.206666666666667,3.0,73.16666666666667,62.48666666666667,741.6066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.17333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-05 14:30:00,735.25,,15.013333333333334,,72.66666666666667,66.38,733.1333333333333,0.0,72.0,,0.0,,0.0,,,,72.10666666666667,,,67.0,69.0,,,,
2025-03-05 14:45:00,748.6700000000001,2.1200000000000045,16.993333333333332,3.0,73.66666666666667,62.27333333333333,750.79,0.0,72.0,2.0,0.0,,0.0,,,,72.14333333333333,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-05 15:00:00,742.3133333333334,-6.360000000000014,16.173333333333336,2.0,73.16666666666667,65.49333333333334,743.7266666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.6300000000000097,0.0
2025-03-05 15:15:00,749.3766666666667,4.240000000000009,16.88,3.0,73.83333333333333,64.26333333333334,750.08,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-05 15:30:00,786.81,4.239999999999895,21.01,2.0,75.33333333333333,67.33666666666666,786.1033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.17666666666666,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-05 15:45:00,848.2566666666667,-2.1200000000000045,27.776666666666667,2.0,78.16666666666667,67.23333333333333,846.8466666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.31666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-05 16:00:00,839.0733333333333,-4.240000000000009,26.546666666666667,2.0,77.66666666666667,66.99666666666667,839.0766666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,2.6999999999999886,0.0
2025-03-05 16:15:00,846.14,-12.709999999999923,27.650000000000002,2.0,78.33333333333333,66.66666666666667,844.7266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.19333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-05 16:30:00,835.5433333333334,-2.1200000000000045,26.03,2.0,77.83333333333333,66.45,833.4233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.12,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-05 16:45:00,828.4833333333332,2.1200000000000045,25.493333333333336,2.0,77.5,66.16000000000001,828.48,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-05 17:00:00,804.4699999999999,-6.350000000000023,23.703333333333333,2.0,77.0,65.88666666666667,812.9399999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.01333333333334,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-05 17:15:00,789.6366666666667,-19.069999999999936,22.166666666666668,2.0,76.66666666666667,66.19333333333333,800.9366666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.96,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-05 17:30:00,799.5266666666666,-10.590000000000032,22.44333333333333,2.0,76.66666666666667,65.72,800.9333333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-05 17:45:00,843.31,-10.600000000000023,28.543333333333333,2.0,79.0,65.77666666666666,856.0266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.14,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-05 18:00:00,928.0666666666666,14.830000000000041,35.88333333333333,2.0,82.33333333333333,65.72666666666667,922.4200000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.31333333333333,,,67.0,69.0,,,3.079999999999991,0.0
2025-03-05 18:15:00,965.5,-14.830000000000041,40.74666666666667,2.0,84.0,65.71666666666667,965.5,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-05 18:30:00,966.21,-10.589999999999918,41.43,2.0,84.66666666666667,65.84666666666666,971.8566666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.31,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-05 18:45:00,967.6199999999999,-8.470000000000027,40.836666666666666,2.0,84.66666666666667,65.63666666666667,965.5033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-05 19:00:00,983.1633333333333,14.840000000000032,42.169999999999995,2.0,85.0,65.33999999999999,978.92,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-05 19:15:00,997.9933333333333,21.190000000000055,43.673333333333325,2.0,85.5,65.37333333333333,992.34,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-05 19:30:00,984.57,-4.240000000000009,43.23,2.0,85.33333333333333,65.46666666666667,988.1033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.14999999999999,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 19:45:00,971.1533333333333,4.240000000000009,42.02,2.0,84.66666666666667,65.25333333333333,976.7999999999998,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-05 20:00:00,969.7400000000001,-14.829999999999927,42.4,2.0,85.33333333333333,65.29333333333334,981.04,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-05 20:15:00,1012.12,-4.230000000000018,45.419999999999995,2.0,86.83333333333333,65.49666666666667,1007.1700000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.13666666666667,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-05 20:30:00,976.0966666666667,6.360000000000014,40.586666666666666,2.0,85.16666666666667,65.75,964.7966666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-05 20:45:00,918.8866666666667,16.950000000000045,35.39,2.0,83.0,65.48,916.06,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-05 21:00:00,882.16,-8.480000000000018,32.550000000000004,2.0,82.0,65.03666666666668,892.7566666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-05 21:15:00,872.98,0.0,30.093333333333334,2.0,81.33333333333333,65.32333333333334,869.4466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.77,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-05 21:30:00,827.7766666666666,14.829999999999927,25.060000000000002,2.0,79.33333333333333,65.31666666666666,824.9533333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-05 21:45:00,795.2866666666667,8.480000000000018,21.826666666666668,2.0,78.0,65.08999999999999,794.5799999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-05 22:00:00,762.0866666666667,10.590000000000032,17.16,2.0,76.5,64.91000000000001,753.6166666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.59666666666668,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-05 22:15:00,697.11,-4.239999999999895,11.543333333333335,2.0,74.0,64.73666666666666,702.0566666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-05 22:30:00,670.27,4.240000000000009,7.446666666666666,2.0,72.5,64.38666666666667,664.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
