time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 22:45:00,627.1899999999999,6.360000000000014,2.75,2.0,70.66666666666667,64.13000000000001,622.9499999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-05 23:00:00,598.9366666666666,0.0,0.0,2.0,69.5,64.54333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-05 23:15:00,601.7633333333333,-6.350000000000023,0.0,2.0,69.5,64.70666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,4.32,0.0
2025-03-05 23:30:00,594.6966666666667,4.240000000000009,0.0,2.0,69.5,64.69333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-05 23:45:00,596.11,-10.590000000000032,0.0,2.0,70.0,64.95,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29,,,67.0,69.0,,,3.819999999999993,0.0
2025-03-06 00:00:00,594.6999999999999,0.0,0.0,2.0,69.66666666666667,64.64666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29333333333334,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-06 00:15:00,597.5233333333333,-6.350000000000023,0.0,2.0,69.66666666666667,64.58,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29333333333334,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-06 00:30:00,600.35,4.240000000000009,0.0,2.0,69.5,64.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-06 00:45:00,599.6433333333333,-8.470000000000027,0.0,2.0,69.83333333333333,64.47,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.180000000000007,0.0
2025-03-06 01:00:00,598.9366666666666,4.240000000000009,0.0,2.0,69.83333333333333,64.66000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.070000000000007,0.0
2025-03-06 01:15:00,592.5799999999999,0.0,0.0,2.0,70.0,64.65333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-06 01:30:00,603.1733333333333,8.480000000000018,0.0,2.0,69.66666666666667,64.69333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 01:45:00,590.4633333333333,-4.230000000000018,0.0,2.0,70.0,64.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,4.210000000000008,0.0
2025-03-06 02:00:00,593.29,-4.230000000000018,0.0,2.0,69.83333333333333,64.39666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-06 02:15:00,598.9366666666666,8.480000000000018,0.0,2.0,70.0,64.19666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.3,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-06 02:30:00,604.5866666666667,2.1200000000000045,0.0,2.0,70.16666666666667,64.20666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-06 02:45:00,598.9366666666666,-10.590000000000032,0.0,2.0,70.16666666666667,64.15666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-06 03:00:00,602.4666666666667,6.360000000000014,0.0,2.0,70.0,63.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-06 03:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,70.0,64.00333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-06 03:30:00,599.6433333333333,-2.1200000000000045,0.0,2.0,70.0,63.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-06 03:45:00,598.2333333333332,8.480000000000018,0.0,2.0,70.16666666666667,63.696666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.20666666666666,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-06 04:00:00,596.8166666666666,-10.590000000000032,0.0,2.0,70.16666666666667,63.596666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.2,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-06 04:15:00,602.4699999999999,14.840000000000032,0.0,2.0,70.0,63.57666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-06 04:30:00,603.88,4.240000000000009,0.0,2.0,70.0,63.42666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-06 04:45:00,596.8166666666666,4.240000000000009,0.0,2.0,70.0,63.25666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-06 05:00:00,591.17,-4.230000000000018,0.0,2.0,70.0,63.17666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-06 05:15:00,596.8166666666666,-2.1200000000000045,0.0,2.0,70.16666666666667,63.24333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-06 05:30:00,601.0566666666667,10.600000000000023,0.0,2.0,70.0,63.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-06 05:45:00,601.0566666666667,8.480000000000018,0.0,2.0,70.0,63.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-06 06:00:00,596.1133333333333,-6.350000000000023,0.0,2.0,70.0,63.096666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-06 06:15:00,595.4066666666666,0.0,0.0,2.0,70.0,63.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-06 06:30:00,593.2866666666666,-6.350000000000023,0.0,2.0,70.0,63.23,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-06 06:45:00,601.0566666666667,8.480000000000018,0.0,2.0,70.0,63.31666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-06 07:00:00,595.4066666666666,2.1200000000000045,0.0,2.0,70.0,63.19333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.2,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-06 07:15:00,592.5833333333334,-4.230000000000018,0.0,2.0,70.0,63.406666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-06 07:30:00,602.4666666666667,0.0,0.0,2.0,70.0,63.35666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-06 07:45:00,602.4699999999999,4.240000000000009,0.0,2.0,70.0,63.54,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-06 08:00:00,598.9366666666666,-2.1200000000000045,0.0,2.0,70.0,63.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-06 08:15:00,596.1133333333333,-4.230000000000018,0.0,2.0,70.0,63.25666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-06 08:30:00,599.6433333333333,-8.470000000000027,0.0,2.0,70.0,63.373333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-06 08:45:00,596.8166666666666,-8.470000000000027,0.0,2.0,70.0,63.446666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-06 09:00:00,599.64,-2.1200000000000045,0.0,2.0,69.66666666666667,63.36666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.04,,,67.0,69.0,,,4.68,0.0
2025-03-06 09:15:00,601.7633333333333,10.600000000000023,0.0,2.0,69.33333333333333,63.080000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-06 09:30:00,602.4699999999999,12.720000000000027,0.0,2.0,69.5,63.10333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-06 09:45:00,590.4633333333333,-12.710000000000036,0.0,2.0,69.5,63.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-06 10:00:00,599.6433333333333,2.1200000000000045,0.0,2.0,69.5,63.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.93,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-06 10:15:00,600.3466666666667,0.0,0.0,2.0,69.5,63.089999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-06 10:30:00,601.0566666666667,8.480000000000018,0.0,2.0,69.5,63.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,4.57,0.0
2025-03-06 10:45:00,598.23,-6.350000000000023,0.0,2.0,69.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-06 11:00:00,594.6999999999999,-8.470000000000027,0.0,2.0,69.66666666666667,63.156666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.97666666666667,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-06 11:15:00,596.82,-6.350000000000023,0.0,2.0,69.66666666666667,63.30666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.0,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-06 11:30:00,600.3466666666667,2.1200000000000045,0.0,2.0,70.0,63.373333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-06 11:45:00,598.9366666666666,6.360000000000014,0.0,2.0,70.0,63.28333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.04,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-06 12:00:00,600.35,-8.470000000000027,0.0,2.0,70.0,63.19333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-06 12:15:00,598.9399999999999,,0.0,,70.0,63.23,599.64,0.0,72.0,,0.0,,0.0,,,,71.06,,,67.0,69.0,,,,
2025-03-06 12:30:00,601.76,8.480000000000018,0.0,2.0,70.0,63.32666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-06 12:45:00,596.8166666666666,-2.1200000000000045,0.0,2.0,70.0,63.343333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-06 13:00:00,601.7633333333333,12.720000000000027,0.0,2.0,70.0,63.51333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-06 13:15:00,599.6433333333333,4.240000000000009,0.0,2.0,70.0,63.44,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-06 13:30:00,597.5266666666666,8.480000000000018,0.0,2.0,70.0,63.47,599.64,0.0,72.0,2.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-06 13:45:00,597.5266666666666,2.1200000000000045,0.0,2.0,70.0,63.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-06 14:00:00,600.35,2.1200000000000045,0.0,2.0,69.83333333333333,63.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-06 14:15:00,598.9399999999999,-10.590000000000032,0.0,2.0,69.83333333333333,63.153333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.68,0.0
2025-03-06 14:30:00,598.9366666666666,4.240000000000009,0.0,2.0,70.0,63.45666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-06 14:45:00,597.5233333333333,4.240000000000009,0.0,2.0,70.0,63.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-06 15:00:00,593.29,-6.350000000000023,0.0,2.0,70.0,63.71666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.540000000000006,0.0
2025-03-06 15:15:00,601.7633333333333,4.240000000000009,0.0,2.0,70.0,63.873333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-06 15:30:00,601.76,0.0,0.0,2.0,70.0,63.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.12666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-06 15:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,70.0,64.14333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.15666666666667,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-06 16:00:00,597.5233333333333,-4.230000000000018,0.0,2.0,70.0,64.30333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-06 16:15:00,605.2933333333334,4.240000000000009,0.0,2.0,70.0,64.52666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24666666666667,,,67.0,69.0,,,4.43,0.0
2025-03-06 16:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,69.83333333333333,64.98666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,4.499999999999993,0.0
2025-03-06 16:45:00,595.4066666666666,-4.230000000000018,0.0,2.0,69.66666666666667,65.29333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,4.109999999999992,0.0
2025-03-06 17:00:00,598.9399999999999,-4.230000000000018,0.0,2.0,69.5,65.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-06 17:15:00,605.29,-2.1200000000000045,0.0,2.0,69.5,65.29333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.59666666666668,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-06 17:30:00,601.7633333333333,4.240000000000009,0.0,2.0,69.5,65.83666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.7,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-06 17:45:00,598.9366666666666,-10.590000000000032,0.0,2.0,69.33333333333333,65.81,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89999999999999,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-06 18:00:00,634.25,2.1200000000000045,4.333333333333333,2.0,71.16666666666667,66.02999999999999,637.7833333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.11333333333333,,,67.0,69.0,,,3.9399999999999906,0.0
2025-03-06 18:15:00,679.4533333333333,8.480000000000018,8.943333333333333,2.0,72.83333333333333,66.46,679.4533333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.19666666666666,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-06 18:30:00,666.0366666666667,10.590000000000032,7.486666666666667,2.0,72.33333333333333,66.21,666.0333333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.12333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-06 18:45:00,666.0333333333333,2.1200000000000045,7.1499999999999995,2.0,72.0,66.46333333333332,662.5033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-06 19:00:00,669.5666666666667,12.709999999999923,7.723333333333334,2.0,72.5,66.50666666666666,668.8633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-06 19:15:00,668.86,8.469999999999914,8.143333333333333,2.0,72.16666666666667,66.62666666666667,671.6866666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-06 19:30:00,679.4533333333333,2.1200000000000045,8.856666666666667,2.0,72.16666666666667,66.78666666666668,677.3333333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-06 19:45:00,690.7566666666667,8.480000000000018,9.44,2.0,72.33333333333333,66.79,682.9866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-06 20:00:00,699.9366666666666,6.350000000000023,11.43,2.0,72.83333333333333,66.93666666666667,701.35,0.0,72.0,2.0,0.0,,0.0,,,,72.11333333333333,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-06 20:15:00,709.8266666666667,0.0,12.473333333333334,2.0,73.0,66.88333333333334,711.2400000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.12,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-06 20:30:00,703.4666666666667,-6.360000000000014,11.656666666666666,2.0,72.33333333333333,67.17,703.4699999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-06 20:45:00,694.9933333333333,-4.240000000000009,11.106666666666667,2.0,72.16666666666667,67.13,697.11,0.0,72.0,2.0,0.0,,0.0,,,,72.03,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-06 21:00:00,679.4533333333334,-4.240000000000009,9.126666666666667,2.0,71.66666666666667,67.34666666666666,681.57,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-06 21:15:00,672.39,4.240000000000009,7.94,2.0,71.16666666666667,67.52,670.2733333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-06 21:30:00,665.33,0.0,7.46,2.0,71.5,67.56666666666666,666.7433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-06 21:45:00,662.5033333333334,-4.240000000000009,7.053333333333334,2.0,71.5,67.48,661.7966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-06 22:00:00,662.5033333333334,8.480000000000018,6.126666666666666,2.0,71.33333333333333,67.39,654.0266666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-06 22:15:00,644.8466666666667,-2.1200000000000045,4.92,2.0,71.0,67.51333333333334,642.7266666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-06 22:30:00,613.0633333333334,-2.1200000000000045,1.8166666666666667,2.0,70.5,67.42,618.0066666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-06 22:45:00,604.5866666666667,4.240000000000009,0.0,2.0,69.83333333333333,67.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-06 23:00:00,598.23,2.1200000000000045,0.0,2.0,69.83333333333333,67.14,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-06 23:15:00,597.5233333333333,-2.1200000000000045,0.0,2.0,69.66666666666667,66.86,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-06 23:30:00,600.3466666666667,2.1200000000000045,0.0,2.0,69.66666666666667,66.64333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-06 23:45:00,597.5233333333333,0.0,0.0,2.0,69.5,66.13333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-07 00:00:00,599.6433333333333,-4.230000000000018,0.0,2.0,69.5,65.86,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-07 00:15:00,606.0,6.360000000000014,0.0,2.0,69.5,65.7,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-07 00:30:00,601.76,2.1200000000000045,0.0,2.0,69.66666666666667,65.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-07 00:45:00,601.76,-2.1200000000000045,0.0,2.0,70.0,65.28666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-07 01:00:00,599.6433333333333,-6.350000000000023,0.0,2.0,70.33333333333333,65.14333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-07 01:15:00,602.4699999999999,2.1200000000000045,0.0,2.0,70.5,65.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 01:30:00,593.2866666666666,-8.470000000000027,0.0,2.0,70.5,64.94666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-07 01:45:00,598.23,-10.590000000000032,0.0,2.0,70.66666666666667,64.82333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-07 02:00:00,589.7566666666667,-14.830000000000041,0.0,2.0,71.0,64.7,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-07 02:15:00,594.6999999999999,-6.350000000000023,0.0,2.0,71.0,64.57666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.20666666666666,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-07 02:30:00,597.5233333333333,2.1200000000000045,0.0,2.0,71.16666666666667,64.54666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.15666666666667,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-07 02:45:00,596.8166666666666,-10.590000000000032,0.0,2.0,71.5,64.36333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.12333333333333,,,67.0,69.0,,,3.960000000000008,0.0
2025-03-07 03:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,71.33333333333333,64.29666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-07 03:15:00,603.88,0.0,0.0,2.0,71.5,64.27333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-07 03:30:00,597.5233333333333,-8.470000000000027,0.0,2.0,71.5,64.55,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 03:45:00,597.5233333333333,-12.710000000000036,0.0,2.0,71.5,64.61333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-07 04:00:00,598.23,-2.1200000000000045,0.0,2.0,71.5,64.43,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-07 04:15:00,608.12,2.1200000000000045,0.0,2.0,71.5,64.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-07 04:30:00,602.4699999999999,14.840000000000032,0.0,2.0,71.5,64.61333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-07 04:45:00,597.5266666666666,-6.350000000000023,0.0,2.0,71.5,64.69333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16666666666667,,,67.0,69.0,,,3.960000000000008,0.0
2025-03-07 05:00:00,600.3533333333334,10.600000000000023,0.0,2.0,71.5,64.55,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.20666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-07 05:15:00,595.4033333333333,4.240000000000009,0.0,2.0,71.5,64.46333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.179999999999993,0.0
2025-03-07 05:30:00,601.76,-10.590000000000032,0.0,2.0,71.5,64.22000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.13000000000001,0.0
2025-03-07 05:45:00,592.5799999999999,-12.710000000000036,0.0,2.0,71.5,64.15333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-07 06:00:00,599.6433333333333,8.480000000000018,0.0,2.0,71.5,64.04666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-07 06:15:00,597.5233333333333,-12.710000000000036,0.0,2.0,71.5,64.06333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-07 06:30:00,593.9933333333333,-6.350000000000023,0.0,2.0,71.5,64.14,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-07 06:45:00,601.7633333333333,6.360000000000014,0.0,2.0,71.33333333333333,64.15666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-07 07:00:00,603.1766666666666,-4.230000000000018,0.0,2.0,71.0,64.19333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-07 07:15:00,601.76,0.0,0.0,2.0,71.5,64.21666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-07 07:30:00,598.9399999999999,6.360000000000014,0.0,2.0,71.0,64.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.25666666666666,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-07 07:45:00,596.8166666666666,-2.1200000000000045,0.0,2.0,71.33333333333333,64.14999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,4.390000000000008,0.0
2025-03-07 08:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,71.16666666666667,64.20666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 08:15:00,601.0533333333333,2.1200000000000045,0.0,2.0,71.0,64.26333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,4.390000000000008,0.0
2025-03-07 08:30:00,592.58,8.480000000000018,0.0,2.0,71.16666666666667,64.30666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-07 08:45:00,595.4066666666666,-12.710000000000036,0.0,2.0,71.16666666666667,64.30333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-07 09:00:00,604.5866666666667,2.1200000000000045,0.0,2.0,71.0,64.36333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 09:15:00,596.8166666666666,0.0,0.0,2.0,70.66666666666667,64.39,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,4.219999999999992,0.0
2025-03-07 09:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,71.16666666666667,64.40666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-07 09:45:00,594.6999999999999,-12.710000000000036,0.0,2.0,71.0,64.48333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-07 10:00:00,592.5799999999999,-8.470000000000027,0.0,2.0,71.0,64.49,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-07 10:15:00,600.35,4.240000000000009,0.0,2.0,71.0,64.45,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-07 10:30:00,594.6999999999999,-10.590000000000032,0.0,2.0,71.0,64.53333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-07 10:45:00,596.8166666666666,-2.1200000000000045,0.0,2.0,71.0,64.66,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-07 11:00:00,600.3466666666667,-2.1200000000000045,0.0,2.0,71.0,64.72000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,4.250000000000007,0.0
2025-03-07 11:15:00,598.23,4.240000000000009,0.0,2.0,71.0,64.69333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-07 11:30:00,601.0533333333333,4.240000000000009,0.0,2.0,71.16666666666667,64.67999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-07 11:45:00,598.9333333333333,-2.1200000000000045,0.0,2.0,71.0,64.71333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-07 12:00:00,596.11,-14.830000000000041,0.0,2.0,71.16666666666667,64.71999999999998,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.40666666666667,,,67.0,69.0,,,4.109999999999992,0.0
2025-03-07 12:15:00,597.5233333333333,4.240000000000009,0.0,2.0,71.5,64.7,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-07 12:30:00,591.8733333333333,-12.710000000000036,0.0,2.0,71.16666666666667,64.71666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-07 12:45:00,591.17,-6.350000000000023,0.0,2.0,71.5,64.77,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-07 13:00:00,602.4666666666667,4.240000000000009,0.0,2.0,71.5,64.91333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-07 13:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,71.5,65.05,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-07 13:30:00,601.76,2.1200000000000045,0.0,2.0,71.5,65.16,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-07 13:45:00,594.6966666666666,-2.1200000000000045,0.0,2.0,71.5,65.43666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61666666666667,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-07 14:00:00,595.4066666666666,-2.1200000000000045,0.0,2.0,71.5,65.63333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-07 14:15:00,591.17,-6.350000000000023,0.0,2.0,71.5,66.00666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-07 14:30:00,595.4066666666666,-10.590000000000032,0.0,2.0,71.5,66.53,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-07 14:45:00,597.5266666666666,8.480000000000018,0.0,2.0,71.5,66.86666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-07 15:00:00,590.4633333333333,-8.470000000000027,0.0,2.0,71.5,67.05666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-07 15:15:00,601.06,-4.230000000000018,0.0,2.0,72.0,67.17999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-07 15:30:00,596.8166666666667,-16.949999999999932,0.39999999999999997,2.0,72.16666666666667,67.50333333333333,604.5866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-07 15:45:00,623.6566666666666,-8.470000000000027,2.9,2.0,72.83333333333333,67.61333333333333,622.95,0.0,72.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-07 16:00:00,624.36,-6.360000000000014,3.1366666666666667,2.0,72.66666666666667,68.25,627.8933333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-07 16:15:00,644.8466666666667,2.1200000000000045,4.783333333333334,2.0,73.33333333333333,68.53333333333335,642.02,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-07 16:30:00,643.4333333333333,-4.240000000000009,5.640000000000001,2.0,74.0,68.58333333333333,649.7933333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-07 16:45:00,656.85,4.240000000000009,6.616666666666667,2.0,74.16666666666667,68.45333333333333,656.85,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-07 17:00:00,692.8733333333333,-10.600000000000023,10.443333333333333,2.0,75.83333333333333,68.57666666666667,690.7566666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.16666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-07 17:15:00,704.8800000000001,-14.830000000000041,13.200000000000001,2.0,76.83333333333333,68.96666666666667,716.8866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-07 17:30:00,747.2599999999999,14.830000000000041,16.506666666666664,2.0,78.0,69.16666666666667,747.2599999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.26,,,67.0,69.0,,,2.1999999999999886,0.0
2025-03-07 17:45:00,812.9433333333333,-6.350000000000023,24.026666666666667,2.0,81.33333333333333,69.35000000000001,817.18,0.0,72.0,2.0,0.0,,0.0,,,,72.41333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 18:00:00,877.2166666666667,-12.710000000000036,31.27,2.0,84.0,61.03666666666666,880.04,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-07 18:15:00,922.4200000000001,8.480000000000018,35.330000000000005,2.0,86.83333333333333,64.53,916.0633333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-07 18:30:00,941.4899999999999,-2.1100000000000136,38.949999999999996,2.0,88.83333333333333,62.84,947.8433333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.50666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-07 18:45:00,935.84,4.239999999999895,37.766666666666666,2.0,88.5,65.07333333333334,938.6633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.36666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-07 19:00:00,958.4433333333333,0.0,39.906666666666666,2.0,89.0,63.22666666666667,959.8533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.36,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-07 19:15:00,949.2599999999999,-10.590000000000032,38.54333333333333,2.0,88.33333333333333,64.77333333333333,947.14,0.0,72.0,2.0,0.0,,0.0,,,,72.24333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-07 19:30:00,927.3633333333333,-19.07000000000005,36.986666666666665,2.0,88.66666666666667,59.126666666666665,930.19,0.0,72.0,2.0,0.0,,0.0,,,,72.13333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-07 19:45:00,877.2166666666667,6.3599999999999,30.09,2.0,85.33333333333333,59.03666666666667,868.0333333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-07 20:00:00,827.07,4.240000000000009,24.91,2.0,83.0,59.18666666666667,823.54,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-07 20:15:00,846.8433333333332,10.590000000000032,27.05666666666667,2.0,84.0,59.18,840.4899999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-07 20:30:00,790.34,4.240000000000009,21.2,2.0,81.33333333333333,59.24666666666667,788.2233333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-07 20:45:00,750.0833333333334,8.479999999999905,15.896666666666667,2.0,79.0,59.333333333333336,740.9,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-07 21:00:00,720.4166666666666,10.590000000000032,13.020000000000001,2.0,78.0,62.72666666666667,715.4766666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-07 21:15:00,725.3633333333333,-4.240000000000009,14.186666666666667,2.0,77.66666666666667,63.69,726.7766666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.75666666666666,,,67.0,69.0,,,1.4100000000000108,0.0
2025-03-07 21:30:00,723.2433333333333,8.480000000000018,13.616666666666667,2.0,77.66666666666667,64.48666666666666,719.71,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,2.25,0.0
2025-03-07 21:45:00,693.5833333333334,-10.589999999999918,12.65,2.0,77.16666666666667,63.31333333333333,711.9433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-07 22:00:00,700.6433333333334,0.0,11.44,2.0,77.16666666666667,60.156666666666666,699.9366666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-07 22:15:00,679.4533333333333,-4.240000000000009,9.336666666666666,2.0,76.33333333333333,64.69666666666667,681.5733333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-07 22:30:00,678.7466666666666,8.480000000000018,8.486666666666666,2.0,75.66666666666667,63.330000000000005,675.92,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-07 22:45:00,654.73,6.349999999999909,5.22,2.0,74.66666666666667,60.23,646.2566666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-07 23:00:00,602.4699999999999,-4.240000000000009,0.44333333333333336,2.0,73.0,60.43,603.1733333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-07 23:15:00,598.9333333333333,2.1200000000000045,0.05333333333333334,2.0,73.0,65.56666666666666,601.0533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-07 23:30:00,598.2333333333332,-8.470000000000027,0.3566666666666667,2.0,72.66666666666667,60.72333333333333,601.0533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-07 23:45:00,603.8833333333333,-4.230000000000018,0.0,2.0,73.0,60.42666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-08 00:00:00,593.9933333333333,-10.590000000000032,0.0,2.0,73.0,60.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 00:15:00,596.1133333333333,-4.230000000000018,0.0,2.0,73.16666666666667,64.35666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 00:30:00,594.6999999999999,2.1200000000000045,0.0,2.0,73.0,63.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-08 00:45:00,600.35,6.360000000000014,0.0,2.0,73.33333333333333,62.29666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-08 01:00:00,593.2866666666666,-14.830000000000041,0.0,2.0,73.0,65.49,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-08 01:15:00,591.1666666666666,-10.590000000000032,0.0,2.0,73.33333333333333,63.14333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 01:30:00,599.6433333333333,6.360000000000014,0.0,2.0,73.33333333333333,64.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.6600000000000108,0.0
2025-03-08 01:45:00,598.2333333333332,-10.590000000000032,0.0,2.0,73.5,65.03666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-08 02:00:00,598.23,2.1200000000000045,0.0,2.0,73.33333333333333,63.22666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-08 02:15:00,596.1133333333333,-2.1200000000000045,0.0,2.0,73.66666666666667,66.3,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-08 02:30:00,593.2866666666666,-8.470000000000027,0.0,2.0,73.5,68.13333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-08 02:45:00,597.5266666666666,6.360000000000014,0.0,2.0,73.5,68.23333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3300000000000125,0.0
2025-03-08 03:00:00,597.5266666666666,2.1200000000000045,0.0,2.0,73.5,68.37,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-08 03:15:00,595.4066666666666,-4.230000000000018,0.0,2.0,73.66666666666667,64.58666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-08 03:30:00,601.76,2.1200000000000045,0.0,2.0,74.16666666666667,65.01,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-08 03:45:00,597.5233333333333,-6.350000000000023,0.0,2.0,73.66666666666667,65.65333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-08 04:00:00,598.23,2.1200000000000045,0.0,2.0,74.33333333333333,64.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-08 04:15:00,600.35,-4.230000000000018,0.0,2.0,74.0,67.71666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-08 04:30:00,596.11,-6.350000000000023,0.0,2.0,73.5,67.77999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-08 04:45:00,603.1733333333333,0.0,0.0,2.0,74.0,67.88,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-08 05:00:00,608.8233333333334,4.240000000000009,0.0,2.0,74.0,67.88666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.5,0.0
2025-03-08 05:15:00,602.4699999999999,0.0,0.0,2.0,74.0,67.85000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 05:30:00,594.6966666666666,-2.1200000000000045,0.0,2.0,74.16666666666667,67.91666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-08 05:45:00,603.1733333333333,2.1200000000000045,0.0,2.0,74.0,67.76,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-08 06:00:00,601.7633333333333,8.480000000000018,0.0,2.0,74.16666666666667,67.60000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.75,0.0
2025-03-08 06:15:00,597.5233333333333,0.0,0.0,2.0,74.5,67.11666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-08 06:30:00,596.11,-2.1200000000000045,0.0,2.0,74.16666666666667,66.63,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87333333333333,,,67.0,69.0,,,3.170000000000009,0.0
2025-03-08 06:45:00,596.11,-6.350000000000023,0.0,2.0,74.16666666666667,66.33666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.84666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-08 07:00:00,600.35,10.600000000000023,0.0,2.0,74.33333333333333,66.07666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 07:15:00,603.1733333333333,6.360000000000014,0.0,2.0,74.5,65.91666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,3.430000000000007,0.0
2025-03-08 07:30:00,593.2866666666666,-4.230000000000018,0.0,2.0,74.83333333333333,65.90666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 07:45:00,600.35,-12.710000000000036,0.0,2.0,75.16666666666667,65.88666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-08 08:00:00,596.8166666666666,-2.1200000000000045,0.0,2.0,75.33333333333333,65.90333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-08 08:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,75.0,65.93666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-08 08:30:00,599.64,-2.1200000000000045,0.0,2.0,75.16666666666667,65.88,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 08:45:00,596.11,0.0,0.0,2.0,75.5,65.84666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-08 09:00:00,598.9366666666666,6.360000000000014,0.0,2.0,75.33333333333333,65.83666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-08 09:15:00,598.9366666666666,4.240000000000009,0.0,2.0,75.16666666666667,65.80333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,3.4399999999999906,0.0
2025-03-08 09:30:00,594.6999999999999,-4.230000000000018,0.0,2.0,75.16666666666667,65.81333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-08 09:45:00,593.9933333333333,-10.590000000000032,0.0,2.0,75.0,65.73666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-08 10:00:00,596.11,-14.830000000000041,0.0,2.0,75.0,65.70333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.55333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-08 10:15:00,596.11,2.1200000000000045,0.0,2.0,75.16666666666667,65.58333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-08 10:30:00,598.9399999999999,-4.230000000000018,0.0,2.0,75.5,65.53333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-08 10:45:00,593.2866666666666,-12.710000000000036,0.0,2.0,75.5,65.52666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-08 11:00:00,601.0533333333333,8.480000000000018,0.0,2.0,75.5,65.46666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-08 11:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,75.5,65.40666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.44666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-08 11:30:00,595.4066666666666,-2.1200000000000045,0.0,2.0,75.16666666666667,65.34666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-08 11:45:00,594.6999999999999,6.360000000000014,0.0,2.0,75.0,65.3,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-08 12:00:00,598.9366666666666,0.0,0.0,2.0,75.0,65.24666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-08 12:15:00,603.1733333333333,6.360000000000014,0.0,2.0,75.0,65.24666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-08 12:30:00,592.5799999999999,0.0,0.0,2.0,75.0,65.14333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-08 12:45:00,595.4066666666666,-10.590000000000032,0.0,2.0,75.0,65.00999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-08 13:00:00,594.6999999999999,8.480000000000018,0.0,2.0,75.0,65.08333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-08 13:15:00,602.4699999999999,8.480000000000018,0.0,2.0,75.0,65.17333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.29333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-08 13:30:00,597.5233333333333,-10.590000000000032,0.0,2.0,75.0,65.3,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-08 13:45:00,596.82,-10.590000000000032,0.0,2.0,74.83333333333333,65.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-08 14:00:00,606.0,2.1200000000000045,0.0,2.0,75.83333333333333,65.14999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-08 14:15:00,596.8166666666666,0.0,0.0,2.0,75.66666666666667,65.11666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.8599999999999923,0.0
2025-03-08 14:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,75.5,65.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-08 14:45:00,603.1733333333333,0.0,0.0,2.0,75.33333333333333,65.41666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-08 15:00:00,604.5866666666667,8.480000000000018,0.0,2.0,75.5,65.32,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-08 15:15:00,600.3466666666667,4.240000000000009,0.0,2.0,75.16666666666667,65.49666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-08 15:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,75.0,65.75,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-03-08 15:45:00,593.29,-6.350000000000023,0.0,2.0,75.16666666666667,66.09333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-08 16:00:00,606.0,6.360000000000014,0.0,2.0,75.0,66.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-08 16:15:00,603.8833333333333,12.720000000000027,0.0,2.0,75.0,66.47333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-08 16:30:00,601.76,0.0,0.0,2.0,75.0,66.60333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.6000000000000085,0.0
2025-03-08 16:45:00,606.0,10.600000000000023,0.0,2.0,75.0,66.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-08 17:00:00,598.9399999999999,-8.470000000000027,0.0,2.0,75.0,66.87666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-08 17:15:00,599.6433333333333,2.1200000000000045,0.0,2.0,75.0,67.14666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-08 17:30:00,596.82,-8.470000000000027,0.0,2.0,75.0,67.37666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-08 17:45:00,596.11,-10.590000000000032,0.0,2.0,74.83333333333333,67.57333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-08 18:00:00,603.88,19.07000000000005,0.0,2.0,75.0,67.75333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-08 18:15:00,603.1733333333333,4.240000000000009,0.0,2.0,75.0,67.98666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.70333333333333,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-08 18:30:00,599.6433333333333,6.360000000000014,0.0,2.0,75.0,68.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71999999999998,,,67.0,69.0,,,3.0200000000000102,0.0
2025-03-08 18:45:00,603.88,2.1200000000000045,0.0,2.0,74.83333333333333,68.41333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 19:00:00,602.4666666666667,2.1200000000000045,0.0,2.0,74.5,68.70333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.759999999999991,0.0
2025-03-08 19:15:00,596.11,2.1200000000000045,0.0,2.0,74.5,68.73666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.90666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 19:30:00,601.0533333333333,-2.1200000000000045,0.0,2.0,74.33333333333333,68.66,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.8699999999999903,0.0
2025-03-08 19:45:00,592.5833333333334,-6.350000000000023,0.0,2.0,74.0,68.76666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 20:00:00,595.4066666666666,-12.710000000000036,0.0,2.0,73.83333333333333,68.74333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-08 20:15:00,595.4066666666666,-8.470000000000027,0.0,2.0,73.66666666666667,68.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.559999999999988,0.0
