time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 20:30:00,590.4633333333333,-6.350000000000023,0.0,2.0,73.66666666666667,68.76,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.3699999999999903,0.0
2025-03-08 20:45:00,593.2833333333333,-14.830000000000041,0.0,2.0,74.0,68.68333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 21:00:00,598.9366666666666,-4.230000000000018,0.0,2.0,74.0,68.73333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 21:15:00,595.4066666666666,-4.230000000000018,0.0,2.0,74.5,68.72000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-08 21:30:00,606.7066666666666,6.360000000000014,0.0,2.0,74.66666666666667,68.81,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94666666666666,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-08 21:45:00,596.1133333333333,2.1200000000000045,0.0,2.0,75.0,68.65333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 22:00:00,590.4633333333333,-8.470000000000027,0.0,2.0,75.16666666666667,68.54,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-08 22:15:00,601.7633333333333,0.0,0.0,2.0,75.0,68.48,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 22:30:00,593.29,-8.470000000000027,0.0,2.0,75.0,68.49666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-08 22:45:00,602.4666666666667,2.1200000000000045,0.0,2.0,75.16666666666667,68.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-08 23:00:00,595.4033333333333,-2.1200000000000045,0.0,2.0,75.0,68.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 23:15:00,600.35,0.0,0.0,2.0,75.0,68.10000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-08 23:30:00,596.82,-6.350000000000023,0.0,2.0,75.0,67.87333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 23:45:00,599.6433333333333,-2.1200000000000045,0.0,2.0,75.33333333333333,67.65333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-09 00:00:00,601.7633333333333,6.360000000000014,0.0,2.0,75.16666666666667,67.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-09 00:15:00,600.35,2.1200000000000045,0.0,2.0,74.66666666666667,67.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-09 00:30:00,596.11,-14.830000000000041,0.0,2.0,75.0,67.10666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-09 00:45:00,586.2233333333334,-23.299999999999955,0.0,2.0,75.0,67.00333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-09 01:00:00,599.64,0.0,0.0,2.0,75.16666666666667,66.81333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 01:15:00,601.0566666666667,8.480000000000018,0.0,2.0,75.66666666666667,66.19,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-09 01:30:00,594.6999999999999,-2.1200000000000045,0.0,2.0,75.5,66.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-09 01:45:00,604.5866666666667,6.360000000000014,0.0,2.0,76.0,65.89999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-09 02:00:00,596.1133333333333,0.0,0.0,2.0,76.0,65.62666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-09 02:15:00,590.46,-4.230000000000018,0.0,2.0,76.0,65.74333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-09 02:30:00,593.9933333333333,-12.710000000000036,0.0,2.0,76.16666666666667,65.83666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-09 02:45:00,594.6999999999999,2.1200000000000045,0.0,2.0,76.0,65.89,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,3.25,0.0
2025-03-09 03:00:00,598.23,0.0,0.0,2.0,76.33333333333333,65.7,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 03:15:00,596.1133333333333,-10.590000000000032,0.0,2.0,76.66666666666667,65.41666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-09 03:30:00,592.5799999999999,-6.350000000000023,0.0,2.0,76.5,65.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-09 03:45:00,595.4066666666666,-10.590000000000032,0.0,2.0,76.5,65.44,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 04:00:00,594.6999999999999,,0.0,,77.0,65.25666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,,
2025-03-09 04:15:00,593.99,-19.069999999999936,0.0,2.0,76.83333333333333,65.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.28666666666668,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-09 04:30:00,599.6433333333333,0.0,0.0,2.0,76.66666666666667,64.72333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-09 04:45:00,601.0566666666667,4.240000000000009,0.0,2.0,77.0,64.45666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26666666666667,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-09 05:00:00,598.23,6.360000000000014,0.0,2.0,76.66666666666667,64.38666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-09 05:15:00,597.5266666666666,-6.350000000000023,0.0,2.0,76.83333333333333,64.3,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-09 05:30:00,597.5266666666666,6.360000000000014,0.0,2.0,76.83333333333333,64.15,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-09 05:45:00,606.0,4.240000000000009,0.0,2.0,77.0,64.12,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-09 06:00:00,601.7633333333333,-12.710000000000036,0.0,2.0,76.83333333333333,63.99666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.17999999999999,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-09 06:15:00,596.8166666666666,0.0,0.0,2.0,76.83333333333333,64.01,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-09 06:30:00,604.5866666666667,6.360000000000014,0.0,2.0,76.83333333333333,63.96333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-09 06:45:00,596.82,0.0,0.0,2.0,77.0,63.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.15333333333332,,,67.0,69.0,,,4.25,0.0
2025-03-09 07:00:00,596.8166666666666,0.0,0.0,2.0,77.0,63.89333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-09 07:15:00,595.4066666666666,-10.590000000000032,0.0,2.0,77.0,63.873333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-09 07:30:00,597.5233333333333,0.0,0.0,2.0,77.0,63.89000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-09 07:45:00,601.0566666666667,8.480000000000018,0.0,2.0,77.16666666666667,63.830000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-09 08:00:00,597.5233333333334,-16.949999999999932,0.0,2.0,77.0,63.69,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.14,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-09 08:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,77.16666666666667,63.52666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-09 08:30:00,589.7533333333333,-12.710000000000036,0.0,2.0,77.16666666666667,63.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-09 08:45:00,596.82,-6.350000000000023,0.0,2.0,77.0,63.47333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.17,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-09 09:00:00,597.5233333333333,-4.230000000000018,0.0,2.0,77.33333333333333,63.42333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16666666666667,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-09 09:15:00,592.58,-16.949999999999932,0.0,2.0,77.0,63.31333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-09 09:30:00,592.5799999999999,-6.350000000000023,0.0,2.0,77.0,63.26,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-09 09:45:00,596.82,-4.230000000000018,0.0,2.0,76.83333333333333,63.23,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-09 10:00:00,591.17,-12.710000000000036,0.0,2.0,77.0,63.129999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16333333333334,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-09 10:15:00,596.82,-8.470000000000027,0.0,2.0,76.66666666666667,63.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-09 10:30:00,603.88,-2.1200000000000045,0.0,2.0,76.83333333333333,63.18333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-09 10:45:00,604.5866666666667,-8.470000000000027,0.0,2.0,76.83333333333333,63.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,,,4.5,0.0
2025-03-09 11:00:00,601.76,0.0,0.0,2.0,76.83333333333333,63.166666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.12666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-09 11:15:00,597.5233333333333,4.240000000000009,0.0,2.0,76.83333333333333,63.13666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-09 11:30:00,598.23,8.480000000000018,0.0,2.0,76.83333333333333,63.080000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-09 11:45:00,600.35,4.240000000000009,0.0,2.0,76.5,63.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-09 12:00:00,598.9366666666666,6.360000000000014,0.0,2.0,76.66666666666667,62.98,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-09 12:15:00,602.4666666666667,-2.1200000000000045,0.0,2.0,76.66666666666667,62.96,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-09 12:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,76.5,62.99666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-09 12:45:00,600.35,-6.350000000000023,0.0,2.0,76.83333333333333,63.10333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-09 13:00:00,599.6433333333333,0.0,0.0,2.0,76.83333333333333,63.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-09 13:15:00,603.1733333333333,0.0,0.0,2.0,76.66666666666667,63.830000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-09 13:30:00,596.82,4.240000000000009,0.0,2.0,76.66666666666667,64.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-09 13:45:00,601.76,0.0,0.0,2.0,76.66666666666667,64.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-09 14:00:00,598.23,0.0,0.0,2.0,76.5,65.08333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-09 14:15:00,594.6999999999999,10.600000000000023,0.0,2.0,76.5,65.39999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-09 14:30:00,602.4699999999999,4.240000000000009,0.0,2.0,76.5,65.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-09 14:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,76.5,66.55333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.46,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-09 15:00:00,605.2933333333334,10.600000000000023,0.0,2.0,76.5,67.26333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-09 15:15:00,601.0566666666667,2.1200000000000045,0.0,2.0,76.5,67.75,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56333333333333,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-09 15:30:00,593.9933333333333,-8.470000000000027,0.0,2.0,76.66666666666667,68.13333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-09 15:45:00,597.5233333333333,0.0,0.0,2.0,77.0,68.63000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74000000000001,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-09 16:00:00,598.9366666666666,2.1200000000000045,0.0,2.0,77.0,68.72000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-09 16:15:00,601.7666666666667,-4.230000000000018,0.0,2.0,77.0,68.91333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-09 16:30:00,599.6433333333333,-8.470000000000027,0.0,2.0,77.0,69.14,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-09 16:45:00,598.23,-4.230000000000018,0.0,2.0,77.0,69.29,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-09 17:00:00,598.9366666666666,6.360000000000014,0.0,2.0,77.33333333333333,69.42333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 17:15:00,597.5233333333333,0.0,0.0,2.0,77.0,69.61,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-09 17:30:00,599.6433333333333,6.360000000000014,0.0,2.0,77.33333333333333,69.77,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-09 17:45:00,602.4666666666667,2.1200000000000045,0.0,2.0,77.5,67.28666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-09 18:00:00,594.6999999999999,-10.590000000000032,0.0,3.0,77.83333333333333,61.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-09 18:15:00,592.58,6.360000000000014,0.0,3.0,79.0,60.72666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-09 18:30:00,604.5866666666667,6.360000000000014,0.0,3.0,79.66666666666667,60.71,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-09 18:45:00,594.6999999999999,4.240000000000009,0.0,3.0,79.16666666666667,60.71666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-09 19:00:00,605.2933333333334,8.480000000000018,0.0,3.0,78.83333333333333,60.86333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-09 19:15:00,603.1733333333333,-2.1200000000000045,0.0,3.0,78.33333333333333,61.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-09 19:30:00,600.35,6.360000000000014,0.0,3.0,78.16666666666667,61.13666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-09 19:45:00,598.23,2.1200000000000045,0.0,3.0,77.66666666666667,61.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-09 20:00:00,601.0533333333333,4.240000000000009,0.0,3.0,77.5,61.43,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-09 20:15:00,599.6433333333333,-10.590000000000032,0.0,3.0,77.0,61.68666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-09 20:30:00,598.23,-12.710000000000036,0.0,3.0,76.83333333333333,61.300000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-09 20:45:00,598.9366666666666,8.480000000000018,0.0,3.0,75.83333333333333,61.45333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.0,0.0
2025-03-09 21:00:00,603.1733333333333,10.600000000000023,0.0,3.0,75.5,61.620000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-09 21:15:00,600.3533333333334,14.840000000000032,0.0,3.0,75.33333333333333,61.21333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-09 21:30:00,604.5866666666667,2.1200000000000045,0.0,3.0,75.16666666666667,60.99333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-09 21:45:00,598.23,-4.230000000000018,0.0,3.0,75.33333333333333,60.906666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-09 22:00:00,605.2933333333334,8.480000000000018,0.0,3.0,75.5,60.65,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-09 22:15:00,595.4066666666666,0.0,0.0,3.0,75.83333333333333,60.620000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-09 22:30:00,603.1733333333333,8.480000000000018,0.0,3.0,75.33333333333333,60.419999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-09 22:45:00,594.6966666666666,2.1200000000000045,0.0,3.0,75.5,60.086666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-09 23:00:00,597.5233333333333,-12.710000000000036,0.0,3.0,75.83333333333333,60.07333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-09 23:15:00,598.9366666666666,2.1200000000000045,0.0,3.0,75.83333333333333,60.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-09 23:30:00,601.76,0.0,0.0,3.0,75.83333333333333,64.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-09 23:45:00,595.4066666666666,-8.470000000000027,0.0,3.0,76.0,61.97,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-10 00:00:00,608.8266666666667,2.1200000000000045,0.0,2.0,76.0,64.09333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-10 00:15:00,595.4066666666666,-2.1200000000000045,0.0,3.0,76.16666666666667,64.78666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-10 00:30:00,594.6999999999999,-14.830000000000041,0.0,3.0,76.33333333333333,64.16,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.089999999999989,0.0
2025-03-10 00:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,76.83333333333333,67.42333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-10 01:00:00,596.1133333333333,-8.470000000000027,0.0,2.0,76.66666666666667,65.62333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-10 01:15:00,600.35,12.720000000000027,0.0,3.0,77.16666666666667,63.82333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-10 01:30:00,594.6999999999999,-4.230000000000018,0.0,2.0,77.5,67.33999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-10 01:45:00,591.17,-6.350000000000023,0.0,2.0,77.5,67.16333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-10 02:00:00,598.9366666666666,4.240000000000009,0.0,2.0,77.33333333333333,67.0,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,2.75,0.0
2025-03-10 02:15:00,596.1133333333333,-2.1200000000000045,0.0,2.0,77.5,66.92,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.59333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-10 02:30:00,593.2866666666666,4.240000000000009,0.0,2.0,77.5,66.65666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-10 02:45:00,601.7633333333333,6.360000000000014,0.0,2.0,78.0,66.23,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-10 03:00:00,596.1133333333333,-4.230000000000018,0.0,2.0,78.0,66.18333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,3.240000000000009,0.0
2025-03-10 03:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,78.0,66.02666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-10 03:30:00,601.0566666666667,-10.590000000000032,0.0,2.0,78.16666666666667,65.89666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-10 03:45:00,603.88,6.360000000000014,0.0,2.0,78.5,65.79333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-10 04:00:00,602.4699999999999,12.720000000000027,0.0,2.0,78.5,65.56333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-10 04:15:00,592.5799999999999,-14.830000000000041,0.0,2.0,78.66666666666667,65.49,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-10 04:30:00,596.82,2.1200000000000045,0.0,2.0,79.0,65.39999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-10 04:45:00,595.4066666666666,-4.230000000000018,0.0,2.0,79.0,65.33666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-10 05:00:00,592.5799999999999,-4.230000000000018,0.0,2.0,79.0,65.16666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-10 05:15:00,598.2333333333332,-8.470000000000027,0.0,2.0,79.0,65.06666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 05:30:00,598.9366666666666,12.720000000000027,0.0,2.0,79.0,64.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.960000000000008,0.0
2025-03-10 05:45:00,601.06,-6.350000000000023,0.0,2.0,79.0,64.83666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-10 06:00:00,596.82,-8.470000000000027,0.0,2.0,79.16666666666667,64.73333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.46333333333332,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-10 06:15:00,601.0566666666667,-6.350000000000023,0.0,2.0,79.0,64.70666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-10 06:30:00,594.6999999999999,-2.1200000000000045,0.0,2.0,79.0,64.61666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-10 06:45:00,601.0533333333333,-2.1200000000000045,0.0,2.0,79.0,64.46333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-10 07:00:00,590.1099999999999,2.1200000000000045,0.0,2.0,79.0,64.375,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-10 07:15:00,594.6999999999999,-10.590000000000032,0.0,2.0,79.0,64.29333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-10 07:30:00,597.5233333333333,-10.590000000000032,0.0,2.0,79.0,64.26333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-10 07:45:00,595.4066666666666,-2.1200000000000045,0.0,2.0,79.16666666666667,64.09,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-10 08:00:00,603.88,4.240000000000009,0.0,2.0,79.16666666666667,63.67333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-10 08:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,78.5,63.64333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-10 08:30:00,598.2333333333332,-12.710000000000036,0.0,2.0,78.5,63.81333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-10 08:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,78.33333333333333,63.74666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-10 09:00:00,600.35,-4.230000000000018,0.0,2.0,78.5,63.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-10 09:15:00,599.6433333333333,4.240000000000009,0.0,2.0,78.33333333333333,63.38999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-10 09:30:00,593.9933333333333,-4.230000000000018,0.0,2.0,78.5,63.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-10 09:45:00,595.4066666666666,-12.710000000000036,0.0,2.0,78.5,63.28333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-10 10:00:00,598.9366666666666,-6.350000000000023,0.0,2.0,78.5,63.25333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-10 10:15:00,594.6999999999999,0.0,0.0,2.0,78.5,63.17666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-10 10:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,78.5,63.120000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.12,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-10 10:45:00,597.5233333333334,-16.949999999999932,0.0,2.0,79.0,63.21333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-10 11:00:00,599.64,-2.1200000000000045,0.0,2.0,78.83333333333333,63.129999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-10 11:15:00,599.6433333333333,4.240000000000009,0.0,2.0,79.0,63.126666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-10 11:30:00,598.2333333333332,6.360000000000014,0.0,2.0,79.0,63.12,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-10 11:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,79.0,63.11333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-10 12:00:00,605.2966666666666,-8.470000000000027,0.0,2.0,79.0,63.13333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-10 12:15:00,596.82,-14.830000000000041,0.0,2.0,79.0,63.11000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-10 12:30:00,602.4666666666667,-2.1200000000000045,0.0,2.0,79.0,63.23666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-10 12:45:00,595.4066666666666,-4.230000000000018,0.0,2.0,79.0,63.52333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-10 13:00:00,588.3433333333332,-10.590000000000032,0.0,2.0,79.0,63.98666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.30666666666667,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-10 13:15:00,603.1733333333333,6.360000000000014,0.0,2.0,79.16666666666667,64.45666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-10 13:30:00,595.4066666666666,0.0,0.0,2.0,79.0,64.66666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-10 13:45:00,594.6999999999999,0.0,0.0,2.0,79.0,65.26,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-10 14:00:00,596.82,2.1200000000000045,0.0,2.0,79.0,65.80666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-10 14:15:00,601.0566666666667,-4.230000000000018,0.0,2.0,79.0,66.17666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-10 14:30:00,593.9933333333333,-6.350000000000023,0.0,2.0,79.0,66.77,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666668,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-10 14:45:00,597.5266666666666,4.240000000000009,0.0,2.0,79.16666666666667,67.46,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-10 15:00:00,603.1733333333333,6.360000000000014,0.0,2.0,79.5,68.21666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.88666666666667,,,67.0,69.0,,,2.75,0.0
2025-03-10 15:15:00,595.4066666666666,-4.230000000000018,0.0,2.0,79.5,68.92,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-10 15:30:00,617.3033333333333,14.840000000000032,2.0500000000000003,2.0,80.33333333333333,69.45666666666666,618.0066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.04666666666667,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-10 15:45:00,628.6,10.590000000000032,3.7866666666666666,2.0,81.0,63.22333333333333,631.43,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-10 16:00:00,613.77,4.240000000000009,1.5733333333333335,2.0,80.66666666666667,61.410000000000004,614.4766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.0,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-10 16:15:00,605.2933333333334,10.600000000000023,0.0,2.0,80.0,61.76,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-10 16:30:00,603.88,8.480000000000018,0.0,2.0,79.5,61.946666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-10 16:45:00,618.7133333333333,4.240000000000009,2.07,2.0,80.16666666666667,62.06666666666666,617.3000000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-10 17:00:00,657.5566666666667,-8.480000000000018,7.609999999999999,2.0,82.16666666666667,62.076666666666675,668.86,0.0,72.0,2.0,0.0,,0.0,,,,72.17999999999999,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-10 17:15:00,702.0566666666667,12.710000000000036,11.666666666666666,2.0,83.33333333333333,62.330000000000005,702.7633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.25,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-10 17:30:00,711.2366666666667,-2.1200000000000045,12.753333333333336,2.0,83.83333333333333,62.47,713.3566666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-10 17:45:00,730.31,10.600000000000023,13.966666666666667,2.0,84.66666666666667,62.54,725.36,0.0,72.0,2.0,0.0,,0.0,,,,72.19666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-10 18:00:00,738.0766666666667,0.0,15.646666666666667,2.0,85.0,63.02333333333333,740.9033333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 18:15:00,751.4966666666666,-14.830000000000041,17.676666666666666,2.0,85.83333333333333,63.07333333333333,759.2633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-10 18:30:00,764.21,0.0,18.323333333333334,2.0,85.5,62.916666666666664,762.0933333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.18333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 18:45:00,764.9166666666666,4.240000000000009,18.736666666666668,2.0,85.66666666666667,62.84666666666667,769.86,0.0,72.0,2.0,0.0,,0.0,,,,72.16666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-10 19:00:00,758.56,-8.470000000000027,18.283333333333335,2.0,85.0,63.1,762.7966666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.11,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 19:15:00,766.3299999999999,-21.18999999999994,18.826666666666668,2.0,85.5,63.02333333333333,772.6833333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.10333333333334,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-10 19:30:00,737.3699999999999,0.0,15.346666666666666,2.0,84.0,62.77333333333333,736.6666666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.97666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-10 19:45:00,717.59,8.470000000000027,12.61,2.0,83.16666666666667,62.75,712.65,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-10 20:00:00,670.9766666666666,4.240000000000009,8.196666666666667,2.0,81.33333333333333,62.93666666666667,671.6833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 20:15:00,650.4966666666667,-16.950000000000045,6.52,2.0,80.66666666666667,63.02,659.6766666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.75,0.0
2025-03-10 20:30:00,647.67,2.1200000000000045,4.79,2.0,79.66666666666667,63.093333333333334,642.02,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-10 20:45:00,621.5366666666667,2.1100000000000136,2.2733333333333334,2.0,78.66666666666667,62.96333333333333,619.42,0.0,72.0,2.0,0.0,,0.0,,,,71.76333333333334,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-10 21:00:00,605.2933333333334,6.360000000000014,0.41333333333333333,2.0,77.83333333333333,63.06666666666666,603.1733333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-10 21:15:00,601.76,,0.06333333333333334,,77.66666666666667,63.05666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,,
2025-03-10 21:30:00,591.17,-8.470000000000027,0.0,2.0,77.66666666666667,62.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-10 21:45:00,598.23,-6.350000000000023,0.0,2.0,78.0,63.03333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-10 22:00:00,602.4666666666667,10.600000000000023,0.0,2.0,78.0,62.85333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72,,,67.0,69.0,,,1.75,0.0
2025-03-10 22:15:00,600.35,8.480000000000018,0.0,2.0,77.83333333333333,62.76333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-10 22:30:00,595.4066666666666,-8.470000000000027,0.0,2.0,77.66666666666667,62.69,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-10 22:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,77.83333333333333,62.46333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-10 23:00:00,601.0566666666667,-2.1200000000000045,0.0,2.0,78.0,62.27666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-10 23:15:00,593.9933333333333,-4.230000000000018,0.0,2.0,77.66666666666667,62.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-10 23:30:00,599.6433333333333,-2.1200000000000045,0.0,2.0,77.66666666666667,61.77,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-10 23:45:00,603.1766666666666,-4.230000000000018,0.0,2.0,77.66666666666667,61.38333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-11 00:00:00,607.4133333333333,6.360000000000014,0.0,2.0,77.66666666666667,61.083333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-11 00:15:00,597.5266666666666,6.360000000000014,0.0,2.0,77.83333333333333,61.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0,0.0
2025-03-11 00:30:00,600.35,6.360000000000014,0.0,2.0,78.16666666666667,60.949999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.84333333333332,,,67.0,69.0,,,2.0,0.0
2025-03-11 00:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,78.33333333333333,60.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87,,,67.0,69.0,,,2.0,0.0
2025-03-11 01:00:00,595.4066666666666,-4.230000000000018,0.0,2.0,78.83333333333333,60.85,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-11 01:15:00,603.88,-2.1200000000000045,0.0,2.0,79.0,60.879999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0,0.0
2025-03-11 01:30:00,601.0566666666667,-4.230000000000018,0.0,2.0,79.0,60.85,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-11 01:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,79.5,60.74,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-11 02:00:00,593.9933333333333,0.0,0.0,2.0,79.5,60.59,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-11 02:15:00,600.35,2.1200000000000045,0.0,2.0,79.5,60.50666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.70666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-11 02:30:00,601.76,2.1200000000000045,0.0,2.0,79.5,60.56,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65333333333334,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-11 02:45:00,597.5266666666666,-4.230000000000018,0.0,2.0,79.5,60.596666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-11 03:00:00,605.2933333333334,-2.1200000000000045,0.0,2.0,79.66666666666667,60.60333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-11 03:15:00,605.2933333333334,4.240000000000009,0.0,2.0,79.66666666666667,60.23666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,2.25,0.0
2025-03-11 03:30:00,604.59,-4.230000000000018,0.0,2.0,79.83333333333333,65.64333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-11 03:45:00,596.82,-8.470000000000027,0.0,2.0,79.5,61.576666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-11 04:00:00,603.1733333333333,8.480000000000018,0.0,2.0,79.5,60.31999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-11 04:15:00,598.9333333333333,-2.1200000000000045,0.0,2.0,79.66666666666667,64.59666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-11 04:30:00,597.5266666666666,12.720000000000027,0.0,2.0,79.5,63.53,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-11 04:45:00,606.0,12.720000000000027,0.0,2.0,79.83333333333333,66.30333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-11 05:00:00,600.35,4.240000000000009,0.0,2.0,79.83333333333333,66.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-11 05:15:00,598.9366666666666,-8.470000000000027,0.0,2.0,79.5,66.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,2.75,0.0
2025-03-11 05:30:00,601.0566666666667,4.240000000000009,0.0,2.0,80.0,67.83999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.90666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-11 05:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,80.0,65.49333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-11 06:00:00,599.6433333333333,-8.470000000000027,0.0,3.0,80.66666666666667,64.99000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-11 06:15:00,598.23,2.1200000000000045,0.0,3.0,80.5,63.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-11 06:30:00,598.9333333333333,0.0,0.0,2.0,80.66666666666667,65.51666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89999999999999,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-11 06:45:00,599.6433333333333,-6.350000000000023,0.0,3.0,80.83333333333333,62.73333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-11 07:00:00,594.6999999999999,-8.470000000000027,0.0,2.0,80.5,64.11,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.86,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-11 07:15:00,591.8766666666667,-12.710000000000036,0.0,3.0,80.83333333333333,64.95333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-11 07:30:00,599.6433333333333,-6.350000000000023,0.0,3.0,81.0,63.129999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.86333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-11 07:45:00,596.1133333333333,-4.230000000000018,0.0,2.0,81.16666666666667,66.45666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-11 08:00:00,592.5833333333334,-8.470000000000027,0.0,3.0,81.33333333333333,63.080000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-11 08:15:00,604.5866666666667,2.1200000000000045,0.0,2.0,81.66666666666667,65.42333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-11 08:30:00,602.4699999999999,8.480000000000018,0.0,3.0,81.83333333333333,64.64999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-11 08:45:00,600.3466666666667,4.240000000000009,0.0,2.0,81.5,63.26666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-11 09:00:00,596.11,-8.470000000000027,0.0,2.0,81.16666666666667,66.35666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-11 09:15:00,594.6999999999999,-6.350000000000023,0.0,3.0,81.0,63.35666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-11 09:30:00,602.4666666666667,0.0,0.0,2.0,80.83333333333333,65.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-11 09:45:00,595.4033333333333,-2.1200000000000045,0.0,3.0,81.33333333333333,63.61666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81666666666666,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-11 10:00:00,590.4599999999999,-2.1200000000000045,0.0,2.0,80.66666666666667,67.17666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-11 10:15:00,603.1733333333333,2.1200000000000045,0.0,2.0,80.5,67.01,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-11 10:30:00,593.9933333333333,4.240000000000009,0.0,2.0,80.5,66.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-11 10:45:00,597.5233333333333,-2.1200000000000045,0.0,2.0,80.5,67.97000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.7700000000000102,0.0
2025-03-11 11:00:00,595.4033333333333,-14.830000000000041,0.0,2.0,81.16666666666667,63.48666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-11 11:15:00,603.1733333333333,4.240000000000009,0.0,2.0,81.16666666666667,67.24000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 11:30:00,600.35,-6.350000000000023,0.0,2.0,81.5,63.413333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-11 11:45:00,594.6999999999999,-10.590000000000032,0.0,2.0,81.33333333333333,66.35666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-11 12:00:00,596.1133333333333,0.0,0.0,2.0,81.0,66.66333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-11 12:15:00,595.4066666666666,-10.590000000000032,0.0,2.0,81.0,66.84666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.96,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-11 12:30:00,594.6999999999999,-4.230000000000018,0.0,2.0,81.0,66.95,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-11 12:45:00,601.7633333333333,8.480000000000018,0.0,2.0,81.0,67.89666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-11 13:00:00,616.5933333333334,-4.230000000000018,1.11,2.0,82.5,62.946666666666665,609.5300000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.0,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-11 13:15:00,615.8866666666667,10.590000000000032,1.95,2.0,82.83333333333333,66.49,612.36,0.0,72.0,2.0,0.0,,0.0,,,,72.03,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-11 13:30:00,610.9433333333333,2.1200000000000045,1.03,3.0,82.83333333333333,62.72666666666667,609.5300000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.99,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-11 13:45:00,601.76,6.360000000000014,0.0,2.0,81.83333333333333,64.88000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.96,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 14:00:00,602.4666666666667,2.1200000000000045,0.0,3.0,82.33333333333333,60.906666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-11 14:15:00,594.6999999999999,-25.41999999999996,0.0,3.0,82.5,61.06,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-11 14:30:00,607.41,0.0,0.8366666666666666,3.0,82.33333333333333,61.39000000000001,605.29,0.0,72.0,2.0,0.0,,0.0,,,,71.97666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-11 14:45:00,634.9599999999999,8.479999999999905,3.97,3.0,83.5,61.35666666666666,632.84,0.0,72.0,2.0,0.0,,0.0,,,,72.08666666666666,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-11 15:00:00,613.0633333333334,16.950000000000045,1.4933333333333334,3.0,81.83333333333333,61.876666666666665,610.2366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.00333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-11 15:15:00,623.6566666666666,4.230000000000018,2.9433333333333334,3.0,82.66666666666667,62.376666666666665,625.07,0.0,72.0,2.0,0.0,,0.0,,,,72.05,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-11 15:30:00,634.9599999999999,-4.230000000000018,4.926666666666667,3.0,83.0,62.67666666666667,642.02,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 15:45:00,645.5500000000001,-6.360000000000014,5.5566666666666675,3.0,83.0,63.04333333333333,646.9666666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-11 16:00:00,633.5466666666667,12.710000000000036,3.7866666666666666,3.0,82.16666666666667,63.379999999999995,631.4266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.00333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 16:15:00,641.3133333333334,-21.17999999999995,5.286666666666666,3.0,82.66666666666667,62.79666666666666,644.8466666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.05,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-11 16:30:00,659.68,-19.07000000000005,8.090000000000002,3.0,83.66666666666667,63.133333333333326,670.98,0.0,72.0,2.0,0.0,,0.0,,,,72.11,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 16:45:00,745.14,4.239999999999895,15.676666666666668,3.0,86.83333333333333,63.446666666666665,743.7233333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.30666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-11 17:00:00,808.7066666666666,-2.1200000000000045,23.893333333333334,3.0,89.33333333333333,63.723333333333336,815.0633333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.45666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 17:15:00,887.1033333333334,-16.950000000000045,33.18333333333333,3.0,92.66666666666667,63.93333333333334,899.11,0.0,72.0,2.0,0.0,,0.0,,,,72.60666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-11 17:30:00,954.91,12.710000000000036,39.473333333333336,3.0,95.5,63.88666666666666,953.4966666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.64666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-11 17:45:00,1002.9333333333334,-2.1200000000000045,44.910000000000004,3.0,97.5,63.973333333333336,1002.23,0.0,72.0,2.0,0.0,,0.0,,,,72.66,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-11 18:00:00,1043.1966666666667,-4.240000000000123,49.68333333333334,3.0,98.16666666666667,64.25666666666666,1047.4366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.66,,,67.0,69.0,,,1.3999999999999915,0.0
