time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 18:15:00,1074.9766666666667,0.0,54.02333333333333,3.0,97.16666666666667,64.10666666666667,1084.8633333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.63666666666667,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-11 18:30:00,1095.46,-6.360000000000127,54.876666666666665,3.0,96.83333333333333,64.39,1093.3433333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.52666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 18:45:00,1126.54,-8.470000000000027,59.25,3.0,98.33333333333333,64.57333333333334,1132.1899999999998,0.0,72.0,2.0,0.0,,0.0,,,,72.52999999999999,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-11 19:00:00,1188.6899999999998,-2.1200000000001182,65.57,3.0,98.33333333333333,64.53666666666668,1188.69,0.0,72.0,2.0,0.0,,0.0,,,,72.58999999999999,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-11 19:15:00,1246.6033333333332,,72.28,,98.83333333333333,64.67666666666666,1250.14,0.0,72.0,,0.0,,0.0,,,,72.64999999999999,,,67.0,69.0,,,,
2025-03-11 19:30:00,1265.6766666666665,10.590000000000146,73.99333333333334,3.0,99.0,64.73333333333333,1264.2633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.56333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-11 19:45:00,1289.6899999999998,8.470000000000027,76.58666666666666,3.0,99.33333333333333,64.63000000000001,1286.8666666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.51333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-11 20:00:00,1314.41,-6.3599999999999,79.55666666666667,3.0,98.5,64.71333333333332,1315.8233333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.48,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 20:15:00,1322.8866666666665,-12.720000000000027,80.75,3.0,99.0,64.81,1325.7133333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.41333333333334,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-11 20:30:00,1331.3633333333335,0.0,82.01,3.0,98.83333333333333,64.86666666666666,1338.4266666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.36666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-11 20:45:00,1363.1466666666668,0.0,83.83,3.0,98.5,64.9,1354.67,0.0,72.0,2.0,0.0,,0.0,,,,72.34,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 21:00:00,1373.74,-14.840000000000146,85.90333333333335,3.0,98.83333333333333,64.89666666666666,1373.0333333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.32666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-11 21:15:00,1361.73,-12.720000000000027,85.48666666666666,3.0,98.83333333333333,64.94666666666667,1367.3866666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.24333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 21:30:00,1383.6299999999999,4.240000000000009,86.87,3.0,98.16666666666667,64.93666666666667,1380.0966666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-11 21:45:00,1400.58,14.829999999999927,87.91666666666667,3.0,98.83333333333333,64.99333333333334,1390.6933333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-11 22:00:00,1389.2766666666666,-16.960000000000036,87.06666666666666,3.0,99.16666666666667,64.96,1381.5133333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.14333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-11 22:15:00,1387.1599999999999,14.829999999999927,86.86666666666667,3.0,97.83333333333333,64.89333333333333,1379.3933333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.11333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-11 22:30:00,1393.5166666666667,-10.590000000000146,89.05333333333333,3.0,96.83333333333333,64.69,1397.756666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.13666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 22:45:00,1416.1200000000001,19.070000000000164,90.29333333333334,3.0,98.16666666666667,64.57,1411.1766666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.15333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 23:00:00,1404.1133333333335,6.360000000000127,89.31666666666666,3.0,97.66666666666667,64.33333333333333,1402.7,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-11 23:15:00,1410.47,-2.1200000000001182,89.34333333333332,3.0,98.0,64.10333333333334,1404.1133333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-11 23:30:00,1404.82,0.0,89.41333333333334,3.0,97.83333333333333,63.77,1404.1133333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 23:45:00,1415.4133333333332,25.430000000000064,89.79333333333334,3.0,98.0,63.13333333333333,1406.2333333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.05,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 00:00:00,1387.8666666666668,-8.480000000000018,87.57666666666667,3.0,96.33333333333333,62.71333333333333,1387.16,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 00:15:00,1371.6200000000001,2.119999999999891,85.63333333333333,3.0,94.66666666666667,62.096666666666664,1369.5,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 00:30:00,1317.9399999999998,-8.480000000000018,80.60000000000001,3.0,91.16666666666667,61.20666666666667,1323.5933333333335,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 00:45:00,1273.4466666666667,-8.480000000000018,75.77666666666666,3.0,88.16666666666667,60.916666666666664,1279.8033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.70666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 01:00:00,1245.1966666666667,-8.480000000000018,71.86333333333333,3.0,85.83333333333333,60.77,1244.49,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-12 01:15:00,1222.5933333333332,12.710000000000036,69.37333333333333,3.0,85.33333333333333,60.75333333333333,1222.5933333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 01:30:00,1210.59,10.599999999999909,68.03666666666668,3.0,85.66666666666667,61.336666666666666,1211.2933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-12 01:45:00,1170.3266666666666,4.240000000000009,64.80333333333333,3.0,85.0,61.196666666666665,1180.9233333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-12 02:00:00,1145.6066666666668,-12.720000000000027,59.74333333333334,3.0,83.33333333333333,60.99666666666667,1137.84,0.0,72.0,2.0,0.0,,0.0,,,,71.59666666666668,,,67.0,69.0,,,1.25,0.0
2025-03-12 02:15:00,1082.7466666666667,0.0,54.129999999999995,3.0,81.33333333333333,60.86666666666667,1085.5733333333335,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-12 02:30:00,1060.1466666666668,14.829999999999927,50.35333333333333,3.0,80.16666666666667,60.54333333333333,1052.3766666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 02:45:00,1023.4200000000001,-2.119999999999891,46.85333333333333,3.0,78.66666666666667,60.48,1020.5933333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 03:00:00,1007.1733333333333,10.590000000000032,44.24333333333333,3.0,78.5,60.379999999999995,996.5799999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 03:15:00,966.9166666666666,-6.349999999999909,41.21,3.0,77.66666666666667,60.333333333333336,970.4466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-12 03:30:00,963.3833333333333,-19.07000000000005,40.699999999999996,3.0,77.66666666666667,60.16,964.7966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.62333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-12 03:45:00,948.5533333333333,2.1200000000000045,39.370000000000005,3.0,77.5,60.15,952.0833333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 04:00:00,947.8466666666667,-8.470000000000027,38.64666666666667,3.0,77.5,61.89333333333334,946.43,0.0,72.0,2.0,0.0,,0.0,,,,71.7,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-12 04:15:00,951.3766666666667,-2.1200000000000045,38.056666666666665,2.0,77.5,64.09333333333333,942.1966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-12 04:30:00,937.25,-6.360000000000014,37.75,3.0,77.5,59.99,937.25,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-12 04:45:00,921.0099999999999,25.42999999999995,34.02,3.0,76.66666666666667,65.24666666666667,906.8833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.73333333333333,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-12 05:00:00,911.8266666666667,12.710000000000036,34.28666666666667,3.0,76.66666666666667,61.04,909.0033333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-12 05:15:00,883.5733333333333,-10.600000000000023,32.14,2.0,76.0,65.29333333333334,886.4,0.0,72.0,2.0,0.0,,0.0,,,,71.76333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-12 05:30:00,864.5,-4.239999999999895,29.74666666666667,3.0,75.66666666666667,61.583333333333336,866.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-12 05:45:00,832.0133333333333,2.1200000000000045,25.80666666666667,2.0,74.16666666666667,65.43333333333334,831.3066666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-12 06:00:00,798.8166666666666,2.1200000000000045,22.516666666666666,3.0,73.16666666666667,62.876666666666665,800.9366666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-12 06:15:00,780.4533333333334,-8.470000000000027,20.166666666666668,2.0,72.33333333333333,63.04,780.4533333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 06:30:00,760.68,-4.240000000000009,17.576666666666668,3.0,71.5,64.66,755.7333333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-12 06:45:00,761.3833333333333,8.479999999999905,17.98,2.0,71.5,62.51,760.6766666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.73,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-12 07:00:00,745.8433333333334,4.240000000000009,16.41333333333333,2.0,71.0,67.28,744.43,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,0.07000000000000739,0.0
2025-03-12 07:15:00,736.6633333333333,0.0,15.236666666666666,3.0,70.5,62.61333333333334,734.5433333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.75666666666666,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-12 07:30:00,715.4766666666666,-4.240000000000009,13.333333333333334,2.0,70.0,65.37333333333333,719.0099999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 07:45:00,716.18,-6.360000000000014,13.083333333333334,3.0,70.16666666666667,63.82333333333332,716.8866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-12 08:00:00,706.2933333333334,-6.360000000000014,11.906666666666666,2.0,69.5,65.42999999999999,704.1766666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-12 08:15:00,685.81,4.240000000000009,10.12,3.0,69.16666666666667,64.54333333333334,690.0500000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-12 08:30:00,678.7466666666666,2.1200000000000045,9.153333333333334,2.0,68.33333333333333,63.98,680.8666666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-12 08:45:00,673.0966666666667,10.600000000000023,7.833333333333333,2.0,68.33333333333333,64.96,668.1533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-12 09:00:00,656.85,-8.480000000000018,6.81,3.0,68.0,63.63333333333333,659.68,0.0,72.0,2.0,0.0,,0.0,,,,71.81666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-12 09:15:00,644.8433333333334,10.590000000000032,5.046666666666667,2.0,67.5,67.78333333333333,642.7266666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-12 09:30:00,628.6,-2.1200000000000045,3.8866666666666667,3.0,67.0,62.99333333333333,633.5466666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-12 09:45:00,625.7733333333334,-6.360000000000014,2.276666666666667,2.0,66.66666666666667,67.99666666666667,618.7133333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-12 10:00:00,610.2366666666667,6.350000000000023,0.7833333333333333,3.0,66.16666666666667,62.93,606.0,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-12 10:15:00,598.2333333333332,4.240000000000009,0.37666666666666665,2.0,66.0,66.66333333333334,601.0533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.80333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-12 10:30:00,610.2366666666667,4.240000000000009,0.77,3.0,66.0,62.373333333333335,605.29,0.0,72.0,2.0,0.0,,0.0,,,,71.84333333333332,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-12 10:45:00,599.64,2.1200000000000045,0.0,2.0,65.83333333333333,66.05666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-12 11:00:00,595.4066666666666,2.1200000000000045,0.0,3.0,65.83333333333333,63.45333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-12 11:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,66.0,65.36999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-12 11:30:00,600.35,4.240000000000009,0.0,3.0,66.0,64.76666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-12 11:45:00,594.6999999999999,2.1200000000000045,0.0,2.0,65.83333333333333,63.373333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-12 12:00:00,596.8166666666666,0.0,0.0,2.0,66.0,64.20333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-12 12:15:00,605.2933333333334,-6.350000000000023,1.11,3.0,66.33333333333333,60.97,610.9433333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.0,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-12 12:30:00,616.5966666666667,-6.350000000000023,2.6166666666666667,3.0,66.83333333333333,60.56,622.95,0.0,72.0,2.0,0.0,,0.0,,,,72.05666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-12 12:45:00,622.9499999999999,12.709999999999923,2.8333333333333335,3.0,66.83333333333333,60.78333333333333,624.3633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.04333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-12 13:00:00,634.9566666666666,-12.719999999999914,4.126666666666666,3.0,67.5,60.620000000000005,636.37,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-12 13:15:00,625.78,-2.1100000000000136,2.9333333333333336,3.0,67.16666666666667,60.93333333333334,626.48,0.0,72.0,2.0,0.0,,0.0,,,,72.02,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-12 13:30:00,639.1933333333333,4.240000000000009,4.78,3.0,67.83333333333333,61.35,642.7266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-12 13:45:00,648.38,-4.240000000000009,6.036666666666666,3.0,68.16666666666667,61.74,651.2033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-12 14:00:00,672.3933333333333,-6.350000000000023,9.636666666666665,3.0,69.83333333333333,62.18,685.8100000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.16000000000001,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-12 14:15:00,705.5866666666667,-16.950000000000045,12.223333333333334,3.0,70.83333333333333,62.43333333333334,708.41,0.0,72.0,2.0,0.0,,0.0,,,,72.18666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-12 14:30:00,718.2966666666666,2.1200000000000045,14.160000000000002,3.0,71.5,62.419999999999995,726.07,0.0,72.0,2.0,0.0,,0.0,,,,72.20666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 14:45:00,763.5033333333334,4.239999999999895,18.956666666666667,3.0,73.16666666666667,62.72666666666667,767.7400000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.29666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-12 15:00:00,769.86,0.0,18.623333333333335,3.0,73.0,63.06,767.7399999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-12 15:15:00,771.9766666666666,2.1200000000000045,19.596666666666668,3.0,73.66666666666667,63.59,774.8033333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.19,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 15:30:00,787.5166666666668,6.360000000000014,20.66,3.0,73.83333333333333,63.9,783.2766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.18333333333334,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-12 15:45:00,803.7633333333333,-2.1200000000000045,23.076666666666668,3.0,74.33333333333333,64.02666666666666,806.5866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.21,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-12 16:00:00,855.32,-10.600000000000023,28.386666666666667,3.0,76.33333333333333,64.34666666666668,854.6166666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.31,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-12 16:15:00,894.8733333333333,6.3599999999999,33.27333333333333,3.0,78.0,64.67,897.6999999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-12 16:30:00,925.9499999999999,-14.830000000000041,36.9,3.0,79.16666666666667,64.77999999999999,926.6566666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.39,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-12 16:45:00,1005.0566666666667,16.949999999999932,43.78333333333333,3.0,82.16666666666667,64.72333333333334,993.7533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.50666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-12 17:00:00,1055.2,12.710000000000036,50.50333333333333,3.0,85.16666666666667,64.29,1053.0833333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.57666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-12 17:15:00,1114.5333333333333,2.119999999999891,57.946666666666665,3.0,88.66666666666667,64.64333333333333,1120.1833333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.65333333333332,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 17:30:00,1151.2566666666667,-14.829999999999927,62.70666666666667,3.0,90.83333333333333,64.91666666666667,1163.9733333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.64,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-12 17:45:00,1197.8733333333332,10.599999999999909,67.02,3.0,92.0,65.09666666666666,1200.6966666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.62666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 18:00:00,1254.3766666666668,-16.950000000000045,72.93,3.0,94.0,65.01,1255.0866666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.66,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 18:15:00,1303.11,-2.119999999999891,77.91333333333334,3.0,96.0,65.03,1300.99,0.0,72.0,2.0,0.0,,0.0,,,,72.66,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 18:30:00,1341.25,-27.549999999999955,82.50333333333333,3.0,97.5,60.173333333333325,1341.96,0.0,72.0,2.0,0.0,,0.0,,,,72.64999999999999,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-12 18:45:00,1334.8933333333334,-16.950000000000045,82.76666666666667,3.0,98.5,56.88333333333333,1343.3666666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.52333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-12 19:00:00,1329.95,2.1200000000001182,80.35666666666667,3.0,98.16666666666667,56.46333333333333,1322.8866666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.35000000000001,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-12 19:15:00,1320.77,12.720000000000027,79.64333333333333,3.0,98.0,56.02,1315.8233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.25333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-12 19:30:00,1272.0333333333335,-6.3599999999999,74.87333333333333,3.0,95.83333333333333,55.86333333333334,1272.7433333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.08,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 19:45:00,1215.53,29.659999999999854,67.23,3.0,93.0,55.9,1203.5233333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-12 20:00:00,1154.0866666666666,-6.350000000000136,62.27,3.0,91.16666666666667,55.88666666666666,1159.73,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-12 20:15:00,1108.1733333333334,-10.599999999999909,56.65,3.0,88.83333333333333,55.95333333333334,1110.2933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-12 20:30:00,1041.7833333333333,-10.590000000000146,49.373333333333335,3.0,86.16666666666667,55.88999999999999,1043.1966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 20:45:00,1007.1766666666666,6.360000000000014,44.85999999999999,3.0,84.83333333333333,59.9,1003.6433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 21:00:00,990.93,-21.18999999999994,44.78333333333333,3.0,83.83333333333333,64.12333333333333,1003.6433333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.59333333333335,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 21:15:00,1016.3566666666667,14.829999999999927,45.76,3.0,84.16666666666667,64.19666666666667,1008.5866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-12 21:30:00,1010.0,-10.589999999999918,46.56666666666666,3.0,84.66666666666667,64.32666666666667,1017.7666666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 21:45:00,1010.7033333333334,0.0,45.75,3.0,85.16666666666667,64.41666666666667,1010.7066666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-12 22:00:00,995.87,8.470000000000027,44.346666666666664,3.0,84.83333333333333,64.33333333333333,998.6966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-12 22:15:00,984.5733333333333,-6.360000000000014,42.97,3.0,84.5,64.24,984.5733333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 22:30:00,970.4466666666667,-6.349999999999909,41.75666666666667,3.0,84.5,64.14333333333333,974.6833333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-12 22:45:00,991.6366666666667,10.590000000000032,43.76333333333333,3.0,85.5,64.01,990.93,0.0,72.0,2.0,0.0,,0.0,,,,71.89,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 23:00:00,981.75,0.0,43.06333333333333,3.0,85.66666666666667,63.86666666666667,986.6933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 23:15:00,960.56,8.480000000000018,40.846666666666664,3.0,85.16666666666667,63.47333333333333,964.7966666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.84666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 23:30:00,947.14,10.590000000000032,38.04,3.0,84.5,63.17666666666667,941.4866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.82,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 23:45:00,937.2533333333332,-2.1200000000000045,36.64333333333334,3.0,84.0,62.903333333333336,928.07,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 00:00:00,921.7133333333335,6.360000000000014,34.86,3.0,83.66666666666667,62.52,911.8233333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 00:15:00,883.5733333333333,4.230000000000018,31.47,3.0,82.16666666666667,61.843333333333334,881.4566666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-13 00:30:00,829.19,-12.709999999999923,26.396666666666665,3.0,80.83333333333333,61.26666666666667,836.96,0.0,72.0,2.0,0.0,,0.0,,,,71.65333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 00:45:00,782.5766666666667,6.360000000000014,20.143333333333334,3.0,78.83333333333333,60.903333333333336,779.7466666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-13 01:00:00,734.5433333333334,-2.1200000000000045,15.043333333333335,3.0,77.33333333333333,60.96,733.8366666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-13 01:15:00,696.4033333333333,8.479999999999905,10.133333333333333,3.0,76.0,60.64333333333334,691.46,0.0,72.0,2.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-13 01:30:00,628.6,2.1100000000000136,3.356666666666667,3.0,73.66666666666667,60.413333333333334,628.6033333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-13 01:45:00,608.8266666666667,0.0,0.06666666666666667,3.0,72.5,60.919999999999995,600.3466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-13 02:00:00,601.0533333333333,2.1200000000000045,0.0,3.0,72.66666666666667,60.86666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 02:15:00,593.9933333333333,-8.470000000000027,0.0,3.0,73.0,60.76,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-13 02:30:00,590.4633333333333,-8.470000000000027,0.0,3.0,73.0,60.76333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 02:45:00,598.23,2.1200000000000045,0.0,3.0,73.16666666666667,60.85666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.44333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-13 03:00:00,593.9933333333333,-12.710000000000036,0.0,3.0,73.5,60.80666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 03:15:00,595.4033333333333,-8.470000000000027,0.0,3.0,73.5,60.68666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-13 03:30:00,599.6433333333333,4.240000000000009,0.0,3.0,73.5,60.526666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60000000000001,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-13 03:45:00,598.9399999999999,-8.470000000000027,0.0,3.0,73.5,60.63666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66000000000001,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-13 04:00:00,596.82,-6.350000000000023,0.0,3.0,73.0,60.35999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 04:15:00,596.1133333333333,0.0,0.0,3.0,73.0,60.28333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-13 04:30:00,598.23,2.1200000000000045,0.0,3.0,73.0,60.24,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-13 04:45:00,594.7033333333333,-4.230000000000018,0.0,3.0,73.0,60.14333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-13 05:00:00,601.7633333333333,8.480000000000018,0.0,3.0,73.0,60.14000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-13 05:15:00,600.35,-6.350000000000023,0.0,3.0,73.0,60.050000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-13 05:30:00,591.17,-6.350000000000023,0.0,3.0,73.16666666666667,62.30666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.86,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-13 05:45:00,603.1766666666666,-4.230000000000018,0.0,2.0,73.0,63.59666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 06:00:00,591.1666666666666,-8.470000000000027,0.0,3.0,73.33333333333333,60.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-13 06:15:00,607.4133333333333,2.1200000000000045,0.0,2.0,73.0,65.33333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 06:30:00,593.29,-8.470000000000027,0.0,3.0,73.16666666666667,62.29333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89666666666666,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-13 06:45:00,599.6433333333333,0.0,0.0,2.0,73.16666666666667,64.03333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 07:00:00,594.6999999999999,-8.470000000000027,0.0,3.0,73.5,63.23666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-13 07:15:00,601.7633333333333,6.360000000000014,0.0,2.0,73.33333333333333,63.38666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-13 07:30:00,596.82,-8.470000000000027,0.0,3.0,73.5,61.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-13 07:45:00,598.2333333333332,-6.350000000000023,0.0,2.0,73.33333333333333,65.41333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 08:00:00,591.8766666666667,-4.230000000000018,0.0,3.0,73.16666666666667,62.413333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-13 08:15:00,603.1733333333333,4.240000000000009,0.0,2.0,73.33333333333333,63.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-13 08:30:00,600.35,6.360000000000014,0.0,2.0,73.5,65.12666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-13 08:45:00,599.6433333333333,-6.350000000000023,0.0,3.0,73.5,62.74333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 09:00:00,597.5266666666666,-6.350000000000023,0.0,2.0,73.5,65.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89999999999999,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-13 09:15:00,600.35,-14.830000000000041,0.0,3.0,73.5,64.55666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-13 09:30:00,595.4066666666666,8.480000000000018,0.0,2.0,73.5,63.03333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 09:45:00,603.88,2.1200000000000045,0.0,2.0,73.83333333333333,64.97666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-13 10:00:00,595.4066666666666,-4.230000000000018,0.0,3.0,73.66666666666667,62.326666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-13 10:15:00,603.88,-6.350000000000023,0.7233333333333333,2.0,73.83333333333333,64.66333333333334,605.9966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 10:30:00,603.88,2.1200000000000045,0.8066666666666666,3.0,74.0,63.29,605.29,0.0,72.0,2.0,0.0,,0.0,,,,71.97666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-13 10:45:00,605.2933333333334,-2.1200000000000045,0.6666666666666666,2.0,74.0,63.45666666666667,605.29,0.0,72.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-13 11:00:00,603.88,2.1100000000000136,0.5833333333333334,3.0,74.33333333333333,65.14,604.5866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.97666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-13 11:15:00,608.8266666666667,2.1200000000000045,0.6466666666666666,3.0,74.16666666666667,61.72666666666667,606.0,0.0,72.0,2.0,0.0,,0.0,,,,72.0,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-13 11:30:00,603.1733333333333,4.240000000000009,0.0,3.0,73.83333333333333,60.54333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-13 11:45:00,594.6999999999999,-2.1200000000000045,0.0,3.0,73.83333333333333,62.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-13 12:00:00,598.9366666666666,2.1200000000000045,0.0,2.0,73.83333333333333,64.0,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 12:15:00,601.7633333333333,-8.470000000000027,1.78,3.0,74.66666666666667,64.83,613.77,0.0,72.0,2.0,0.0,,0.0,,,,72.03333333333335,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-13 12:30:00,626.4833333333335,-2.119999999999891,3.953333333333333,3.0,75.66666666666667,62.946666666666665,634.25,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 12:45:00,644.8466666666667,16.960000000000036,5.216666666666666,2.0,76.33333333333333,65.85666666666667,644.1366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.10666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-13 13:00:00,659.6766666666667,-8.469999999999914,6.94,3.0,76.83333333333333,60.53,662.5033333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.12333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-13 13:15:00,654.7333333333333,6.360000000000014,6.493333333333333,3.0,76.83333333333333,65.48666666666666,658.2633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.09333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-13 13:30:00,704.8800000000001,0.0,11.886666666666665,3.0,78.5,61.55666666666667,708.41,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666667,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-13 13:45:00,722.5366666666665,6.360000000000014,13.176666666666668,3.0,79.0,60.82,717.5933333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.19333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-13 14:00:00,698.5233333333334,-2.1200000000000045,11.126666666666665,3.0,78.33333333333333,61.29666666666666,699.9366666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.10666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 14:15:00,706.2933333333334,6.360000000000014,12.25,3.0,78.83333333333333,61.76666666666667,709.8266666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.11,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-13 14:30:00,766.3266666666667,0.0,18.349999999999998,3.0,81.16666666666667,62.080000000000005,764.21,0.0,72.0,2.0,0.0,,0.0,,,,72.25666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 14:45:00,832.0166666666668,4.240000000000009,26.01,3.0,84.0,62.04333333333333,832.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.39666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-13 15:00:00,842.6066666666666,-10.589999999999918,27.953333333333333,3.0,84.83333333333333,62.63999999999999,849.67,0.0,72.0,2.0,0.0,,0.0,,,,72.36666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-13 15:15:00,870.1566666666668,12.720000000000027,30.236666666666668,3.0,85.5,63.096666666666664,870.1533333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.34666666666668,,,67.0,69.0,,,1.5,0.0
2025-03-13 15:30:00,884.2800000000001,-6.360000000000014,32.48,3.0,86.0,63.306666666666665,891.3433333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.33333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 15:45:00,915.3566666666667,-16.950000000000045,35.276666666666664,3.0,87.16666666666667,63.39333333333334,914.65,0.0,72.0,2.0,0.0,,0.0,,,,72.33999999999999,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-13 16:00:00,934.4233333333333,8.470000000000027,36.82,3.0,87.66666666666667,63.06,930.1899999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.31333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-13 16:15:00,956.3233333333334,16.950000000000045,38.93,3.0,88.33333333333333,62.93,949.9633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.30333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-13 16:30:00,976.8033333333333,16.950000000000045,40.300000000000004,3.0,88.5,63.416666666666664,962.6766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.27666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-13 16:45:00,1038.25,6.350000000000023,49.370000000000005,3.0,92.16666666666667,63.52333333333333,1043.8999999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.45666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 17:00:00,1125.8333333333333,2.119999999999891,58.1,3.0,95.66666666666667,63.92666666666667,1123.0066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.60333333333334,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 17:15:00,1212.7066666666667,2.1200000000001182,68.67,3.0,98.16666666666667,64.24333333333334,1219.77,0.0,72.0,2.0,0.0,,0.0,,,,72.76666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 17:30:00,1281.9233333333334,-8.4699999999998,76.01,3.0,98.5,64.39999999999999,1284.04,0.0,72.0,2.0,0.0,,0.0,,,,72.79666666666667,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-13 17:45:00,1347.6066666666668,12.710000000000036,81.85333333333334,3.0,98.66666666666667,64.46666666666667,1334.8966666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.79666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 18:00:00,1402.7,14.839999999999918,88.37666666666667,3.0,98.66666666666667,64.69,1395.6333333333332,0.0,72.0,2.0,0.0,,0.0,,,,72.81,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-13 18:15:00,1463.4399999999998,-6.3599999999999,96.45,3.0,98.0,64.87333333333333,1468.3866666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.87333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-13 18:30:00,1489.5733333333335,-12.720000000000027,100.0,3.0,97.33333333333333,65.09333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.84333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-13 18:45:00,1493.8100000000002,-27.550000000000182,100.0,3.0,97.33333333333333,65.31333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.84333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 19:00:00,1495.93,0.0,100.0,3.0,97.33333333333333,65.63333333333334,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.89999999999999,,,67.0,69.0,,,0.8800000000000097,0.0
2025-03-13 19:15:00,1488.1566666666668,6.349999999999909,100.0,3.0,97.16666666666667,65.04,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.86,,,67.0,69.0,,,0.8800000000000097,0.0
2025-03-13 19:30:00,1502.993333333333,10.589999999999918,100.0,3.0,97.5,64.71,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.76666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 19:45:00,1503.6966666666667,2.119999999999891,100.0,3.0,98.16666666666667,64.79666666666667,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.62333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-13 20:00:00,1481.0966666666666,-2.1200000000001182,100.0,3.0,98.5,64.70333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.60333333333334,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-13 20:15:00,1499.4633333333334,0.0,100.0,3.0,98.5,64.78333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.49333333333334,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-13 20:30:00,1505.11,19.069999999999936,100.0,3.0,97.33333333333333,64.45333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.45666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 20:45:00,1489.5733333333335,-23.310000000000173,100.0,3.0,97.5,63.696666666666665,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,1.0,0.0
2025-03-13 21:00:00,1474.74,-29.670000000000073,100.0,3.0,97.66666666666667,62.49333333333333,1500.17,0.0,72.0,2.0,0.0,,0.0,,,,72.26666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-13 21:15:00,1488.8666666666668,-10.600000000000136,99.40333333333332,3.0,97.33333333333333,61.616666666666674,1494.5200000000002,0.0,72.0,2.0,0.0,,0.0,,,,72.07333333333332,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-13 21:30:00,1497.3400000000001,23.300000000000182,98.05,3.0,97.0,61.653333333333336,1481.8033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 21:45:00,1466.97,-8.480000000000018,96.85000000000001,3.0,96.66666666666667,60.553333333333335,1470.5033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 22:00:00,1389.28,6.3599999999999,87.35000000000001,3.0,94.5,55.723333333333336,1383.63,0.0,72.0,2.0,0.0,,0.0,,,,71.66666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 22:15:00,1291.1033333333332,6.3599999999999,76.14999999999999,3.0,92.5,56.02333333333333,1286.8633333333335,0.0,72.0,2.0,0.0,,0.0,,,,71.44666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-13 22:30:00,1231.07,-19.069999999999936,69.82333333333334,3.0,90.16666666666667,56.36333333333334,1228.2433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-13 22:45:00,1154.79,-2.1200000000001182,61.17666666666667,3.0,86.33333333333333,56.28666666666666,1147.73,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 23:00:00,1098.9933333333333,-6.360000000000127,55.873333333333335,3.0,84.66666666666667,56.026666666666664,1101.8166666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-13 23:15:00,1040.37,-6.360000000000127,49.24,3.0,82.16666666666667,55.88666666666666,1041.7833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-13 23:30:00,993.7566666666667,12.709999999999923,43.703333333333326,3.0,80.33333333333333,55.82,990.9333333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-13 23:45:00,935.1333333333333,-16.950000000000045,38.263333333333335,3.0,78.83333333333333,57.10999999999999,942.1933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-14 00:00:00,940.7833333333333,-12.710000000000036,38.620000000000005,3.0,78.83333333333333,60.153333333333336,947.14,0.0,72.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-14 00:15:00,945.55,8.470000000000027,38.0625,3.0,78.375,60.64,940.2524999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.515,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-14 00:30:00,924.54,12.710000000000036,36.346666666666664,3.0,77.83333333333333,60.86333333333334,926.6566666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-14 00:45:00,919.5933333333332,14.830000000000041,35.82,3.0,77.83333333333333,61.120000000000005,923.8333333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.5049999999999955,0.0
2025-03-14 01:00:00,891.34,-27.550000000000068,33.29,3.0,77.0,61.129999999999995,899.1133333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-14 01:15:00,882.1633333333333,-12.719999999999914,31.083333333333332,3.0,76.33333333333333,61.123333333333335,877.9233333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-14 01:30:00,858.8533333333334,12.709999999999923,28.87,3.0,76.0,61.07,858.8533333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-14 01:45:00,842.61,-2.1200000000000045,26.876666666666665,3.0,75.5,60.93666666666667,841.1966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 02:00:00,850.3766666666667,8.470000000000027,28.27,3.0,76.0,60.98333333333333,853.2033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-14 02:15:00,834.8366666666667,-10.589999999999918,26.570000000000004,3.0,75.66666666666667,61.00333333333333,837.6666666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-14 02:30:00,824.9499999999999,10.589999999999918,25.52,3.0,75.66666666666667,60.89666666666667,828.48,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-14 02:45:00,817.89,-6.350000000000023,24.356666666666666,3.0,75.5,60.416666666666664,816.4766666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-14 03:00:00,801.64,-16.949999999999932,23.203333333333333,3.0,75.33333333333333,60.419999999999995,806.5866666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-14 03:15:00,831.3066666666667,2.1100000000000136,25.310000000000002,3.0,76.0,60.30666666666667,824.9499999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.89,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-14 03:30:00,798.8166666666666,14.830000000000041,22.55666666666667,3.0,75.16666666666667,60.27333333333333,800.23,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-14 03:45:00,820.0066666666667,-4.240000000000009,24.52333333333333,3.0,76.33333333333333,60.21666666666667,819.3033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-14 04:00:00,820.0066666666667,-2.1200000000000045,24.236666666666668,3.0,76.5,60.589999999999996,817.89,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-14 04:15:00,810.8266666666667,6.360000000000014,23.97666666666667,3.0,76.83333333333333,60.43333333333334,814.3566666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-14 04:30:00,798.1133333333333,-19.069999999999936,22.71666666666667,3.0,76.0,60.53666666666667,803.7633333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-14 04:45:00,806.5866666666667,-14.829999999999927,23.173333333333332,3.0,76.33333333333333,60.30666666666667,807.29,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 05:00:00,795.2866666666667,16.950000000000045,22.473333333333333,3.0,76.16666666666667,60.080000000000005,798.82,0.0,72.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-14 05:15:00,785.4,6.3599999999999,21.186666666666667,3.0,75.83333333333333,60.29,789.6366666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.90666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-14 05:30:00,777.63,-4.240000000000009,20.706666666666667,3.0,75.5,60.196666666666665,783.2833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,2.0,0.0
2025-03-14 05:45:00,764.21,-2.1200000000000045,19.080000000000002,3.0,75.0,60.196666666666665,767.0333333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.87,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-14 06:00:00,757.8566666666666,-2.1200000000000045,18.536666666666665,3.0,74.83333333333333,60.30666666666667,763.5,0.0,72.0,2.0,0.0,,0.0,,,,71.89,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-14 06:15:00,773.39,-6.350000000000023,18.323333333333334,3.0,74.66666666666667,60.52333333333333,761.3866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.91,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-14 06:30:00,731.7199999999999,16.950000000000045,14.666666666666666,3.0,73.66666666666667,60.38333333333333,729.5966666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.82666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-14 06:45:00,740.1966666666667,6.360000000000014,15.896666666666667,3.0,74.0,60.24333333333334,739.4900000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-14 07:00:00,711.2400000000001,6.360000000000014,13.07,3.0,73.16666666666667,59.96666666666667,715.4766666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-14 07:15:00,684.4,-14.830000000000041,10.12,2.0,72.16666666666667,66.56,687.93,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,-5.709999999999994,0.0
2025-03-14 07:30:00,692.8733333333333,2.1200000000000045,10.856666666666667,3.0,72.33333333333333,60.080000000000005,699.2333333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.87333333333333,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-14 07:45:00,682.2800000000001,0.0,9.033333333333333,2.0,72.16666666666667,66.87666666666667,680.8666666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,-4.390000000000001,0.0
2025-03-14 08:00:00,675.2133333333333,-2.1200000000000045,7.263333333333333,3.0,71.16666666666667,60.846666666666664,663.9166666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,8.330000000000005,0.0
2025-03-14 08:15:00,650.4966666666667,12.709999999999923,5.57,2.0,70.83333333333333,66.65666666666668,648.38,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,-6.690000000000005,0.0
2025-03-14 08:30:00,636.3733333333333,2.1200000000000045,4.510000000000001,3.0,70.33333333333333,61.166666666666664,639.1933333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-14 08:45:00,629.3066666666667,-2.1100000000000136,2.703333333333333,2.0,69.66666666666667,64.74333333333333,622.2433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,-3.479999999999997,0.0
2025-03-14 09:00:00,613.415,6.360000000000014,1.19,3.0,69.25,63.665,607.06,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-14 09:15:00,596.82,8.480000000000018,0.0,2.0,68.66666666666667,63.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 09:30:00,600.35,4.240000000000009,0.0,2.0,69.0,65.22333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
