time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 00:45:00,67.8,4.229999999999997,0.0,21.666666666666668,72.24666666666667,63.57,0.0,70.99,33.196666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-23 01:00:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,72.35666666666667,63.57,0.0,70.99,33.49,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.079999999999991,0.0
2025-02-23 01:15:00,64.27666666666666,2.1199999999999974,0.0,22.0,72.45666666666666,63.57,0.0,70.99,33.54333333333333,,0.0,,,70.97,,,67.0,69.0,,,13.289999999999992,0.0
2025-02-23 01:30:00,65.68666666666667,4.229999999999997,0.0,21.0,71.73333333333333,63.57,0.0,70.99,32.36666666666667,,0.0,,,71.02,,,67.0,69.0,,,12.869999999999997,0.0
2025-02-23 01:45:00,63.57,0.0,0.0,21.833333333333332,71.71666666666665,63.57,0.0,70.99,32.43,,0.0,,,71.01,,,67.0,69.0,,,12.899999999999991,0.0
2025-02-23 02:00:00,64.98333333333333,2.1199999999999974,0.0,22.166666666666668,71.12,63.57,0.0,70.99,31.38,,0.0,,,71.04666666666667,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-23 02:15:00,65.68666666666667,0.0,0.0,22.333333333333332,70.78666666666668,63.57,0.0,70.99,30.830000000000002,,0.0,,,71.06666666666666,,,67.0,69.0,,,12.189999999999998,0.0
2025-02-23 02:30:00,65.68666666666667,2.1199999999999974,0.0,22.5,70.37666666666667,63.57,0.0,70.99,30.11,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.96,0.0
2025-02-23 02:45:00,66.39333333333333,2.1199999999999974,0.0,22.5,69.89999999999999,63.57,0.0,70.99,29.51,,0.0,,,71.06,,,67.0,69.0,,,11.750000000000007,0.0
2025-02-23 03:00:00,64.27666666666666,-2.1199999999999974,0.0,22.833333333333332,69.58666666666666,63.57,0.0,70.99,29.02,,0.0,,,71.06,,,67.0,69.0,,,11.509999999999998,0.0
2025-02-23 03:15:00,65.69,2.1199999999999974,0.0,22.833333333333332,69.24333333333333,63.57,0.0,70.99,28.373333333333335,,0.0,,,71.06,,,67.0,69.0,,,11.379999999999995,0.0
2025-02-23 03:30:00,64.27666666666666,0.0,0.0,23.166666666666668,69.07666666666667,63.57,0.0,70.99,28.046666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.449999999999996,0.0
2025-02-23 03:45:00,64.98333333333333,0.0,0.0,23.5,68.67333333333333,63.57,0.0,70.99,27.453333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-23 04:00:00,64.98333333333333,0.0,0.0,23.5,68.89999999999999,63.57,0.0,70.99,28.36,,0.0,,,71.0,,,67.0,69.0,,,11.160000000000004,0.0
2025-02-23 04:15:00,64.98333333333333,2.1199999999999974,0.0,23.5,68.74666666666667,63.57,0.0,70.99,28.863333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,11.93,0.0
2025-02-23 04:30:00,64.98333333333333,2.1199999999999974,0.0,23.333333333333332,68.90666666666667,63.57,0.0,70.99,29.393333333333334,,0.0,,,70.95,,,67.0,69.0,,,12.150000000000006,0.0
2025-02-23 04:45:00,65.69,2.1199999999999974,0.0,23.0,69.21,63.57,0.0,70.99,29.77,,0.0,,,70.95,,,67.0,69.0,,,12.089999999999996,0.0
2025-02-23 05:00:00,64.98333333333333,2.1199999999999974,0.0,22.833333333333332,69.32666666666667,63.57,0.0,70.99,29.929999999999996,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.340000000000003,0.0
2025-02-23 05:15:00,65.69,2.1199999999999974,0.0,24.0,69.47666666666667,63.57,0.0,70.99,30.459999999999997,,0.0,,,70.95,,,67.0,69.0,,,12.689999999999998,0.0
2025-02-23 05:30:00,66.39333333333333,2.1199999999999974,0.0,24.0,69.52666666666666,63.57,0.0,70.99,30.64,,0.0,,,70.95,,,67.0,69.0,,,12.759999999999991,0.0
2025-02-23 05:45:00,65.69,2.1199999999999974,0.0,22.666666666666668,69.57666666666667,63.57,0.0,70.99,30.956666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.019999999999996,0.0
2025-02-23 06:00:00,64.98333333333333,2.1199999999999974,0.0,22.0,69.66333333333334,63.57,0.0,70.99,31.150000000000002,,0.0,,,70.95,,,67.0,69.0,,,13.090000000000003,0.0
2025-02-23 06:15:00,64.27333333333333,-2.1199999999999974,0.0,22.0,69.71666666666667,63.57,0.0,70.99,31.373333333333335,,0.0,,,70.95,,,67.0,69.0,,,13.320000000000007,0.0
2025-02-23 06:30:00,63.57,0.0,0.0,22.0,69.75666666666666,63.57,0.0,70.99,31.636666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.399999999999999,0.0
2025-02-23 06:45:00,64.98333333333333,2.1199999999999974,0.0,22.0,69.87666666666667,63.57,0.0,70.99,31.98333333333333,,0.0,,,70.95,,,67.0,69.0,,,13.580000000000005,0.0
2025-02-23 07:00:00,62.86333333333334,-2.1199999999999974,0.0,22.0,70.03333333333333,63.57,0.0,70.99,32.449999999999996,,0.0,,,70.95,,,67.0,69.0,,,13.649999999999991,0.0
2025-02-23 07:15:00,62.86333333333334,0.0,0.0,22.0,70.31666666666666,63.57,0.0,70.99,33.193333333333335,,0.0,,,70.93,,,67.0,69.0,,,14.11,0.0
2025-02-23 07:30:00,64.27666666666666,0.0,0.0,21.666666666666668,70.54666666666667,63.57,0.0,70.99,33.946666666666665,,0.0,,,70.91666666666667,,,67.0,69.0,,,14.36,0.0
2025-02-23 07:45:00,64.27666666666666,0.0,0.0,21.833333333333332,71.28333333333333,63.57,0.0,70.99,35.43333333333334,,0.0,,,70.88,,,67.0,69.0,,,14.999999999999993,0.0
2025-02-23 08:00:00,64.27666666666666,0.0,0.0,22.166666666666668,72.03666666666668,63.57,0.0,70.99,36.413333333333334,,0.0,,,70.86666666666666,,,67.0,69.0,,,16.449999999999996,0.0
2025-02-23 08:15:00,64.98,0.0,0.0,22.833333333333332,72.23333333333333,63.57,0.0,70.99,37.28333333333334,,0.0,,,70.87333333333333,,,67.0,69.0,,,16.46999999999999,0.0
2025-02-23 08:30:00,64.27666666666666,2.1199999999999974,0.0,22.833333333333332,72.30666666666667,63.57,0.0,70.99,37.13333333333333,,0.0,,,70.92666666666668,,,67.0,69.0,,,16.67,0.0
2025-02-23 08:45:00,64.27666666666666,2.1199999999999974,0.0,23.0,72.45,63.57,0.0,70.99,37.45333333333333,,0.0,,,70.92333333333333,,,67.0,69.0,,,16.700000000000003,0.0
2025-02-23 09:00:00,63.56666666666666,-2.1199999999999974,0.0,22.333333333333332,72.57333333333334,63.57,0.0,70.99,37.75333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,17.010000000000005,0.0
2025-02-23 09:15:00,64.27666666666666,2.1199999999999974,0.0,22.666666666666668,72.77333333333333,63.57,0.0,70.99,38.03,,0.0,,,70.93,,,67.0,69.0,,,16.939999999999998,0.0
2025-02-23 09:30:00,64.98333333333333,0.0,0.0,23.166666666666668,72.92333333333333,63.57,0.0,70.99,38.50333333333333,,0.0,,,70.93,,,67.0,69.0,,,17.540000000000006,0.0
2025-02-23 09:45:00,63.56666666666666,4.229999999999997,0.0,21.666666666666668,73.02,63.57,0.0,70.99,38.56333333333333,,0.0,,,70.95,,,67.0,69.0,,,17.569999999999993,0.0
2025-02-23 10:00:00,65.69,2.1199999999999974,0.0,21.5,73.16,63.57,0.0,70.99,38.73,,0.0,,,70.95,,,67.0,69.0,,,17.699999999999996,0.0
2025-02-23 10:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,73.25,63.57,0.0,70.99,38.86333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,17.949999999999996,0.0
2025-02-23 10:30:00,65.69,2.1199999999999974,0.0,21.5,72.62,63.57,0.0,70.99,38.31666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,17.930000000000007,0.0
2025-02-23 10:45:00,64.98333333333333,2.1199999999999974,0.0,21.5,73.04666666666667,63.57,0.0,70.99,38.75,,0.0,,,70.97666666666667,,,67.0,69.0,,,17.54,0.0
2025-02-23 11:00:00,64.27666666666666,0.0,0.0,21.5,72.93333333333334,63.57,0.0,70.99,38.81666666666666,,0.0,,,70.98333333333333,,,67.0,69.0,,,17.810000000000002,0.0
2025-02-23 11:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,72.40666666666667,63.57,0.0,70.99,37.983333333333334,,0.0,,,71.01,,,67.0,69.0,,,17.519999999999996,0.0
2025-02-23 11:30:00,65.68666666666667,2.1199999999999974,0.0,21.5,73.02,63.57,0.0,70.99,39.13666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.93,0.0
2025-02-23 11:45:00,64.98,2.1199999999999974,0.0,21.5,72.62333333333333,63.57,0.0,70.99,38.11,,0.0,,,71.01666666666667,,,67.0,69.0,,,18.1,0.0
2025-02-23 12:00:00,64.27666666666666,0.0,0.0,22.0,72.61333333333333,63.57,0.0,70.99,38.48,,0.0,,,71.0,,,67.0,69.0,,,17.11,0.0
2025-02-23 12:15:00,64.98333333333333,0.0,0.0,22.0,73.08666666666666,63.57,0.0,70.99,39.18333333333334,,0.0,,,70.97,,,67.0,69.0,,,18.089999999999996,0.0
2025-02-23 12:30:00,64.98333333333333,0.0,0.0,21.666666666666668,72.60666666666667,63.57,0.0,70.99,38.54,,0.0,,,71.00666666666666,,,67.0,69.0,,,18.29,0.0
2025-02-23 12:45:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,72.83,63.57,0.0,70.99,39.10666666666666,,0.0,,,70.97,,,67.0,69.0,,,17.549999999999997,0.0
2025-02-23 13:00:00,64.98333333333333,2.1199999999999974,0.0,21.0,73.40666666666665,63.57,0.0,70.99,39.166666666666664,,0.0,,,70.98,,,67.0,69.0,,,18.179999999999993,0.0
2025-02-23 13:15:00,64.27666666666666,0.0,0.0,21.0,72.7,63.57,0.0,70.99,37.36666666666667,,0.0,,,71.06,,,67.0,69.0,,,17.24000000000001,0.0
2025-02-23 13:30:00,63.57,2.1199999999999974,0.0,21.0,72.72,63.57,0.0,70.99,36.86666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,16.4,0.0
2025-02-23 13:45:00,62.86333333333334,0.0,0.0,21.0,72.84333333333335,63.57,0.0,70.99,36.32333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,16.07,0.0
2025-02-23 14:00:00,62.86333333333334,-2.1199999999999974,0.0,22.333333333333332,72.62666666666667,63.57,0.0,70.99,34.946666666666665,,0.0,,,71.09333333333332,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-23 14:15:00,66.39333333333333,2.1199999999999974,0.0,22.0,72.60333333333334,63.57,0.0,70.99,34.10333333333333,,0.0,,,71.1,,,67.0,69.0,,,14.259999999999991,0.0
2025-02-23 14:30:00,64.98333333333333,2.1199999999999974,0.0,21.0,72.19666666666667,63.57,0.0,70.99,32.06,,0.0,,,71.14666666666666,,,67.0,69.0,,,13.539999999999992,0.0
2025-02-23 14:45:00,64.98,-2.1199999999999974,0.0,21.333333333333332,71.27,63.57,0.0,70.99,29.47,,0.0,,,71.21333333333332,,,67.0,69.0,,,11.969999999999992,0.0
2025-02-23 15:00:00,64.27666666666666,0.0,0.0,21.5,70.58333333333333,63.57,0.0,70.99,27.209999999999997,,0.0,,,71.23333333333333,,,67.0,69.0,,,10.890000000000008,0.0
2025-02-23 15:15:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,69.27999999999999,63.57,0.0,70.99,22.906666666666666,,0.0,,,71.34333333333335,,,67.0,69.0,,,9.739999999999995,0.0
2025-02-23 15:30:00,64.27333333333333,0.0,0.0,20.833333333333332,67.76666666666667,63.57,0.0,70.99,19.396666666666665,,0.0,,,71.37666666666667,,,67.0,69.0,,,7.410000000000004,0.0
2025-02-23 15:45:00,62.86333333333334,0.0,0.0,21.5,66.77666666666666,63.57,0.0,70.99,16.163333333333334,,0.0,,,71.39333333333333,,,67.0,69.0,,,6.25,0.0
2025-02-23 16:00:00,65.68666666666667,0.0,0.0,21.833333333333332,65.53666666666668,63.57,0.0,70.99,11.676666666666668,,0.0,,,71.45666666666666,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-23 16:15:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,65.34666666666668,63.57,0.0,70.99,7.8500000000000005,,0.0,,,71.46666666666665,,,67.0,69.0,,,3.3500000000000085,0.0
2025-02-23 16:30:00,64.27333333333333,-2.1199999999999974,0.0,22.0,65.49333333333334,63.57,0.0,70.99,3.42,,0.0,,,71.51,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-23 16:45:00,63.57,2.1199999999999974,0.0,21.5,65.60333333333334,63.57,0.0,70.99,0.22333333333333336,,0.0,,,71.53,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-23 17:00:00,63.57,0.0,0.0,21.5,65.80666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-23 17:15:00,63.57,2.1199999999999974,0.0,20.5,65.94,63.57,0.0,70.99,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-23 17:30:00,64.98,-2.1199999999999974,0.0,20.833333333333332,66.10333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-23 17:45:00,66.39,4.229999999999997,0.0,20.0,66.50333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.62,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-23 18:00:00,63.57,0.0,0.0,20.833333333333332,66.64333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-23 18:15:00,65.68666666666667,4.229999999999997,0.0,20.0,66.69,63.57,0.0,70.99,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,2.960000000000008,0.0
2025-02-23 18:30:00,66.39333333333333,2.1199999999999974,0.0,19.5,66.90666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,2.75,0.0
2025-02-23 18:45:00,63.57,,0.0,19.5,67.14,63.57,0.0,70.99,0.0,,0.0,,,71.33,,,67.0,69.0,,,,
2025-02-23 19:00:00,64.98,0.0,0.0,19.333333333333332,67.19333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-23 19:15:00,65.69,2.1199999999999974,0.0,19.0,67.30333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-23 19:30:00,65.69,2.1199999999999974,0.0,18.333333333333332,67.36,63.57,0.0,70.99,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-23 19:45:00,65.69,2.1199999999999974,0.0,18.0,67.44333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-23 20:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,67.55,63.57,0.0,70.99,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-23 20:15:00,66.39333333333333,2.1199999999999974,0.0,17.0,67.73666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-23 20:30:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,67.68,63.57,0.0,70.99,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-23 20:45:00,64.27666666666666,0.0,0.0,16.0,67.75,63.57,0.0,70.99,0.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-23 21:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.74,63.57,0.0,70.99,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-23 21:15:00,64.98333333333333,0.0,0.0,16.0,67.75333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-23 21:30:00,64.27666666666666,0.0,0.0,16.0,67.71666666666665,63.57,0.0,70.99,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-23 21:45:00,64.27666666666666,0.0,0.0,16.0,67.60333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-23 22:00:00,64.27666666666666,2.1199999999999974,0.0,16.0,67.44666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-23 22:15:00,64.98333333333333,0.0,0.0,16.166666666666668,67.31333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-23 22:30:00,64.98333333333333,0.0,0.0,16.5,67.09333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-23 22:45:00,65.69,2.1199999999999974,0.0,16.5,66.92666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-23 23:00:00,64.27666666666666,0.0,0.0,16.5,66.58333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.56,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-23 23:15:00,64.27333333333333,0.0,0.0,16.5,66.26,63.57,0.0,70.99,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 23:30:00,66.39333333333333,2.1199999999999974,0.0,16.166666666666668,65.91666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.27,,,67.0,69.0,,,2.6400000000000077,0.0
2025-02-23 23:45:00,64.98,4.229999999999997,0.0,15.666666666666666,65.71333333333332,63.57,0.0,70.99,0.0,,0.0,,,71.12,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-24 00:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,65.27666666666666,63.57,0.0,70.99,0.7766666666666667,,0.0,,,70.96666666666667,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-24 00:15:00,64.27666666666666,0.0,0.0,17.833333333333332,65.10666666666667,63.57,0.0,70.99,4.14,,0.0,,,70.82666666666667,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-24 00:30:00,63.57,0.0,0.0,18.333333333333332,65.12666666666667,63.57,0.0,70.99,8.513333333333334,,0.0,,,70.69666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-24 00:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,65.53333333333333,63.57,0.0,70.99,13.46,,0.0,,,70.58666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-24 01:00:00,65.69,2.1199999999999974,0.0,19.5,67.09333333333332,63.57,0.0,70.99,18.05666666666667,,0.0,,,70.51333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-24 01:15:00,62.86333333333334,0.0,0.0,19.5,68.91000000000001,63.57,0.0,70.99,21.606666666666666,,0.0,,,70.52666666666666,,,67.0,69.0,,,6.109999999999992,0.0
2025-02-24 01:30:00,64.98333333333333,0.0,0.0,19.666666666666668,70.04333333333334,63.57,0.0,70.99,24.796666666666667,,0.0,,,70.53333333333335,,,67.0,69.0,,,7.3799999999999955,0.0
2025-02-24 01:45:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,70.2,63.57,0.0,70.99,26.643333333333334,,0.0,,,70.60666666666667,,,67.0,69.0,,,9.170000000000009,0.0
2025-02-24 02:00:00,62.86333333333334,2.1199999999999974,0.0,20.5,70.46666666666667,63.57,0.0,70.99,28.24666666666667,,0.0,,,70.66333333333334,,,67.0,69.0,,,9.760000000000005,0.0
2025-02-24 02:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,71.18333333333334,63.57,0.0,70.99,30.2,,0.0,,,70.68,,,67.0,69.0,,,10.54,0.0
2025-02-24 02:30:00,63.57,0.0,0.0,21.166666666666668,71.43333333333334,63.57,0.0,70.99,30.683333333333334,,0.0,,,70.76,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-24 02:45:00,63.57,0.0,0.0,21.5,71.57333333333334,63.57,0.0,70.99,31.313333333333333,,0.0,,,70.80333333333334,,,67.0,69.0,,,11.500000000000007,0.0
2025-02-24 03:00:00,64.27666666666666,0.0,0.0,21.5,72.07333333333334,63.57,0.0,70.99,31.689999999999998,,0.0,,,70.86333333333333,,,67.0,69.0,,,12.04,0.0
2025-02-24 03:15:00,64.27666666666666,2.1199999999999974,0.0,21.333333333333332,71.37333333333333,63.57,0.0,70.99,30.673333333333332,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.710000000000008,0.0
2025-02-24 03:30:00,65.69,2.1199999999999974,0.0,21.333333333333332,71.18,63.57,0.0,70.99,30.573333333333334,,0.0,,,70.95,,,67.0,69.0,,,11.630000000000003,0.0
2025-02-24 03:45:00,65.69,2.1199999999999974,0.0,20.5,70.92,63.57,0.0,70.99,30.403333333333336,,0.0,,,70.98333333333333,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-24 04:00:00,63.57,2.1199999999999974,0.0,20.833333333333332,70.43666666666667,63.57,0.0,70.99,29.203333333333333,,0.0,,,71.03,,,67.0,69.0,,,11.519999999999996,0.0
2025-02-24 04:15:00,64.27666666666666,2.1199999999999974,0.0,22.0,69.66000000000001,63.57,0.0,70.99,27.939999999999998,,0.0,,,71.08,,,67.0,69.0,,,10.700000000000003,0.0
2025-02-24 04:30:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,69.18333333333334,63.57,0.0,70.99,26.853333333333335,,0.0,,,71.09333333333332,,,67.0,69.0,,,10.620000000000005,0.0
2025-02-24 04:45:00,64.98,2.1199999999999974,0.0,21.833333333333332,68.70333333333333,63.57,0.0,70.99,26.003333333333334,,0.0,,,71.1,,,67.0,69.0,,,10.089999999999996,0.0
2025-02-24 05:00:00,64.27666666666666,0.0,0.0,23.333333333333332,68.31333333333333,63.57,0.0,70.99,25.21666666666667,,0.0,,,71.10333333333334,,,67.0,69.0,,,10.060000000000002,0.0
2025-02-24 05:15:00,67.8,4.229999999999997,0.0,22.5,68.06,63.57,0.0,70.99,24.400000000000002,,0.0,,,71.1,,,67.0,69.0,,,9.529999999999994,0.0
2025-02-24 05:30:00,66.39333333333333,2.1199999999999974,0.0,21.166666666666668,67.85000000000001,63.57,0.0,70.99,23.596666666666664,,0.0,,,71.1,,,67.0,69.0,,,9.200000000000003,0.0
2025-02-24 05:45:00,64.98,4.229999999999997,0.0,20.833333333333332,67.36333333333333,63.57,0.0,70.99,22.423333333333332,,0.0,,,71.10666666666667,,,67.0,69.0,,,8.790000000000006,0.0
2025-02-24 06:00:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,66.97000000000001,63.57,0.0,70.99,21.290000000000003,,0.0,,,71.11666666666666,,,67.0,69.0,,,8.160000000000004,0.0
2025-02-24 06:15:00,64.98333333333333,0.0,0.0,21.833333333333332,66.41,63.57,0.0,70.99,19.896666666666665,,0.0,,,71.13666666666667,,,67.0,69.0,,,7.959999999999994,0.0
2025-02-24 06:30:00,64.98,4.229999999999997,0.0,21.166666666666668,65.85333333333334,63.57,0.0,70.99,18.786666666666665,,0.0,,,71.13666666666667,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-24 06:45:00,64.98,-2.1199999999999974,0.0,22.333333333333332,65.75666666666666,63.57,0.0,70.99,18.57,,0.0,,,71.10333333333334,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-24 07:00:00,63.57,0.0,0.0,22.0,65.57666666666667,63.57,0.0,70.99,17.863333333333333,,0.0,,,71.1,,,67.0,69.0,,,6.890000000000001,0.0
2025-02-24 07:15:00,63.57,0.0,0.0,22.666666666666668,65.21,63.57,0.0,70.99,17.046666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.709999999999994,0.0
2025-02-24 07:30:00,64.63,0.0,0.0,23.0,64.975,63.57,0.0,70.99,16.47,,0.0,,,71.1,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-24 07:45:00,65.68666666666667,4.229999999999997,0.0,21.666666666666668,64.63666666666667,63.57,0.0,70.99,15.606666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-24 08:00:00,66.39333333333333,2.1199999999999974,0.0,21.166666666666668,64.32333333333334,63.57,0.0,70.99,15.123333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-24 08:15:00,64.27666666666666,0.0,0.0,21.5,64.20333333333333,63.57,0.0,70.99,14.806666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-24 08:30:00,64.27666666666666,0.0,0.0,22.0,63.873333333333335,63.57,0.0,70.99,14.17,,0.0,,,71.08,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-24 08:45:00,64.27666666666666,2.1199999999999974,0.0,22.5,63.72,63.57,0.0,70.99,14.12,,0.0,,,71.05333333333333,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-24 09:00:00,65.68666666666667,0.0,0.0,21.5,64.07333333333334,63.57,0.0,70.99,14.896666666666667,,0.0,,,70.99000000000001,,,67.0,69.0,,,5.6399999999999935,0.0
2025-02-24 09:15:00,63.57,0.0,0.0,18.166666666666668,64.89,63.57,0.0,70.99,17.916666666666668,,0.0,,,70.86333333333333,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-24 09:30:00,64.27666666666666,-2.1199999999999974,0.0,18.0,66.12333333333333,63.57,0.0,70.99,21.653333333333332,,0.0,,,70.75333333333333,,,67.0,69.0,,,7.640000000000001,0.0
2025-02-24 09:45:00,64.27666666666666,0.0,0.0,18.166666666666668,67.62333333333333,63.57,0.0,70.99,25.366666666666664,,0.0,,,70.67333333333333,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-24 10:00:00,63.57,0.0,0.0,19.333333333333332,68.68333333333334,63.57,0.0,70.99,28.286666666666665,,0.0,,,70.66,,,67.0,69.0,,,10.299999999999997,0.0
2025-02-24 10:15:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,69.83333333333333,63.57,0.0,70.99,30.66333333333333,,0.0,,,70.65666666666667,,,67.0,69.0,,,11.469999999999999,0.0
2025-02-24 10:30:00,63.57,0.0,0.0,20.5,70.85000000000001,63.57,0.0,70.99,32.92666666666667,,0.0,,,70.66666666666667,,,67.0,69.0,,,12.29,0.0
2025-02-24 10:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.83,63.57,0.0,70.99,34.28,,0.0,,,70.71666666666668,,,67.0,69.0,,,13.449999999999996,0.0
2025-02-24 11:00:00,64.27666666666666,0.0,0.0,21.0,71.93666666666667,63.57,0.0,70.99,34.54666666666667,,0.0,,,70.79666666666667,,,67.0,69.0,,,13.679999999999993,0.0
2025-02-24 11:15:00,63.57,-2.1199999999999974,0.0,21.0,72.47666666666667,63.57,0.0,70.99,35.57666666666666,,0.0,,,70.81,,,67.0,69.0,,,14.129999999999995,0.0
2025-02-24 11:30:00,64.27666666666666,2.1199999999999974,0.0,21.5,72.93333333333334,63.57,0.0,70.99,36.29333333333333,,0.0,,,70.84666666666668,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-24 11:45:00,64.98333333333333,0.0,0.0,21.5,72.63666666666667,63.57,0.0,70.99,35.67333333333334,,0.0,,,70.91333333333334,,,67.0,69.0,,,14.510000000000005,0.0
2025-02-24 12:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,72.89666666666666,63.57,0.0,70.99,35.916666666666664,,0.0,,,70.92666666666668,,,67.0,69.0,,,14.819999999999993,0.0
2025-02-24 12:15:00,63.57,0.0,0.0,22.0,72.70333333333333,63.57,0.0,70.99,35.71333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.82,0.0
2025-02-24 12:30:00,63.57,0.0,0.0,22.0,72.91000000000001,63.57,0.0,70.99,36.016666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.89,0.0
2025-02-24 12:45:00,64.98333333333333,2.1199999999999974,0.0,22.0,72.59666666666666,63.57,0.0,70.99,35.20666666666667,,0.0,,,71.01,,,67.0,69.0,,,15.029999999999994,0.0
2025-02-24 13:00:00,65.69,2.1199999999999974,0.0,21.333333333333332,71.87666666666667,63.57,0.0,70.99,33.663333333333334,,0.0,,,71.06,,,67.0,69.0,,,13.680000000000007,0.0
2025-02-24 13:15:00,65.69,2.1199999999999974,0.0,20.166666666666668,72.14666666666666,63.57,0.0,70.99,32.84666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,13.160000000000004,0.0
2025-02-24 13:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,72.18333333333334,63.57,0.0,70.99,31.866666666666664,,0.0,,,71.09333333333332,,,67.0,69.0,,,12.600000000000009,0.0
2025-02-24 13:45:00,63.57,0.0,0.0,20.166666666666668,71.50999999999999,63.57,0.0,70.99,29.276666666666667,,0.0,,,71.17333333333333,,,67.0,69.0,,,11.809999999999995,0.0
2025-02-24 14:00:00,64.98333333333333,0.0,0.0,20.166666666666668,70.64,63.57,0.0,70.99,26.33,,0.0,,,71.23333333333333,,,67.0,69.0,,,9.82,0.0
2025-02-24 14:15:00,65.68666666666667,0.0,0.0,20.0,69.91666666666667,63.57,0.0,70.99,22.876666666666665,,0.0,,,71.31333333333333,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-24 14:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,68.65333333333334,63.57,0.0,70.99,18.93,,0.0,,,71.37333333333333,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-24 14:45:00,65.69,2.1199999999999974,0.0,18.833333333333332,67.97666666666667,63.57,0.0,70.99,16.13,,0.0,,,71.37666666666667,,,67.0,69.0,,,5.5,0.0
2025-02-24 15:00:00,65.69,2.1199999999999974,0.0,18.666666666666668,67.63,63.57,0.0,70.99,13.143333333333333,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-24 15:15:00,66.39333333333333,4.229999999999997,0.0,18.166666666666668,66.98666666666666,63.57,0.0,70.99,9.98,,0.0,,,71.38,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-24 15:30:00,64.98333333333333,0.0,0.0,18.0,67.34333333333333,63.57,0.0,70.99,5.906666666666666,,0.0,,,71.43666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-24 15:45:00,64.27666666666666,0.0,0.0,18.0,67.79333333333334,63.57,0.0,70.99,1.0133333333333334,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-24 16:00:00,62.86333333333334,0.0,0.0,18.833333333333332,68.01333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.59333333333335,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-24 16:15:00,66.39333333333333,4.229999999999997,0.0,19.5,68.25666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-24 16:30:00,64.27666666666666,2.1199999999999974,0.0,18.0,68.43333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-24 16:45:00,64.27333333333333,-2.1199999999999974,0.0,18.0,68.63333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-24 17:00:00,65.68666666666667,0.0,0.0,18.333333333333332,68.82333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-24 17:15:00,64.98333333333333,0.0,0.0,17.5,69.04,63.57,0.0,70.99,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-24 17:30:00,63.57,0.0,0.0,19.0,61.64666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-24 17:45:00,64.98333333333333,0.0,0.0,18.833333333333332,64.61999999999999,63.57,0.0,70.99,0.0,,0.0,,,71.13,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 18:00:00,62.86333333333334,2.1199999999999974,0.0,18.333333333333332,60.906666666666666,63.57,0.0,70.99,1.4133333333333333,,0.0,,,70.96666666666665,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-24 18:15:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,60.07333333333333,63.57,0.0,70.99,7.69,,0.0,,,70.67666666666668,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-24 18:30:00,63.57,0.0,0.0,17.5,61.44,63.57,0.0,70.99,15.64,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-24 18:45:00,64.27666666666666,0.0,0.0,17.166666666666668,64.38666666666667,63.57,0.0,70.99,22.526666666666667,,0.0,,,70.31666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-24 19:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,66.99,63.57,0.0,70.99,29.16,,0.0,,,70.25666666666666,,,67.0,69.0,,,7.810000000000002,0.0
2025-02-24 19:15:00,64.27666666666666,0.0,0.0,16.5,69.25333333333333,63.57,0.0,70.99,34.086666666666666,,0.0,,,70.28,,,67.0,69.0,,,10.209999999999994,0.0
2025-02-24 19:30:00,66.39333333333333,2.1199999999999974,0.0,16.5,71.05,63.57,0.0,70.99,37.336666666666666,,0.0,,,70.37,,,67.0,69.0,,,11.920000000000002,0.0
2025-02-24 19:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,73.16666666666667,63.57,0.0,70.99,40.07666666666666,,0.0,,,70.46,,,67.0,69.0,,,13.899999999999999,0.0
2025-02-24 20:00:00,62.156666666666666,-2.1199999999999974,0.0,16.5,73.16000000000001,63.57,0.0,70.99,40.126666666666665,,0.0,,,70.62333333333333,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-24 20:15:00,63.57,0.0,0.0,16.833333333333332,73.16000000000001,63.57,0.0,70.99,40.63333333333333,,0.0,,,70.73,,,67.0,69.0,,,14.990000000000002,0.0
2025-02-24 20:30:00,65.68666666666667,2.1199999999999974,0.0,17.833333333333332,72.95,63.57,0.0,70.99,40.60666666666666,,0.0,,,70.80333333333333,,,67.0,69.0,,,14.869999999999997,0.0
2025-02-24 20:45:00,64.98,0.0,0.0,18.0,72.78,63.57,0.0,70.99,40.096666666666664,,0.0,,,70.89333333333333,,,67.0,69.0,,,14.989999999999995,0.0
2025-02-24 21:00:00,63.57,0.0,0.0,18.166666666666668,72.46333333333332,63.57,0.0,70.99,39.949999999999996,,0.0,,,70.92666666666668,,,67.0,69.0,,,14.310000000000002,0.0
2025-02-24 21:15:00,64.98333333333333,0.0,0.0,18.0,72.66666666666667,63.57,0.0,70.99,40.193333333333335,,0.0,,,70.93666666666667,,,67.0,69.0,,,14.590000000000003,0.0
2025-02-24 21:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,72.56666666666666,63.57,0.0,70.99,40.25,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.520000000000003,0.0
2025-02-24 21:45:00,63.57,2.1199999999999974,0.0,17.166666666666668,73.10666666666667,63.57,0.0,70.99,40.4,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.780000000000008,0.0
2025-02-24 22:00:00,64.98,-2.1199999999999974,0.0,17.5,76.40333333333332,63.57,0.0,70.99,37.89666666666667,,0.0,,,71.08,,,67.0,69.0,,,12.080000000000013,0.0
2025-02-24 22:15:00,63.57,0.0,0.0,17.666666666666668,72.00333333333333,63.57,0.0,70.99,36.02,,0.0,,,71.13,,,67.0,69.0,,,12.509999999999998,0.0
2025-02-24 22:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,74.04333333333334,63.57,0.0,70.99,34.17333333333333,,0.0,,,71.17333333333333,,,67.0,69.0,,,10.519999999999996,0.0
2025-02-24 22:45:00,63.57,-2.1199999999999974,0.0,17.333333333333332,73.00666666666667,63.57,0.0,70.99,33.413333333333334,,0.0,,,71.14666666666666,,,67.0,69.0,,,11.29,0.0
2025-02-24 23:00:00,63.57,2.1199999999999974,0.0,16.666666666666668,70.68666666666667,63.57,0.0,70.99,30.566666666666666,,0.0,,,71.22666666666667,,,67.0,69.0,,,9.099999999999994,0.0
2025-02-24 23:15:00,63.57,0.0,0.0,17.666666666666668,72.44666666666667,63.57,0.0,70.99,32.096666666666664,,0.0,,,71.09333333333332,,,67.0,69.0,,,10.309999999999995,0.0
2025-02-24 23:30:00,64.98,6.350000000000001,0.0,16.666666666666668,70.49,63.57,0.0,70.99,30.2,,0.0,,,71.13333333333334,,,67.0,69.0,,,9.989999999999995,0.0
2025-02-24 23:45:00,66.39333333333333,4.229999999999997,0.0,17.333333333333332,74.01666666666667,63.57,0.0,70.99,29.590000000000003,,0.0,,,71.12,,,67.0,69.0,,,8.209999999999994,0.0
2025-02-25 00:00:00,64.27666666666666,0.0,0.0,17.0,69.47,63.57,0.0,70.99,26.906666666666666,,0.0,,,71.18333333333334,,,67.0,69.0,,,7.339999999999989,0.0
2025-02-25 00:15:00,65.68666666666667,0.0,0.0,17.666666666666668,71.49333333333334,63.57,0.0,70.99,27.713333333333335,,0.0,,,71.08999999999999,,,67.0,69.0,,,7.709999999999994,0.0
2025-02-25 00:30:00,64.27666666666666,0.0,0.0,17.833333333333332,69.10000000000001,63.57,0.0,70.99,27.993333333333336,,0.0,,,71.04666666666667,,,67.0,69.0,,,9.96,0.0
2025-02-25 00:45:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,72.26,63.57,0.0,70.99,27.709999999999997,,0.0,,,71.05,,,67.0,69.0,,,7.849999999999994,0.0
2025-02-25 01:00:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,69.51333333333334,63.57,0.0,70.99,28.436666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-25 01:15:00,65.68666666666667,4.229999999999997,0.0,16.5,72.15333333333334,63.57,0.0,70.99,29.34,,0.0,,,70.97666666666667,,,67.0,69.0,,,8.310000000000002,0.0
2025-02-25 01:30:00,64.98333333333333,0.0,0.0,18.166666666666668,71.52,63.57,0.0,70.99,29.790000000000003,,0.0,,,70.94666666666667,,,67.0,69.0,,,10.159999999999997,0.0
2025-02-25 01:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,69.92,63.57,0.0,70.99,26.78333333333333,,0.0,,,71.08999999999999,,,67.0,69.0,,,8.079999999999998,0.0
2025-02-25 02:00:00,64.98333333333333,0.0,0.0,18.166666666666668,70.25,63.57,0.0,70.99,25.853333333333335,,0.0,,,71.1,,,67.0,69.0,,,9.46,0.0
2025-02-25 02:15:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,72.22000000000001,63.57,0.0,70.99,22.683333333333334,,0.0,,,71.20333333333333,,,67.0,69.0,,,6.88000000000001,0.0
2025-02-25 02:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,70.59666666666668,63.57,0.0,70.99,18.496666666666666,,0.0,,,71.3,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-25 02:45:00,65.69,2.1199999999999974,0.0,17.0,69.43333333333334,63.57,0.0,70.99,15.653333333333334,,0.0,,,71.30333333333334,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-25 03:00:00,64.98,0.0,0.0,17.0,69.23333333333333,63.57,0.0,70.99,14.56,,0.0,,,71.25666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-25 03:15:00,65.69,2.1199999999999974,0.0,18.5,64.38333333333334,63.57,0.0,70.99,15.06,,0.0,,,71.13666666666667,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-25 03:30:00,64.27666666666666,0.0,0.0,17.333333333333332,69.71,63.57,0.0,70.99,18.166666666666668,,0.0,,,70.97666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-25 03:45:00,64.27666666666666,0.0,0.0,17.0,69.64333333333333,63.57,0.0,70.99,16.673333333333332,,0.0,,,71.04666666666667,,,67.0,69.0,,,4.22999999999999,0.0
2025-02-25 04:00:00,66.39333333333333,2.1199999999999974,0.0,17.0,69.76333333333334,63.57,0.0,70.99,17.16,,0.0,,,71.00333333333333,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-25 04:15:00,62.86333333333334,0.0,0.0,17.0,68.07000000000001,63.57,0.0,70.99,17.956666666666667,,0.0,,,70.97,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-25 04:30:00,64.27666666666666,0.0,0.0,18.833333333333332,67.95333333333333,63.57,0.0,70.99,21.72666666666667,,0.0,,,70.82000000000001,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-25 04:45:00,66.39333333333333,2.1199999999999974,0.0,17.5,71.53666666666668,63.57,0.0,70.99,21.236666666666668,,0.0,,,70.89999999999999,,,67.0,69.0,,,5.429999999999993,0.0
2025-02-25 05:00:00,64.27666666666666,2.1199999999999974,0.0,18.333333333333332,67.86,63.57,0.0,70.99,21.459999999999997,,0.0,,,70.91000000000001,,,67.0,69.0,,,5.069999999999993,0.0
2025-02-25 05:15:00,63.57,0.0,0.0,18.333333333333332,71.35666666666667,63.57,0.0,70.99,22.753333333333334,,0.0,,,70.89333333333333,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-25 05:30:00,64.98333333333333,0.0,0.0,17.5,71.85666666666667,63.57,0.0,70.99,21.67,,0.0,,,70.97000000000001,,,67.0,69.0,,,5.679999999999993,0.0
2025-02-25 05:45:00,62.86333333333334,0.0,0.0,18.5,67.75,63.57,0.0,70.99,21.596666666666668,,0.0,,,70.97666666666667,,,67.0,69.0,,,5.160000000000011,0.0
2025-02-25 06:00:00,64.98333333333333,0.0,0.0,18.5,71.45666666666666,63.57,0.0,70.99,22.48,,0.0,,,70.94666666666667,,,67.0,69.0,,,5.039999999999992,0.0
2025-02-25 06:15:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,67.54333333333334,63.57,0.0,70.99,23.006666666666664,,0.0,,,70.93,,,67.0,69.0,,,7.6200000000000045,0.0
2025-02-25 06:30:00,64.98,4.229999999999997,0.0,17.833333333333332,69.89333333333333,63.57,0.0,70.99,22.796666666666667,,0.0,,,70.98,,,67.0,69.0,,,5.820000000000007,0.0
2025-02-25 06:45:00,63.57,-2.1199999999999974,0.0,19.5,68.64,63.57,0.0,70.99,23.616666666666664,,0.0,,,70.93333333333334,,,67.0,69.0,,,7.909999999999997,0.0
2025-02-25 07:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,69.15666666666667,63.57,0.0,70.99,22.863333333333333,,0.0,,,70.98,,,67.0,69.0,,,6.070000000000007,0.0
2025-02-25 07:15:00,64.27666666666666,-2.1199999999999974,0.0,19.0,69.41000000000001,63.57,0.0,70.99,24.05,,0.0,,,70.94,,,67.0,69.0,,,7.8600000000000065,0.0
2025-02-25 07:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,68.20333333333333,63.57,0.0,70.99,22.916666666666668,,0.0,,,71.00666666666666,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-25 07:45:00,64.98,-2.1199999999999974,0.0,19.0,69.92,63.57,0.0,70.99,24.19666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,7.810000000000002,0.0
2025-02-25 08:00:00,63.56999999999999,0.0,0.0,18.166666666666668,67.60000000000001,63.57,0.0,70.99,22.580000000000002,,0.0,,,71.03,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-25 08:15:00,66.39333333333333,2.1199999999999974,0.0,18.5,71.00999999999999,63.57,0.0,70.99,23.786666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-25 08:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,71.54666666666667,63.57,0.0,70.99,21.246666666666666,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.929999999999993,0.0
2025-02-25 08:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,70.68333333333334,63.57,0.0,70.99,18.44333333333333,,0.0,,,71.17,,,67.0,69.0,,,5.430000000000007,0.0
2025-02-25 09:00:00,65.69,2.1199999999999974,0.0,17.333333333333332,70.12666666666667,63.57,0.0,70.99,16.919999999999998,,0.0,,,71.19333333333333,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-25 09:15:00,66.39333333333333,4.229999999999997,0.0,17.0,70.27666666666666,63.57,0.0,70.99,17.586666666666666,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.5,0.0
2025-02-25 09:30:00,64.98333333333333,0.0,0.0,17.0,69.92333333333333,63.57,0.0,70.99,16.866666666666667,,0.0,,,71.1,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-25 09:45:00,63.57,2.1199999999999974,0.0,17.0,67.18666666666667,63.57,0.0,70.99,16.363333333333333,,0.0,,,71.08666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-25 10:00:00,64.98333333333333,0.0,0.0,18.833333333333332,67.10666666666667,63.57,0.0,70.99,19.709999999999997,,0.0,,,70.91333333333334,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-25 10:15:00,63.57,2.1199999999999974,0.0,18.333333333333332,64.39666666666666,63.57,0.0,70.99,20.563333333333333,,0.0,,,70.89,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-25 10:30:00,64.98333333333333,0.0,0.0,18.333333333333332,67.98333333333333,63.57,0.0,70.99,23.486666666666668,,0.0,,,70.81666666666666,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-25 10:45:00,64.98333333333333,0.0,0.0,18.666666666666668,64.78,63.57,0.0,70.99,25.62,,0.0,,,70.76666666666667,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-25 11:00:00,65.68666666666667,0.0,0.0,18.666666666666668,70.37333333333333,63.57,0.0,70.99,28.543333333333333,,0.0,,,70.72333333333334,,,67.0,69.0,,,7.709999999999994,0.0
2025-02-25 11:15:00,64.27666666666666,0.0,0.0,19.0,68.45666666666666,63.57,0.0,70.99,29.80333333333333,,0.0,,,70.73666666666666,,,67.0,69.0,,,11.069999999999993,0.0
2025-02-25 11:30:00,66.39333333333333,4.229999999999997,0.0,17.666666666666668,73.38,63.57,0.0,70.99,29.599999999999998,,0.0,,,70.84333333333335,,,67.0,69.0,,,8.989999999999995,0.0
2025-02-25 11:45:00,64.27666666666666,0.0,0.0,17.5,72.7,63.57,0.0,70.99,27.203333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-25 12:00:00,63.56999999999999,0.0,0.0,18.666666666666668,71.71333333333332,63.57,0.0,70.99,24.936666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,8.130000000000003,0.0
2025-02-25 12:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,71.33,63.57,0.0,70.99,23.833333333333332,,0.0,,,71.10333333333334,,,67.0,69.0,,,7.510000000000005,0.0
2025-02-25 12:30:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,70.34,63.57,0.0,70.99,21.439999999999998,,0.0,,,71.17,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-25 12:45:00,65.69,2.1199999999999974,0.0,19.5,69.66333333333334,63.57,0.0,70.99,19.103333333333335,,0.0,,,71.2,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-25 13:00:00,64.27666666666666,0.0,0.0,19.5,69.17,63.57,0.0,70.99,17.34,,0.0,,,71.22,,,67.0,69.0,,,5.0,0.0
2025-02-25 13:15:00,63.57,0.0,0.0,19.5,68.7,63.57,0.0,70.99,15.396666666666667,,0.0,,,71.22,,,67.0,69.0,,,4.240000000000009,0.0
2025-02-25 13:30:00,63.57,0.0,0.0,19.5,68.34666666666668,63.57,0.0,70.99,14.036666666666667,,0.0,,,71.2,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-25 13:45:00,63.57,0.0,0.0,19.333333333333332,68.14,63.57,0.0,70.99,12.89,,0.0,,,71.18333333333334,,,67.0,69.0,,,3.0500000000000114,0.0
2025-02-25 14:00:00,64.27666666666666,,0.0,19.0,68.59,63.57,0.0,70.99,13.343333333333334,,0.0,,,71.10666666666667,,,67.0,69.0,,,,
2025-02-25 14:15:00,63.57,2.1199999999999974,0.0,19.5,68.34333333333333,63.57,0.0,70.99,11.003333333333332,,0.0,,,71.15666666666667,,,67.0,69.0,,,2.6300000000000097,0.0
2025-02-25 14:30:00,65.68666666666667,0.0,0.0,19.166666666666668,68.35333333333334,63.57,0.0,70.99,8.946666666666667,,0.0,,,71.20333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-25 14:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,68.63333333333334,63.57,0.0,70.99,6.613333333333333,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 15:00:00,62.86333333333334,0.0,0.0,18.166666666666668,65.35333333333334,63.57,0.0,70.99,5.48,,0.0,,,71.19333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 15:15:00,64.98333333333333,0.0,0.0,21.0,62.383333333333326,63.57,0.0,70.99,18.013333333333332,,0.0,,,70.61,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-25 15:30:00,66.39333333333333,4.229999999999997,0.0,21.0,66.83,63.57,0.0,70.99,28.603333333333335,,0.0,,,70.27333333333333,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-25 15:45:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,69.87333333333333,63.57,0.0,70.99,34.86666666666667,,0.0,,,70.25,,,67.0,69.0,,,10.930000000000007,0.0
2025-02-25 16:00:00,64.98,-2.1199999999999974,0.0,19.333333333333332,71.89333333333333,63.57,0.0,70.99,37.48,,0.0,,,70.36333333333333,,,67.0,69.0,,,13.019999999999996,0.0
2025-02-25 16:15:00,65.68666666666667,4.229999999999997,0.0,19.0,73.28,63.57,0.0,70.99,39.833333333333336,,0.0,,,70.47,,,67.0,69.0,,,14.620000000000005,0.0
2025-02-25 16:30:00,64.98,4.229999999999997,0.0,18.5,74.09333333333333,63.57,0.0,70.99,40.13,,0.0,,,70.61666666666667,,,67.0,69.0,,,15.149999999999991,0.0
2025-02-25 16:45:00,65.68666666666667,0.0,0.0,18.333333333333332,74.56666666666666,63.57,0.0,70.99,40.086666666666666,,0.0,,,70.74,,,67.0,69.0,,,15.04,0.0
2025-02-25 17:00:00,64.27666666666666,0.0,0.0,18.0,74.80666666666667,63.57,0.0,70.99,39.99,,0.0,,,70.83333333333333,,,67.0,69.0,,,14.890000000000008,0.0
2025-02-25 17:15:00,67.09666666666666,2.1199999999999974,0.0,17.666666666666668,74.04,63.57,0.0,70.99,38.336666666666666,,0.0,,,70.94,,,67.0,69.0,,,13.990000000000002,0.0
2025-02-25 17:30:00,65.69,2.1199999999999974,0.0,17.333333333333332,74.07333333333332,63.57,0.0,70.99,38.35666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.489999999999995,0.0
2025-02-25 17:45:00,65.68666666666667,2.1199999999999974,0.0,17.333333333333332,73.82,63.57,0.0,70.99,37.63,,0.0,,,71.00666666666666,,,67.0,69.0,,,13.519999999999996,0.0
2025-02-25 18:00:00,63.57,0.0,0.0,17.666666666666668,72.96,63.57,0.0,70.99,35.92333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,11.989999999999995,0.0
2025-02-25 18:15:00,63.57,0.0,0.0,17.5,72.92666666666666,63.57,0.0,70.99,36.31666666666667,,0.0,,,71.03,,,67.0,69.0,,,11.760000000000005,0.0
2025-02-25 18:30:00,64.27666666666666,0.0,0.0,16.833333333333332,72.71,63.57,0.0,70.99,35.57666666666666,,0.0,,,71.05333333333333,,,67.0,69.0,,,12.200000000000003,0.0
2025-02-25 18:45:00,65.69,2.1199999999999974,0.0,16.666666666666668,72.19666666666667,63.57,0.0,70.99,34.419999999999995,,0.0,,,71.08666666666666,,,67.0,69.0,,,11.059999999999995,0.0
2025-02-25 19:00:00,64.27666666666666,0.0,0.0,16.333333333333332,72.16000000000001,63.57,0.0,70.99,34.47,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.829999999999991,0.0
2025-02-25 19:15:00,65.69,2.1199999999999974,0.0,16.0,72.07666666666667,63.57,0.0,70.99,34.47,,0.0,,,71.04,,,67.0,69.0,,,11.170000000000002,0.0
2025-02-25 19:30:00,65.69,2.1199999999999974,0.0,16.0,71.83333333333333,63.57,0.0,70.99,33.983333333333334,,0.0,,,71.03,,,67.0,69.0,,,10.340000000000003,0.0
2025-02-25 19:45:00,64.27666666666666,0.0,0.0,15.333333333333334,72.36333333333333,63.57,0.0,70.99,35.13,,0.0,,,70.97,,,67.0,69.0,,,10.979999999999997,0.0
2025-02-25 20:00:00,64.98333333333333,0.0,0.0,15.0,71.73666666666666,63.57,0.0,70.99,33.233333333333334,,0.0,,,71.06,,,67.0,69.0,,,10.759999999999991,0.0
2025-02-25 20:15:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,71.60000000000001,63.57,0.0,70.99,33.68,,0.0,,,71.01333333333334,,,67.0,69.0,,,10.160000000000004,0.0
2025-02-25 20:30:00,66.39333333333333,4.229999999999997,0.0,14.5,71.8,63.57,0.0,70.99,34.013333333333335,,0.0,,,71.00333333333333,,,67.0,69.0,,,10.57,0.0
2025-02-25 20:45:00,64.98333333333333,0.0,0.0,14.166666666666666,71.16333333333334,63.57,0.0,70.99,33.49333333333333,,0.0,,,71.03,,,67.0,69.0,,,10.189999999999998,0.0
2025-02-25 21:00:00,62.86333333333334,0.0,0.0,14.666666666666666,71.69,63.57,0.0,70.99,34.696666666666665,,0.0,,,70.95,,,67.0,69.0,,,10.689999999999998,0.0
2025-02-25 21:15:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,71.55333333333333,63.57,0.0,70.99,34.68666666666667,,0.0,,,70.97,,,67.0,69.0,,,10.97999999999999,0.0
2025-02-25 21:30:00,63.56666666666666,4.229999999999997,0.0,15.0,71.29,63.57,0.0,70.99,34.653333333333336,,0.0,,,70.98333333333333,,,67.0,69.0,,,10.580000000000005,0.0
2025-02-25 21:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,71.27666666666666,63.57,0.0,70.99,35.18333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.160000000000004,0.0
2025-02-25 22:00:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,71.07000000000001,63.57,0.0,70.99,35.53666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.670000000000002,0.0
2025-02-25 22:15:00,64.98,2.1199999999999974,0.0,14.5,71.02666666666666,63.57,0.0,70.99,35.78333333333333,,0.0,,,70.95,,,67.0,69.0,,,11.45000000000001,0.0
2025-02-25 22:30:00,64.98,0.0,0.0,14.833333333333334,71.34333333333332,63.57,0.0,70.99,36.51,,0.0,,,70.93333333333334,,,67.0,69.0,,,12.0,0.0
2025-02-25 22:45:00,65.68333333333334,4.229999999999997,0.0,14.333333333333334,71.28333333333333,63.57,0.0,70.99,36.76333333333333,,0.0,,,70.94,,,67.0,69.0,,,12.190000000000005,0.0
2025-02-25 23:00:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,71.10000000000001,63.57,0.0,70.99,36.96666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.259999999999998,0.0
2025-02-25 23:15:00,67.10000000000001,2.1199999999999974,0.0,15.333333333333334,71.55,63.57,0.0,70.99,38.343333333333334,,0.0,,,70.89333333333333,,,67.0,69.0,,,12.689999999999998,0.0
2025-02-25 23:30:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,71.74666666666667,63.57,0.0,70.99,38.25333333333334,,0.0,,,70.94,,,67.0,69.0,,,13.379999999999995,0.0
2025-02-25 23:45:00,66.39333333333333,4.229999999999997,0.0,15.166666666666666,71.81,63.57,0.0,70.99,38.550000000000004,,0.0,,,70.93,,,67.0,69.0,,,13.14,0.0
2025-02-26 00:00:00,64.27666666666666,0.0,0.0,16.5,72.20666666666666,63.57,0.0,70.99,39.04333333333333,,0.0,,,70.93,,,67.0,69.0,,,13.739999999999995,0.0
2025-02-26 00:15:00,63.57,0.0,0.0,17.166666666666668,72.40333333333332,63.57,0.0,70.99,39.11333333333334,,0.0,,,70.95,,,67.0,69.0,,,13.89,0.0
2025-02-26 00:30:00,63.57,0.0,0.0,17.166666666666668,72.48333333333333,63.57,0.0,70.99,39.45333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.21,0.0
2025-02-26 00:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,72.56666666666666,63.57,0.0,70.99,39.68666666666667,,0.0,,,70.95,,,67.0,69.0,,,14.530000000000001,0.0
2025-02-26 01:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.87,63.57,0.0,70.99,40.193333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-26 01:15:00,64.27666666666666,0.0,0.0,18.5,73.52666666666667,63.57,0.0,70.99,40.833333333333336,,0.0,,,70.92333333333333,,,67.0,69.0,,,15.219999999999999,0.0
