time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 00:45:00,63.57,-2.1199999999999974,0.0,6.0,61.81666666666666,63.57,0.0,70.99,13.11,,0.0,,,70.55,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 01:00:00,63.57,0.0,0.0,6.666666666666667,64.21999999999998,63.57,0.0,70.99,20.143333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-13 01:15:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,66.50666666666666,63.57,0.0,70.99,26.733333333333334,,0.0,,,70.31333333333333,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-13 01:30:00,64.98333333333333,2.1199999999999974,0.0,7.833333333333333,68.44666666666667,63.57,0.0,70.99,31.826666666666668,,0.0,,,70.31666666666666,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-13 01:45:00,66.39333333333333,4.229999999999997,0.0,7.833333333333333,70.34666666666666,63.57,0.0,70.99,35.03666666666667,,0.0,,,70.39333333333333,,,67.0,69.0,,,10.36,0.0
2025-03-13 02:00:00,64.27666666666666,0.0,0.0,8.166666666666666,71.73333333333333,63.57,0.0,70.99,37.35,,0.0,,,70.49000000000001,,,67.0,69.0,,,12.660000000000004,0.0
2025-03-13 02:15:00,62.156666666666666,-2.1199999999999974,0.0,8.833333333333334,72.14,63.57,0.0,70.99,37.89666666666667,,0.0,,,70.62333333333333,,,67.0,69.0,,,13.450000000000003,0.0
2025-03-13 02:30:00,62.86333333333334,-2.1199999999999974,0.0,9.166666666666666,71.79,63.57,0.0,70.99,37.42333333333334,,0.0,,,70.74666666666667,,,67.0,69.0,,,13.399999999999999,0.0
2025-03-13 02:45:00,63.57,0.0,0.0,9.5,73.39999999999999,63.57,0.0,70.99,39.72333333333333,,0.0,,,70.72333333333334,,,67.0,69.0,,,13.829999999999998,0.0
2025-03-13 03:00:00,62.86333333333334,-2.1199999999999974,0.0,9.833333333333334,73.57000000000001,63.57,0.0,70.99,39.71666666666667,,0.0,,,70.81,,,67.0,69.0,,,14.490000000000002,0.0
2025-03-13 03:15:00,65.68666666666667,2.1199999999999974,0.0,10.0,73.23666666666666,63.57,0.0,70.99,39.416666666666664,,0.0,,,70.88666666666667,,,67.0,69.0,,,15.060000000000002,0.0
2025-03-13 03:30:00,66.39333333333333,2.1199999999999974,0.0,9.166666666666666,72.14666666666666,63.57,0.0,70.99,37.696666666666665,,0.0,,,70.99333333333334,,,67.0,69.0,,,14.04,0.0
2025-03-13 03:45:00,67.09666666666666,2.1199999999999974,0.0,8.333333333333334,70.83666666666666,63.57,0.0,70.99,35.39666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,12.500000000000007,0.0
2025-03-13 04:00:00,64.98333333333333,2.1199999999999974,0.0,8.0,69.97666666666667,63.57,0.0,70.99,34.370000000000005,,0.0,,,71.1,,,67.0,69.0,,,11.780000000000008,0.0
2025-03-13 04:15:00,62.156666666666666,0.0,0.0,8.0,69.58666666666666,63.57,0.0,70.99,33.64333333333334,,0.0,,,71.1,,,67.0,69.0,,,11.400000000000006,0.0
2025-03-13 04:30:00,64.27666666666666,0.0,0.0,9.0,69.06666666666666,63.57,0.0,70.99,32.843333333333334,,0.0,,,71.1,,,67.0,69.0,,,11.050000000000004,0.0
2025-03-13 04:45:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,68.54,63.57,0.0,70.99,32.06333333333333,,0.0,,,71.1,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-13 05:00:00,64.27666666666666,0.0,0.0,8.666666666666666,68.24666666666667,63.57,0.0,70.99,31.326666666666668,,0.0,,,71.1,,,67.0,69.0,,,10.319999999999993,0.0
2025-03-13 05:15:00,64.27666666666666,2.1199999999999974,0.0,8.0,68.07,63.57,0.0,70.99,31.156666666666666,,0.0,,,71.06,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-13 05:30:00,63.56666666666666,-2.1199999999999974,0.0,8.666666666666666,70.75333333333333,63.57,0.0,70.99,32.61,,0.0,,,70.98666666666666,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-13 05:45:00,65.68666666666667,4.229999999999997,0.0,8.333333333333334,70.7,63.57,0.0,70.99,28.063333333333333,,0.0,,,71.18666666666667,,,67.0,69.0,,,7.959999999999994,0.0
2025-03-13 06:00:00,65.69,2.1199999999999974,0.0,9.5,67.38666666666667,63.57,0.0,70.99,28.486666666666668,,0.0,,,71.10333333333334,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-13 06:15:00,64.98333333333333,0.0,0.0,8.166666666666666,71.27,63.57,0.0,70.99,26.576666666666668,,0.0,,,71.14333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-13 06:30:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,67.55,63.57,0.0,70.99,25.523333333333337,,0.0,,,71.14,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-13 06:45:00,65.68666666666667,2.1199999999999974,0.0,7.666666666666667,69.44666666666667,63.57,0.0,70.99,24.52333333333333,,0.0,,,71.14,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-13 07:00:00,66.39333333333333,0.0,0.0,9.666666666666666,67.90666666666665,63.57,0.0,70.99,24.5,,0.0,,,71.09666666666666,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-13 07:15:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,68.27,63.57,0.0,70.99,23.536666666666665,,0.0,,,71.1,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-13 07:30:00,64.98333333333333,2.1199999999999974,0.0,9.5,66.31,63.57,0.0,70.99,25.146666666666665,,0.0,,,71.0,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-13 07:45:00,64.27666666666666,0.0,0.0,8.0,70.38333333333333,63.57,0.0,70.99,24.426666666666666,,0.0,,,71.03,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-13 08:00:00,63.57,0.0,0.0,7.666666666666667,67.47,63.57,0.0,70.99,23.856666666666666,,0.0,,,71.04333333333334,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-13 08:15:00,65.68666666666667,6.350000000000001,0.0,8.0,68.29,63.57,0.0,70.99,23.19333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-13 08:30:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,69.51,63.57,0.0,70.99,23.816666666666666,,0.0,,,71.01333333333334,,,67.0,69.0,,,7.440000000000005,0.0
2025-03-13 08:45:00,63.57,2.1199999999999974,0.0,7.833333333333333,67.22000000000001,63.57,0.0,70.99,23.113333333333333,,0.0,,,71.03666666666668,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-13 09:00:00,65.68666666666667,2.1199999999999974,0.0,8.166666666666666,69.77,63.57,0.0,70.99,23.106666666666666,,0.0,,,71.02333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-13 09:15:00,64.27333333333333,-2.1199999999999974,0.0,8.166666666666666,68.66,63.57,0.0,70.99,23.22666666666667,,0.0,,,71.00666666666666,,,67.0,69.0,,,7.489999999999995,0.0
2025-03-13 09:30:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,67.36333333333333,63.57,0.0,70.99,21.976666666666663,,0.0,,,71.05,,,67.0,69.0,,,5.539999999999992,0.0
2025-03-13 09:45:00,64.27666666666666,-2.1199999999999974,0.0,8.333333333333334,69.04,63.57,0.0,70.99,22.94,,0.0,,,70.99333333333334,,,67.0,69.0,,,6.980000000000004,0.0
2025-03-13 10:00:00,64.98,0.0,0.0,8.666666666666666,66.34333333333333,63.57,0.0,70.99,22.513333333333335,,0.0,,,71.01333333333334,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-13 10:15:00,66.39333333333333,4.229999999999997,0.0,7.833333333333333,69.05666666666666,63.57,0.0,70.99,22.95,,0.0,,,70.98666666666666,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-13 10:30:00,64.27666666666666,0.0,0.0,9.0,67.56333333333333,63.57,0.0,70.99,23.709999999999997,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.240000000000002,0.0
2025-03-13 10:45:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,68.04333333333334,63.57,0.0,70.99,22.53,,0.0,,,71.01666666666667,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-13 11:00:00,64.98,-2.1199999999999974,0.0,9.0,69.38333333333333,63.57,0.0,70.99,23.873333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-13 11:15:00,64.27666666666666,2.1199999999999974,0.0,8.0,66.76,63.57,0.0,70.99,22.933333333333334,,0.0,,,70.98,,,67.0,69.0,,,7.470000000000006,0.0
2025-03-13 11:30:00,65.68666666666667,0.0,0.0,9.5,66.05,63.57,0.0,70.99,25.423333333333332,,0.0,,,70.89333333333333,,,67.0,69.0,,,7.250000000000007,0.0
2025-03-13 11:45:00,64.98,4.229999999999997,0.0,8.5,68.36666666666667,63.57,0.0,70.99,28.073333333333334,,0.0,,,70.81666666666666,,,67.0,69.0,,,8.540000000000006,0.0
2025-03-13 12:00:00,65.68666666666667,2.1199999999999974,0.0,7.833333333333333,70.32333333333334,63.57,0.0,70.99,27.180000000000003,,0.0,,,70.90333333333334,,,67.0,69.0,,,6.900000000000006,0.0
2025-03-13 12:15:00,64.27666666666666,0.0,0.0,8.5,70.26,63.57,0.0,70.99,26.656666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-13 12:30:00,63.57,2.1199999999999974,0.0,7.833333333333333,68.49666666666667,63.57,0.0,70.99,24.42,,0.0,,,71.05,,,67.0,69.0,,,6.950000000000003,0.0
2025-03-13 12:45:00,64.98,-2.1199999999999974,0.0,8.333333333333334,70.08,63.57,0.0,70.99,23.49,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-13 13:00:00,63.57,0.0,0.0,8.5,65.53666666666668,63.57,0.0,70.99,22.766666666666666,,0.0,,,71.08,,,67.0,69.0,,,8.0,0.0
2025-03-13 13:15:00,65.68666666666667,2.1199999999999974,0.0,8.833333333333334,69.79333333333334,63.57,0.0,70.99,24.176666666666666,,0.0,,,70.99333333333334,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-13 13:30:00,64.98,4.229999999999997,0.0,7.5,66.83666666666666,63.57,0.0,70.99,22.743333333333336,,0.0,,,71.05,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-13 13:45:00,64.27666666666666,0.0,0.0,9.0,66.06,63.57,0.0,70.99,24.353333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-13 14:00:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,66.55333333333333,63.57,0.0,70.99,24.703333333333333,,0.0,,,70.95,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-13 14:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,67.22333333333334,63.57,0.0,70.99,25.503333333333334,,0.0,,,70.93333333333334,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-13 14:30:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,67.74,63.57,0.0,70.99,25.786666666666665,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-13 14:45:00,64.98333333333333,2.1199999999999974,0.0,9.0,67.89999999999999,63.57,0.0,70.99,26.08666666666667,,0.0,,,70.95,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-13 15:00:00,64.27666666666666,0.0,0.0,8.833333333333334,68.48333333333333,63.57,0.0,70.99,26.42,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.430000000000007,0.0
2025-03-13 15:15:00,66.39333333333333,2.1199999999999974,0.0,7.333333333333333,68.91666666666667,63.57,0.0,70.99,26.633333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-13 15:30:00,64.98333333333333,2.1199999999999974,0.0,6.666666666666667,68.55666666666667,63.57,0.0,70.99,25.003333333333334,,0.0,,,71.04333333333334,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-13 15:45:00,63.57,0.0,0.0,6.5,68.20333333333333,63.57,0.0,70.99,23.756666666666664,,0.0,,,71.08,,,67.0,69.0,,,6.439999999999998,0.0
2025-03-13 16:00:00,64.98333333333333,0.0,0.0,6.5,67.71333333333332,63.57,0.0,70.99,22.886666666666667,,0.0,,,71.08,,,67.0,69.0,,,6.079999999999991,0.0
2025-03-13 16:15:00,65.68666666666667,2.1199999999999974,0.0,6.5,67.18333333333334,63.57,0.0,70.99,21.916666666666668,,0.0,,,71.1,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-13 16:30:00,64.98333333333333,0.0,0.0,6.0,67.14666666666666,63.57,0.0,70.99,20.836666666666666,,0.0,,,71.13,,,67.0,69.0,,,5.170000000000009,0.0
2025-03-13 16:45:00,64.98333333333333,2.1199999999999974,0.0,6.0,66.21333333333332,63.57,0.0,70.99,17.86,,0.0,,,71.20333333333333,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-13 17:00:00,64.27666666666666,2.1199999999999974,0.0,6.0,65.98333333333333,63.57,0.0,70.99,16.173333333333332,,0.0,,,71.2,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-13 17:15:00,64.98333333333333,2.1199999999999974,0.0,6.0,65.65333333333332,63.57,0.0,70.99,14.406666666666666,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-13 17:30:00,64.27666666666666,0.0,0.0,5.833333333333333,65.16000000000001,63.57,0.0,70.99,12.26,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-13 17:45:00,63.57,2.1199999999999974,0.0,6.0,64.71333333333332,63.57,0.0,70.99,9.126666666666667,,0.0,,,71.28666666666668,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 18:00:00,64.98,4.229999999999997,0.0,5.5,64.82000000000001,63.57,0.0,70.99,5.676666666666667,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 18:15:00,64.27666666666666,0.0,0.0,6.5,65.01666666666667,63.57,0.0,70.99,2.1333333333333333,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 18:30:00,64.98333333333333,0.0,0.0,7.0,65.20333333333333,63.57,0.0,70.99,0.07333333333333333,,0.0,,,71.41333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-13 18:45:00,66.39333333333333,2.1199999999999974,0.0,5.666666666666667,65.37666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-13 19:00:00,64.27666666666666,0.0,0.0,5.0,65.71666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,0.8800000000000097,0.0
2025-03-13 19:15:00,64.27666666666666,2.1199999999999974,0.0,5.0,65.29333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 19:30:00,64.27666666666666,2.1199999999999974,0.0,5.166666666666667,64.94333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-13 19:45:00,62.156666666666666,0.0,0.0,5.666666666666667,64.97333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-13 20:00:00,64.27666666666666,0.0,0.0,6.333333333333333,64.93333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-13 20:15:00,64.98333333333333,0.0,0.0,6.5,64.96333333333332,63.57,0.0,70.99,0.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 20:30:00,64.27666666666666,0.0,0.0,6.5,64.78,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-13 20:45:00,64.98333333333333,2.1199999999999974,0.0,6.0,64.10000000000001,63.57,0.0,70.99,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 21:00:00,65.69,2.1199999999999974,0.0,5.0,63.13333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-13 21:15:00,64.27666666666666,2.1199999999999974,0.0,4.5,62.14333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-13 21:30:00,64.27666666666666,0.0,0.0,4.5,62.10333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-13 21:45:00,66.39333333333333,2.1199999999999974,0.0,4.5,61.57,63.57,0.0,70.99,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 22:00:00,62.86333333333334,2.1199999999999974,0.0,6.333333333333333,57.01333333333333,63.57,0.0,70.99,0.6933333333333334,,0.0,,,71.06,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-13 22:15:00,64.98333333333333,0.0,0.0,8.166666666666666,56.78666666666667,63.57,0.0,70.99,7.786666666666666,,0.0,,,70.67,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-13 22:30:00,64.98333333333333,0.0,0.0,8.333333333333334,58.553333333333335,63.57,0.0,70.99,15.94,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-13 22:45:00,64.98333333333333,2.1199999999999974,0.0,6.833333333333333,61.126666666666665,63.57,0.0,70.99,22.330000000000002,,0.0,,,70.31666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-13 23:00:00,63.57,0.0,0.0,6.5,63.00333333333333,63.57,0.0,70.99,27.093333333333334,,0.0,,,70.35333333333334,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-13 23:15:00,64.27666666666666,0.0,0.0,6.5,65.20333333333333,63.57,0.0,70.99,32.64333333333334,,0.0,,,70.32333333333334,,,67.0,69.0,,,10.069999999999993,0.0
2025-03-13 23:30:00,63.57,2.1199999999999974,0.0,7.0,67.53333333333335,63.57,0.0,70.99,37.35333333333333,,0.0,,,70.34333333333333,,,67.0,69.0,,,12.730000000000004,0.0
2025-03-13 23:45:00,64.27666666666666,0.0,0.0,8.166666666666666,70.58,63.57,0.0,70.99,40.44,,0.0,,,70.41666666666667,,,67.0,69.0,,,14.729999999999997,0.0
2025-03-14 00:00:00,66.39333333333333,4.229999999999997,0.0,6.5,73.62333333333333,63.57,0.0,70.99,40.24,,0.0,,,70.61666666666667,,,67.0,69.0,,,15.079999999999998,0.0
2025-03-14 00:15:00,64.63,2.1199999999999974,0.0,6.0,73.15,63.57,0.0,70.99,38.655,,0.0,,,70.81,,,67.0,69.0,,,14.839999999999996,0.0
2025-03-14 00:30:00,64.98333333333333,0.0,0.0,6.0,71.94,63.57,0.0,70.99,36.62,,0.0,,,70.95,,,67.0,69.0,,,13.689999999999998,0.0
2025-03-14 00:45:00,63.57,2.1199999999999974,0.0,6.5,71.17666666666666,63.57,0.0,70.99,34.38999999999999,,0.0,,,71.06333333333333,,,67.0,69.0,,,12.484999999999992,0.0
2025-03-14 01:00:00,63.57,0.0,0.0,7.333333333333333,70.28,63.57,0.0,70.99,32.86333333333334,,0.0,,,71.1,,,67.0,69.0,,,11.009999999999998,0.0
2025-03-14 01:15:00,64.98333333333333,0.0,0.0,7.5,69.68666666666667,63.57,0.0,70.99,31.706666666666667,,0.0,,,71.11666666666666,,,67.0,69.0,,,10.459999999999994,0.0
2025-03-14 01:30:00,64.27666666666666,2.1199999999999974,0.0,8.0,69.00333333333333,63.57,0.0,70.99,30.236666666666665,,0.0,,,71.14333333333333,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-14 01:45:00,64.98333333333333,0.0,0.0,8.0,68.60666666666667,63.57,0.0,70.99,29.75666666666667,,0.0,,,71.11333333333333,,,67.0,69.0,,,9.359999999999992,0.0
2025-03-14 02:00:00,64.27666666666666,2.1199999999999974,0.0,8.5,68.41666666666667,63.57,0.0,70.99,29.19666666666667,,0.0,,,71.1,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-14 02:15:00,64.98,0.0,0.0,8.5,68.12,63.57,0.0,70.99,28.473333333333333,,0.0,,,71.1,,,67.0,69.0,,,8.999999999999993,0.0
2025-03-14 02:30:00,64.27666666666666,4.229999999999997,0.0,8.5,67.8,63.57,0.0,70.99,27.926666666666666,,0.0,,,71.08666666666666,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-14 02:45:00,64.98333333333333,0.0,0.0,8.5,67.40333333333332,63.57,0.0,70.99,28.046666666666667,,0.0,,,71.05,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-14 03:00:00,63.57,-2.1199999999999974,0.0,8.5,68.13,63.57,0.0,70.99,29.986666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.370000000000005,0.0
2025-03-14 03:15:00,63.57,0.0,0.0,8.5,68.14333333333333,63.57,0.0,70.99,30.16333333333333,,0.0,,,70.95,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-14 03:30:00,64.98333333333333,0.0,0.0,8.0,68.28666666666666,63.57,0.0,70.99,30.51,,0.0,,,70.95,,,67.0,69.0,,,9.780000000000008,0.0
2025-03-14 03:45:00,64.27666666666666,0.0,0.0,8.666666666666666,68.43,63.57,0.0,70.99,30.830000000000002,,0.0,,,70.95,,,67.0,69.0,,,9.959999999999994,0.0
2025-03-14 04:00:00,65.68666666666667,0.0,0.0,9.0,68.84666666666668,63.57,0.0,70.99,31.13,,0.0,,,70.95,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-14 04:15:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.00333333333333,63.57,0.0,70.99,31.606666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.090000000000003,0.0
2025-03-14 04:30:00,65.69,0.0,0.0,9.0,69.17666666666666,63.57,0.0,70.99,32.016666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.43,0.0
2025-03-14 04:45:00,64.98333333333333,2.1199999999999974,0.0,8.666666666666666,69.35666666666667,63.57,0.0,70.99,32.71333333333333,,0.0,,,70.93,,,67.0,69.0,,,10.350000000000001,0.0
2025-03-14 05:00:00,64.98333333333333,0.0,0.0,8.833333333333334,69.67333333333333,63.57,0.0,70.99,33.75,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.469999999999999,0.0
2025-03-14 05:15:00,64.98333333333333,2.1199999999999974,0.0,9.0,69.90333333333332,63.57,0.0,70.99,34.12,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.500000000000007,0.0
2025-03-14 05:30:00,64.98333333333333,2.1199999999999974,0.0,9.0,70.14333333333333,63.57,0.0,70.99,34.63333333333333,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.699999999999996,0.0
2025-03-14 05:45:00,64.98333333333333,2.1199999999999974,0.0,9.0,70.55333333333334,63.57,0.0,70.99,35.23333333333333,,0.0,,,70.92666666666668,,,67.0,69.0,,,12.160000000000004,0.0
2025-03-14 06:00:00,65.69,2.1199999999999974,0.0,9.0,70.46666666666667,63.57,0.0,70.99,35.013333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.270000000000003,0.0
2025-03-14 06:15:00,66.39333333333333,2.1199999999999974,0.0,8.666666666666666,70.72333333333334,63.57,0.0,70.99,35.14666666666667,,0.0,,,70.95,,,67.0,69.0,,,11.730000000000004,0.0
2025-03-14 06:30:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,70.79,63.57,0.0,70.99,35.546666666666674,,0.0,,,70.95,,,67.0,69.0,,,12.25,0.0
2025-03-14 06:45:00,64.98333333333333,0.0,0.0,7.0,70.85666666666667,63.57,0.0,70.99,35.88333333333333,,0.0,,,70.95,,,67.0,69.0,,,12.369999999999997,0.0
2025-03-14 07:00:00,64.98333333333333,2.1199999999999974,0.0,7.5,70.65666666666668,63.57,0.0,70.99,36.02666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.64,0.0
2025-03-14 07:15:00,65.69,2.1199999999999974,0.0,7.666666666666667,75.86333333333333,63.57,0.0,70.99,34.26,,0.0,,,71.04666666666667,,,67.0,69.0,,,4.960000000000008,0.0
2025-03-14 07:30:00,63.57,2.1199999999999974,0.0,8.0,68.69666666666667,63.57,0.0,70.99,31.596666666666668,,0.0,,,71.13333333333333,,,67.0,69.0,,,16.17,0.0
2025-03-14 07:45:00,62.86333333333334,0.0,0.0,8.333333333333334,75.45333333333333,63.57,0.0,70.99,32.89333333333334,,0.0,,,71.03666666666668,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-14 08:00:00,64.27666666666666,-2.1199999999999974,0.0,7.333333333333333,68.63333333333334,63.57,0.0,70.99,29.316666666666666,,0.0,,,71.17999999999999,,,67.0,69.0,,,17.119999999999997,0.0
2025-03-14 08:15:00,64.98333333333333,0.0,0.0,7.333333333333333,73.60666666666667,63.57,0.0,70.99,29.03333333333333,,0.0,,,71.13666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-14 08:30:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,67.49666666666667,63.57,0.0,70.99,27.58666666666667,,0.0,,,71.13666666666667,,,67.0,69.0,,,13.189999999999998,0.0
2025-03-14 08:45:00,67.09666666666666,2.1199999999999974,0.0,6.333333333333333,70.62,63.57,0.0,70.99,25.67,,0.0,,,71.18666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 09:00:00,65.685,2.1199999999999974,0.0,8.25,68.535,63.57,0.0,70.99,24.925,,0.0,,,71.15,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-14 09:15:00,65.68666666666667,4.229999999999997,0.0,5.833333333333333,68.51,63.57,0.0,70.99,23.333333333333332,,0.0,,,71.17999999999999,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-14 09:30:00,65.68666666666667,0.0,0.0,7.5,69.40333333333332,63.57,0.0,70.99,23.83666666666667,,0.0,,,71.1,,,67.0,69.0,,,8.010000000000005,0.0
2025-03-14 09:45:00,63.57,4.229999999999997,0.0,6.5,66.36333333333333,63.57,0.0,70.99,22.679999999999996,,0.0,,,71.11,,,67.0,69.0,,,10.68,0.0
2025-03-14 10:00:00,64.98333333333333,0.0,0.0,7.0,71.42,63.57,0.0,70.99,22.98,,0.0,,,71.07,,,67.0,69.0,,,-0.37999999999999545,0.0
2025-03-14 10:15:00,64.98333333333333,0.0,0.0,7.166666666666667,65.56,63.57,0.0,70.99,21.923333333333336,,0.0,,,71.08999999999999,,,67.0,69.0,,,13.899999999999991,0.0
2025-03-14 10:30:00,65.68666666666667,2.1199999999999974,0.0,6.166666666666667,71.32333333333334,63.57,0.0,70.99,21.513333333333332,,0.0,,,71.08,,,67.0,69.0,,,0.11999999999999034,0.0
2025-03-14 10:45:00,63.57,0.0,0.0,8.0,66.38333333333333,63.57,0.0,70.99,21.55,,0.0,,,71.03666666666668,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-14 11:00:00,64.98333333333333,2.1199999999999974,0.0,6.0,69.96666666666667,63.57,0.0,70.99,20.926666666666666,,0.0,,,71.06666666666666,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-14 11:15:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,67.48333333333333,63.57,0.0,70.99,21.703333333333333,,0.0,,,71.00666666666666,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-14 11:30:00,64.98333333333333,2.1199999999999974,0.0,5.833333333333333,68.14999999999999,63.57,0.0,70.99,20.163333333333334,,0.0,,,71.06666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-14 11:45:00,64.27333333333333,0.0,0.0,7.833333333333333,68.73333333333333,63.57,0.0,70.99,22.22666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.310000000000002,0.0
2025-03-14 12:00:00,64.27666666666666,0.0,0.0,5.833333333333333,70.24333333333334,63.57,0.0,70.99,20.216666666666665,,0.0,,,71.08,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-14 12:15:00,62.86333333333334,2.1199999999999974,0.0,8.0,64.94333333333333,63.57,0.0,70.99,19.936666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,11.100000000000001,0.0
2025-03-14 12:30:00,63.57,-2.1199999999999974,0.0,6.5,66.27,63.57,0.0,70.99,21.649999999999995,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-14 12:45:00,64.27666666666666,-2.1199999999999974,0.0,8.166666666666666,64.59333333333333,63.57,0.0,70.99,24.44333333333333,,0.0,,,70.84666666666668,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-14 13:00:00,65.68333333333334,2.1199999999999974,0.0,8.166666666666666,65.74333333333334,63.57,0.0,70.99,27.526666666666667,,0.0,,,70.78333333333333,,,67.0,69.0,,,7.970000000000006,0.0
2025-03-14 13:15:00,66.39333333333333,4.229999999999997,0.0,7.666666666666667,67.54333333333334,63.57,0.0,70.99,31.28,,0.0,,,70.68,,,67.0,69.0,,,8.56000000000001,0.0
2025-03-14 13:30:00,64.27666666666666,2.1199999999999974,0.0,6.5,68.33,63.57,0.0,70.99,32.303333333333335,,0.0,,,70.73333333333333,,,67.0,69.0,,,10.319999999999993,0.0
2025-03-14 13:45:00,62.156666666666666,2.1199999999999974,0.0,6.833333333333333,69.21666666666667,63.57,0.0,70.99,33.096666666666664,,0.0,,,70.78333333333335,,,67.0,69.0,,,10.11,0.0
2025-03-14 14:00:00,62.156666666666666,-2.1199999999999974,0.0,7.166666666666667,69.85666666666667,63.57,0.0,70.99,33.15,,0.0,,,70.85333333333334,,,67.0,69.0,,,10.390000000000008,0.0
2025-03-14 14:15:00,64.27666666666666,-4.240000000000002,0.0,7.833333333333333,69.38666666666667,63.57,0.0,70.99,31.71666666666667,,0.0,,,70.95,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-14 14:30:00,65.69,0.0,0.0,8.0,69.68333333333334,63.57,0.0,70.99,31.790000000000003,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-14 14:45:00,64.27666666666666,2.1199999999999974,0.0,8.0,69.69666666666667,63.57,0.0,70.99,30.683333333333334,,0.0,,,71.03,,,67.0,69.0,,,9.579999999999991,0.0
2025-03-14 15:00:00,63.57,2.1199999999999974,0.0,6.666666666666667,69.11333333333333,63.57,0.0,70.99,28.526666666666667,,0.0,,,71.1,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-14 15:15:00,63.57,0.0,0.0,6.333333333333333,69.30333333333333,63.57,0.0,70.99,27.366666666666664,,0.0,,,71.11333333333333,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-14 15:30:00,64.27333333333333,0.0,0.0,6.166666666666667,66.77,63.57,0.0,70.99,24.683333333333334,,0.0,,,71.19333333333333,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-14 15:45:00,64.27666666666666,0.0,0.0,7.833333333333333,63.556666666666665,63.57,0.0,70.99,26.513333333333332,,0.0,,,71.04333333333334,,,67.0,69.0,,,9.649999999999991,0.0
2025-03-14 16:00:00,64.98333333333333,0.0,0.0,7.833333333333333,64.25999999999999,63.57,0.0,70.99,28.94666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,8.899999999999999,0.0
2025-03-14 16:15:00,63.57,2.1199999999999974,0.0,6.0,65.29666666666667,63.57,0.0,70.99,32.07333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-14 16:30:00,63.57,0.0,0.0,6.666666666666667,66.5,63.57,0.0,70.99,33.93333333333333,,0.0,,,70.79,,,67.0,69.0,,,11.010000000000005,0.0
2025-03-14 16:45:00,62.86333333333334,-2.1199999999999974,0.0,7.666666666666667,67.71666666666667,63.57,0.0,70.99,35.53333333333333,,0.0,,,70.79666666666667,,,67.0,69.0,,,11.759999999999991,0.0
2025-03-14 17:00:00,64.27666666666666,-2.1199999999999974,0.0,8.166666666666666,68.12,63.57,0.0,70.99,36.656666666666666,,0.0,,,70.80333333333334,,,67.0,69.0,,,13.04,0.0
2025-03-14 17:15:00,64.27666666666666,0.0,0.0,8.5,69.01,63.57,0.0,70.99,37.910000000000004,,0.0,,,70.81666666666666,,,67.0,69.0,,,13.209999999999994,0.0
2025-03-14 17:30:00,64.27666666666666,-2.1199999999999974,0.0,8.5,69.86,63.57,0.0,70.99,38.67666666666667,,0.0,,,70.83666666666666,,,67.0,69.0,,,13.859999999999992,0.0
2025-03-14 17:45:00,65.68666666666667,-2.1199999999999974,0.0,8.666666666666666,69.19,63.57,0.0,70.99,37.43666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,14.32,0.0
2025-03-14 18:00:00,65.68666666666667,4.229999999999997,0.0,6.666666666666667,69.34666666666666,63.57,0.0,70.99,37.34,,0.0,,,70.95,,,67.0,69.0,,,13.25,0.0
2025-03-14 18:15:00,63.57,4.229999999999997,0.0,6.5,69.76666666666667,63.57,0.0,70.99,37.556666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.279999999999994,0.0
2025-03-14 18:30:00,64.98333333333333,0.0,0.0,6.5,68.78666666666666,63.57,0.0,70.99,35.60666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,13.519999999999996,0.0
2025-03-14 18:45:00,64.27666666666666,0.0,0.0,6.5,68.06666666666666,63.57,0.0,70.99,34.71333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,12.149999999999999,0.0
2025-03-14 19:00:00,64.98333333333333,0.0,0.0,6.166666666666667,68.06666666666666,63.57,0.0,70.99,35.15,,0.0,,,71.02333333333333,,,67.0,69.0,,,12.030000000000001,0.0
2025-03-14 19:15:00,66.39333333333333,2.1199999999999974,0.0,6.0,67.73333333333333,63.57,0.0,70.99,34.05666666666667,,0.0,,,71.08,,,67.0,69.0,,,11.780000000000001,0.0
2025-03-14 19:30:00,64.27666666666666,2.1199999999999974,0.0,5.5,67.17333333333333,63.57,0.0,70.99,32.79666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,11.490000000000009,0.0
2025-03-14 19:45:00,64.27666666666666,0.0,0.0,5.5,66.81333333333333,63.57,0.0,70.99,32.120000000000005,,0.0,,,71.08666666666666,,,67.0,69.0,,,10.86,0.0
2025-03-14 20:00:00,63.57,0.0,0.0,5.5,66.61999999999999,63.57,0.0,70.99,31.893333333333334,,0.0,,,71.06666666666666,,,67.0,69.0,,,10.719999999999999,0.0
2025-03-14 20:15:00,64.27666666666666,0.0,0.0,6.0,66.28666666666668,63.57,0.0,70.99,31.24,,0.0,,,71.07333333333334,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-14 20:30:00,65.68666666666667,0.0,0.0,6.0,65.75666666666667,63.57,0.0,70.99,30.346666666666664,,0.0,,,71.08,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-14 20:45:00,66.39333333333333,2.1199999999999974,0.0,5.833333333333333,65.32333333333332,63.57,0.0,70.99,29.666666666666668,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.969999999999999,0.0
2025-03-14 21:00:00,65.69,4.229999999999997,0.0,5.5,65.20666666666666,63.57,0.0,70.99,29.349999999999998,,0.0,,,71.06,,,67.0,69.0,,,9.599999999999994,0.0
2025-03-14 21:15:00,65.69,2.1199999999999974,0.0,5.0,64.91000000000001,63.57,0.0,70.99,29.286666666666665,,0.0,,,71.04333333333334,,,67.0,69.0,,,9.559999999999995,0.0
2025-03-14 21:30:00,63.57,2.1199999999999974,0.0,5.0,64.98,63.57,0.0,70.99,29.643333333333334,,0.0,,,71.01333333333334,,,67.0,69.0,,,9.799999999999997,0.0
2025-03-14 21:45:00,65.69,0.0,0.0,5.0,65.29,63.57,0.0,70.99,30.88,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.859999999999992,0.0
2025-03-14 22:00:00,64.98333333333333,2.1199999999999974,0.0,5.0,65.08999999999999,63.57,0.0,70.99,31.3,,0.0,,,70.95,,,67.0,69.0,,,10.549999999999997,0.0
2025-03-14 22:15:00,64.27666666666666,0.0,0.0,5.0,66.04666666666667,63.57,0.0,70.99,33.89666666666667,,0.0,,,70.84666666666668,,,67.0,69.0,,,10.829999999999998,0.0
2025-03-14 22:30:00,64.98333333333333,0.0,0.0,5.0,67.13,63.57,0.0,70.99,36.31666666666667,,0.0,,,70.80333333333334,,,67.0,69.0,,,12.309999999999995,0.0
2025-03-14 22:45:00,62.156666666666666,2.1199999999999974,0.0,6.0,68.26666666666667,63.57,0.0,70.99,38.26333333333333,,0.0,,,70.78333333333335,,,67.0,69.0,,,13.349999999999994,0.0
2025-03-14 23:00:00,65.69,-2.1199999999999974,0.0,7.0,69.30333333333334,63.57,0.0,70.99,40.06666666666666,,0.0,,,70.78333333333335,,,67.0,69.0,,,14.369999999999997,0.0
2025-03-14 23:15:00,62.156666666666666,2.1199999999999974,0.0,7.166666666666667,70.11666666666667,63.57,0.0,70.99,41.46333333333333,,0.0,,,70.78333333333335,,,67.0,69.0,,,15.760000000000005,0.0
2025-03-14 23:30:00,64.98333333333333,-2.1199999999999974,0.0,7.5,70.94666666666667,63.57,0.0,70.99,43.01333333333333,,0.0,,,70.77666666666666,,,67.0,69.0,,,16.520000000000003,0.0
2025-03-14 23:45:00,62.86333333333334,0.0,0.0,7.5,71.48333333333333,63.57,0.0,70.99,43.843333333333334,,0.0,,,70.81,,,67.0,69.0,,,17.729999999999997,0.0
2025-03-15 00:00:00,64.27666666666666,-2.1199999999999974,0.0,8.0,72.23,63.57,0.0,70.99,45.00666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,18.570000000000007,0.0
2025-03-15 00:15:00,62.86333333333334,0.0,0.0,8.0,72.74000000000001,63.57,0.0,70.99,45.85333333333333,,0.0,,,70.83333333333333,,,67.0,69.0,,,19.450000000000003,0.0
2025-03-15 00:30:00,64.27666666666666,0.0,0.0,8.333333333333334,73.14333333333333,63.57,0.0,70.99,46.23,,0.0,,,70.87666666666667,,,67.0,69.0,,,20.090000000000003,0.0
2025-03-15 00:45:00,63.57,2.1199999999999974,0.0,8.833333333333334,73.48666666666666,63.57,0.0,70.99,47.163333333333334,,0.0,,,70.87333333333333,,,67.0,69.0,,,20.03,0.0
2025-03-15 01:00:00,64.27666666666666,0.0,0.0,9.0,73.61333333333333,63.57,0.0,70.99,46.93666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,21.050000000000004,0.0
2025-03-15 01:15:00,63.57,0.0,0.0,9.0,73.73,63.57,0.0,70.99,47.080000000000005,,0.0,,,70.93,,,67.0,69.0,,,20.880000000000003,0.0
2025-03-15 01:30:00,64.27666666666666,2.1199999999999974,0.0,9.0,73.77333333333333,63.57,0.0,70.99,47.21333333333333,,0.0,,,70.95,,,67.0,69.0,,,21.14999999999999,0.0
2025-03-15 01:45:00,64.27666666666666,0.0,0.0,9.333333333333334,73.95666666666666,63.57,0.0,70.99,47.60333333333333,,0.0,,,70.95,,,67.0,69.0,,,21.119999999999997,0.0
2025-03-15 02:00:00,65.68666666666667,0.0,0.0,9.5,74.0,63.57,0.0,70.99,47.60999999999999,,0.0,,,70.95,,,67.0,69.0,,,21.340000000000003,0.0
2025-03-15 02:15:00,64.98333333333333,2.1199999999999974,0.0,9.5,74.15666666666667,63.57,0.0,70.99,47.88333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,21.590000000000003,0.0
2025-03-15 02:30:00,62.86333333333334,2.1199999999999974,0.0,9.5,74.17666666666666,63.57,0.0,70.99,47.72666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,21.880000000000003,0.0
2025-03-15 02:45:00,64.27666666666666,0.0,0.0,9.5,73.64333333333333,63.57,0.0,70.99,46.97333333333333,,0.0,,,71.01333333333334,,,67.0,69.0,,,21.67,0.0
2025-03-15 03:00:00,63.56999999999999,2.1199999999999974,0.0,9.0,73.27666666666667,63.57,0.0,70.99,46.70666666666667,,0.0,,,71.02,,,67.0,69.0,,,20.86,0.0
2025-03-15 03:15:00,64.27666666666666,-2.1199999999999974,0.0,9.0,73.17666666666666,63.57,0.0,70.99,46.52,,0.0,,,71.02,,,67.0,69.0,,,20.730000000000004,0.0
2025-03-15 03:30:00,64.27666666666666,0.0,0.0,9.5,73.22333333333334,63.57,0.0,70.99,46.656666666666666,,0.0,,,71.00999999999999,,,67.0,69.0,,,20.730000000000004,0.0
2025-03-15 03:45:00,63.57,2.1199999999999974,0.0,9.5,72.8,63.57,0.0,70.99,45.696666666666665,,0.0,,,71.03666666666668,,,67.0,69.0,,,20.869999999999997,0.0
2025-03-15 04:00:00,62.86333333333334,0.0,0.0,10.0,72.52333333333333,63.57,0.0,70.99,45.370000000000005,,0.0,,,71.04,,,67.0,69.0,,,20.239999999999995,0.0
2025-03-15 04:15:00,65.69,-2.1199999999999974,0.0,10.0,72.59,63.57,0.0,70.99,45.68,,0.0,,,71.01333333333334,,,67.0,69.0,,,20.32999999999999,0.0
2025-03-15 04:30:00,64.98,2.1199999999999974,0.0,10.0,72.43666666666667,63.57,0.0,70.99,45.48,,0.0,,,71.01333333333334,,,67.0,69.0,,,20.520000000000003,0.0
2025-03-15 04:45:00,64.98333333333333,6.350000000000001,0.0,9.5,73.17,63.57,0.0,70.99,46.53333333333334,,0.0,,,70.97,,,67.0,69.0,,,20.070000000000007,0.0
2025-03-15 05:00:00,64.27666666666666,2.1199999999999974,0.0,9.833333333333334,72.68666666666667,63.57,0.0,70.99,45.56,,0.0,,,71.03,,,67.0,69.0,,,20.720000000000006,0.0
2025-03-15 05:15:00,64.98333333333333,2.1199999999999974,0.0,10.0,72.99666666666667,63.57,0.0,70.99,46.196666666666665,,0.0,,,70.98,,,67.0,69.0,,,19.820000000000007,0.0
2025-03-15 05:30:00,63.57,2.1199999999999974,0.0,10.166666666666666,72.98,63.57,0.0,70.99,45.70666666666667,,0.0,,,71.00333333333333,,,67.0,69.0,,,21.099999999999994,0.0
2025-03-15 05:45:00,64.27666666666666,0.0,0.0,10.833333333333334,72.55666666666667,63.57,0.0,70.99,45.04333333333333,,0.0,,,71.02666666666666,,,67.0,69.0,,,20.58,0.0
2025-03-15 06:00:00,63.57,0.0,0.0,12.0,73.33666666666666,63.57,0.0,70.99,46.03666666666667,,0.0,,,70.97,,,67.0,69.0,,,20.360000000000007,0.0
2025-03-15 06:15:00,62.86333333333334,0.0,0.0,13.333333333333334,73.67333333333333,63.57,0.0,70.99,46.01333333333334,,0.0,,,70.99,,,67.0,69.0,,,21.85000000000001,0.0
2025-03-15 06:30:00,65.69,-2.1199999999999974,0.0,8.666666666666666,75.86333333333333,63.57,0.0,70.99,42.52,,0.0,,,71.14333333333333,,,67.0,69.0,,,16.010000000000005,0.0
2025-03-15 06:45:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,73.19,63.57,0.0,70.99,37.166666666666664,,0.0,,,71.30666666666666,,,67.0,69.0,,,15.79999999999999,0.0
2025-03-15 07:00:00,64.27666666666666,0.0,0.0,7.0,71.03666666666668,63.57,0.0,70.99,33.53,,0.0,,,71.36666666666666,,,67.0,69.0,,,12.79,0.0
2025-03-15 07:15:00,64.98333333333333,0.0,0.0,7.0,69.67666666666666,63.57,0.0,70.99,30.743333333333336,,0.0,,,71.36666666666666,,,67.0,69.0,,,10.780000000000001,0.0
2025-03-15 07:30:00,64.27666666666666,2.1199999999999974,0.0,7.0,68.82000000000001,63.57,0.0,70.99,28.87,,0.0,,,71.31666666666666,,,67.0,69.0,,,9.610000000000007,0.0
2025-03-15 07:45:00,62.86333333333334,2.1199999999999974,0.0,7.5,68.62333333333333,63.57,0.0,70.99,28.320000000000004,,0.0,,,71.24666666666667,,,67.0,69.0,,,8.730000000000004,0.0
2025-03-15 08:00:00,64.27666666666666,0.0,0.0,8.0,67.92999999999999,63.57,0.0,70.99,26.69333333333333,,0.0,,,71.24,,,67.0,69.0,,,8.56000000000001,0.0
2025-03-15 08:15:00,61.449999999999996,0.0,0.0,8.0,67.06,63.57,0.0,70.99,25.53,,0.0,,,71.20333333333333,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-15 08:30:00,63.57,-2.1199999999999974,0.0,12.833333333333334,63.593333333333334,63.57,0.0,70.99,27.996666666666666,,0.0,,,71.03,,,67.0,69.0,,,12.310000000000002,0.0
2025-03-15 08:45:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,64.96666666666667,63.57,0.0,70.99,32.20666666666667,,0.0,,,70.84666666666668,,,67.0,69.0,,,11.009999999999998,0.0
2025-03-15 09:00:00,62.156666666666666,2.1199999999999974,0.0,14.166666666666666,67.74,63.57,0.0,70.99,37.31,,0.0,,,70.67333333333333,,,67.0,69.0,,,12.880000000000003,0.0
2025-03-15 09:15:00,65.69,-2.1199999999999974,0.0,15.0,70.0,63.57,0.0,70.99,40.586666666666666,,0.0,,,70.64666666666666,,,67.0,69.0,,,15.800000000000004,0.0
2025-03-15 09:30:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,72.35000000000001,63.57,0.0,70.99,43.593333333333334,,0.0,,,70.63,,,67.0,69.0,,,18.00999999999999,0.0
2025-03-15 09:45:00,65.69,0.0,0.0,14.0,73.78333333333335,63.57,0.0,70.99,45.46333333333334,,0.0,,,70.66333333333334,,,67.0,69.0,,,20.380000000000003,0.0
2025-03-15 10:00:00,65.69,2.1199999999999974,0.0,11.166666666666666,74.81666666666666,63.57,0.0,70.99,46.96,,0.0,,,70.71,,,67.0,69.0,,,21.259999999999998,0.0
2025-03-15 10:15:00,64.98333333333333,2.1199999999999974,0.0,9.5,74.35333333333334,63.57,0.0,70.99,46.616666666666674,,0.0,,,70.81666666666666,,,67.0,69.0,,,21.89,0.0
2025-03-15 10:30:00,64.27666666666666,0.0,0.0,9.0,74.29333333333334,63.57,0.0,70.99,46.29,,0.0,,,70.89333333333333,,,67.0,69.0,,,21.479999999999997,0.0
2025-03-15 10:45:00,63.57,0.0,0.0,9.333333333333334,74.01333333333334,63.57,0.0,70.99,45.76,,0.0,,,70.93666666666667,,,67.0,69.0,,,20.839999999999996,0.0
2025-03-15 11:00:00,62.86333333333334,0.0,0.0,10.0,73.97666666666667,63.57,0.0,70.99,45.76,,0.0,,,70.95666666666666,,,67.0,69.0,,,20.919999999999995,0.0
2025-03-15 11:15:00,64.98333333333333,0.0,0.0,11.0,73.60333333333334,63.57,0.0,70.99,45.27333333333333,,0.0,,,70.99,,,67.0,69.0,,,20.67,0.0
2025-03-15 11:30:00,64.27666666666666,2.1199999999999974,0.0,11.5,71.91333333333334,63.57,0.0,70.99,43.620000000000005,,0.0,,,71.06,,,67.0,69.0,,,20.290000000000006,0.0
2025-03-15 11:45:00,64.98333333333333,0.0,0.0,11.333333333333334,71.82666666666667,63.57,0.0,70.99,44.25333333333333,,0.0,,,71.00666666666666,,,67.0,69.0,,,18.890000000000008,0.0
2025-03-15 12:00:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,72.83,63.57,0.0,70.99,45.276666666666664,,0.0,,,70.96333333333332,,,67.0,69.0,,,20.049999999999997,0.0
2025-03-15 12:15:00,64.98333333333333,0.0,0.0,10.0,73.16666666666667,63.57,0.0,70.99,45.07,,0.0,,,70.98333333333333,,,67.0,69.0,,,20.63000000000001,0.0
2025-03-15 12:30:00,63.57,0.0,0.0,10.0,73.65666666666667,63.57,0.0,70.99,45.48,,0.0,,,70.97,,,67.0,69.0,,,20.409999999999997,0.0
2025-03-15 12:45:00,63.57,-2.1199999999999974,0.0,9.666666666666666,73.63,63.57,0.0,70.99,45.79,,0.0,,,70.96333333333332,,,67.0,69.0,,,20.96,0.0
2025-03-15 13:00:00,64.98333333333333,0.0,0.0,9.5,73.18333333333334,63.57,0.0,70.99,44.35333333333333,,0.0,,,71.02666666666666,,,67.0,69.0,,,20.5,0.0
2025-03-15 13:15:00,65.69,2.1199999999999974,0.0,9.5,72.99,63.57,0.0,70.99,44.17333333333334,,0.0,,,71.03333333333335,,,67.0,69.0,,,19.529999999999994,0.0
2025-03-15 13:30:00,64.98333333333333,2.1199999999999974,0.0,9.5,72.41,63.57,0.0,70.99,43.28666666666667,,0.0,,,71.05333333333334,,,67.0,69.0,,,19.17000000000001,0.0
2025-03-15 13:45:00,65.69,2.1199999999999974,0.0,9.0,72.13333333333334,63.57,0.0,70.99,42.71333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,18.479999999999997,0.0
2025-03-15 14:00:00,63.57,2.1199999999999974,0.0,9.0,72.14666666666666,63.57,0.0,70.99,42.96666666666667,,0.0,,,71.02666666666666,,,67.0,69.0,,,18.259999999999998,0.0
2025-03-15 14:15:00,64.98333333333333,0.0,0.0,9.0,71.84666666666666,63.57,0.0,70.99,42.083333333333336,,0.0,,,71.04666666666667,,,67.0,69.0,,,17.970000000000006,0.0
2025-03-15 14:30:00,65.68666666666667,2.1199999999999974,0.0,9.0,71.53666666666666,63.57,0.0,70.99,42.01333333333333,,0.0,,,71.03333333333335,,,67.0,69.0,,,17.569999999999993,0.0
2025-03-15 14:45:00,64.27666666666666,4.229999999999997,0.0,9.0,71.34666666666666,63.57,0.0,70.99,41.946666666666665,,0.0,,,71.03333333333333,,,67.0,69.0,,,17.559999999999995,0.0
2025-03-15 15:00:00,63.57,2.1199999999999974,0.0,8.5,71.12666666666667,63.57,0.0,70.99,41.45333333333333,,0.0,,,71.04666666666667,,,67.0,69.0,,,17.449999999999996,0.0
2025-03-15 15:15:00,63.57,0.0,0.0,8.5,71.26333333333334,63.57,0.0,70.99,41.696666666666665,,0.0,,,71.0,,,67.0,69.0,,,17.029999999999994,0.0
2025-03-15 15:30:00,64.98333333333333,2.1199999999999974,0.0,8.5,71.89666666666666,63.57,0.0,70.99,42.73,,0.0,,,70.97,,,67.0,69.0,,,17.300000000000004,0.0
2025-03-15 15:45:00,63.57,2.1199999999999974,0.0,8.166666666666666,72.01,63.57,0.0,70.99,43.01333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.959999999999994,0.0
2025-03-15 16:00:00,62.156666666666666,0.0,0.0,9.0,72.14999999999999,63.57,0.0,70.99,43.21,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.479999999999997,0.0
2025-03-15 16:15:00,64.27666666666666,0.0,0.0,10.666666666666666,72.11666666666666,63.57,0.0,70.99,43.57333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,18.97,0.0
2025-03-15 16:30:00,62.86333333333334,0.0,0.0,11.333333333333334,72.25333333333333,63.57,0.0,70.99,43.80666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,19.21999999999999,0.0
2025-03-15 16:45:00,64.27333333333333,0.0,0.0,14.0,72.64333333333333,63.57,0.0,70.99,44.24666666666667,,0.0,,,70.95,,,67.0,69.0,,,19.559999999999995,0.0
2025-03-15 17:00:00,64.27666666666666,4.229999999999997,0.0,13.166666666666666,72.71666666666667,63.57,0.0,70.99,44.6,,0.0,,,70.95,,,67.0,69.0,,,20.339999999999996,0.0
2025-03-15 17:15:00,61.449999999999996,0.0,0.0,13.0,73.16333333333334,63.57,0.0,70.99,44.946666666666665,,0.0,,,70.94333333333334,,,67.0,69.0,,,20.690000000000005,0.0
2025-03-15 17:30:00,63.57,-4.240000000000002,0.0,14.666666666666666,73.59333333333332,63.57,0.0,70.99,45.583333333333336,,0.0,,,70.93666666666667,,,67.0,69.0,,,21.35,0.0
2025-03-15 17:45:00,65.68666666666667,0.0,0.0,15.166666666666666,73.99333333333334,63.57,0.0,70.99,46.20666666666667,,0.0,,,70.92333333333333,,,67.0,69.0,,,21.549999999999997,0.0
2025-03-15 18:00:00,63.57,4.229999999999997,0.0,14.833333333333334,74.12,63.57,0.0,70.99,46.52333333333333,,0.0,,,70.93,,,67.0,69.0,,,22.14,0.0
2025-03-15 18:15:00,64.98333333333333,0.0,0.0,11.5,76.8,63.57,0.0,70.99,45.800000000000004,,0.0,,,70.99333333333334,,,67.0,69.0,,,19.39,0.0
2025-03-15 18:30:00,65.68666666666667,0.0,0.0,9.5,74.86666666666667,63.57,0.0,70.99,41.75333333333334,,0.0,,,71.17333333333333,,,67.0,69.0,,,19.659999999999997,0.0
2025-03-15 18:45:00,65.68666666666667,0.0,0.0,8.666666666666666,72.79666666666667,63.57,0.0,70.99,38.75666666666667,,0.0,,,71.22666666666667,,,67.0,69.0,,,16.28,0.0
2025-03-15 19:00:00,63.57,2.1199999999999974,0.0,8.0,71.83333333333333,63.57,0.0,70.99,36.723333333333336,,0.0,,,71.24,,,67.0,69.0,,,14.489999999999995,0.0
2025-03-15 19:15:00,64.27666666666666,0.0,0.0,8.0,70.49666666666667,63.57,0.0,70.99,33.93,,0.0,,,71.28,,,67.0,69.0,,,13.020000000000003,0.0
2025-03-15 19:30:00,64.98333333333333,2.1199999999999974,0.0,7.666666666666667,69.76333333333334,63.57,0.0,70.99,32.62,,0.0,,,71.24,,,67.0,69.0,,,11.460000000000008,0.0
2025-03-15 19:45:00,63.57,2.1199999999999974,0.0,8.333333333333334,69.07666666666667,63.57,0.0,70.99,31.0,,0.0,,,71.24,,,67.0,69.0,,,11.000000000000007,0.0
2025-03-15 20:00:00,63.57,0.0,0.0,9.0,68.30666666666667,63.57,0.0,70.99,29.22,,0.0,,,71.24,,,67.0,69.0,,,9.849999999999994,0.0
2025-03-15 20:15:00,64.27666666666666,0.0,0.0,9.0,67.83999999999999,63.57,0.0,70.99,28.116666666666664,,0.0,,,71.19666666666667,,,67.0,69.0,,,9.199999999999996,0.0
2025-03-15 20:30:00,65.69,0.0,0.0,9.0,68.00333333333333,63.57,0.0,70.99,28.903333333333336,,0.0,,,71.10333333333334,,,67.0,69.0,,,9.119999999999997,0.0
2025-03-15 20:45:00,64.98333333333333,2.1199999999999974,0.0,9.0,67.86333333333333,63.57,0.0,70.99,28.38,,0.0,,,71.1,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-15 21:00:00,65.69,0.0,0.0,8.166666666666666,67.78666666666668,63.57,0.0,70.99,28.310000000000002,,0.0,,,71.05333333333334,,,67.0,69.0,,,9.099999999999994,0.0
2025-03-15 21:15:00,64.27666666666666,2.1199999999999974,0.0,8.0,68.42333333333333,63.57,0.0,70.99,29.689999999999998,,0.0,,,70.98333333333333,,,67.0,69.0,,,8.89,0.0
2025-03-15 21:30:00,64.98333333333333,0.0,0.0,8.0,68.77,63.57,0.0,70.99,30.400000000000002,,0.0,,,70.95,,,67.0,69.0,,,9.56000000000001,0.0
2025-03-15 21:45:00,64.27666666666666,2.1199999999999974,0.0,7.5,68.83,63.57,0.0,70.99,30.793333333333333,,0.0,,,70.95,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-15 22:00:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,68.99666666666667,63.57,0.0,70.99,30.993333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-15 22:15:00,64.98333333333333,-2.1199999999999974,0.0,9.5,69.11333333333333,63.57,0.0,70.99,31.633333333333336,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.390000000000008,0.0
2025-03-15 22:30:00,63.57,2.1199999999999974,0.0,9.5,69.42666666666666,63.57,0.0,70.99,32.416666666666664,,0.0,,,70.92333333333333,,,67.0,69.0,,,10.520000000000003,0.0
2025-03-15 22:45:00,64.27666666666666,-2.1199999999999974,0.0,9.5,69.41,63.57,0.0,70.99,32.516666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.329999999999998,0.0
2025-03-15 23:00:00,64.98,0.0,0.0,9.833333333333334,69.86,63.57,0.0,70.99,33.53333333333333,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.18,0.0
2025-03-15 23:15:00,64.98333333333333,4.229999999999997,0.0,10.0,70.3,63.57,0.0,70.99,34.330000000000005,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.670000000000002,0.0
2025-03-15 23:30:00,64.98,2.1199999999999974,0.0,10.0,70.3,63.57,0.0,70.99,34.413333333333334,,0.0,,,70.93,,,67.0,69.0,,,12.080000000000005,0.0
2025-03-15 23:45:00,64.27666666666666,0.0,0.0,10.0,70.47,63.57,0.0,70.99,34.74666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,12.099999999999994,0.0
2025-03-16 00:00:00,64.98333333333333,0.0,0.0,10.0,70.7,63.57,0.0,70.99,35.03666666666667,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.32,0.0
2025-03-16 00:15:00,64.27666666666666,2.1199999999999974,0.0,9.5,70.64999999999999,63.57,0.0,70.99,35.083333333333336,,0.0,,,70.95,,,67.0,69.0,,,12.600000000000009,0.0
2025-03-16 00:30:00,64.27666666666666,2.1199999999999974,0.0,10.333333333333334,70.91333333333334,63.57,0.0,70.99,35.443333333333335,,0.0,,,70.95,,,67.0,69.0,,,12.79,0.0
2025-03-16 00:45:00,62.156666666666666,0.0,0.0,11.666666666666666,71.08999999999999,63.57,0.0,70.99,35.61666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.960000000000008,0.0
2025-03-16 01:00:00,64.27666666666666,-2.1199999999999974,0.0,13.833333333333334,71.38333333333333,63.57,0.0,70.99,35.806666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.649999999999999,0.0
