time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 18:30:00,544.5533333333333,6.349999999999909,0.0,,47.5,90.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.38000000000001,,,67.0,69.0,85.0,68.0,27.380000000000003,0.0
2025-02-04 18:45:00,543.8466666666667,14.829999999999927,0.0,,47.5,90.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.93666666666667,,,67.0,69.0,85.0,68.0,27.32,0.0
2025-02-04 19:00:00,543.14,4.2299999999999045,0.0,,47.5,90.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.66666666666667,,,67.0,69.0,85.0,68.0,27.310000000000002,0.0
2025-02-04 19:15:00,543.14,4.2299999999999045,0.0,,47.5,90.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.57666666666667,,,67.0,69.0,85.0,68.0,27.180000000000007,0.0
2025-02-04 19:30:00,542.4333333333333,4.2299999999999045,0.0,,47.666666666666664,90.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.75,,,67.0,69.0,85.0,68.0,27.209999999999994,0.0
2025-02-04 19:45:00,538.9033333333333,6.349999999999909,0.0,,47.5,90.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34333333333335,,,67.0,69.0,85.0,68.0,27.36,0.0
2025-02-04 20:00:00,541.02,-14.840000000000032,0.0,,47.666666666666664,91.00333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.79666666666667,,,67.0,69.0,85.0,68.0,27.240000000000002,0.0
2025-02-04 20:15:00,538.9033333333333,-2.1200000000000045,0.0,,47.333333333333336,91.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.66666666666667,,,67.0,69.0,85.0,68.0,27.11,0.0
2025-02-04 20:30:00,533.9566666666666,12.709999999999923,0.0,,47.333333333333336,91.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.95333333333333,,,67.0,69.0,85.0,68.0,27.070000000000007,0.0
2025-02-04 20:45:00,546.67,12.709999999999923,0.0,,47.5,91.17666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.00666666666666,,,67.0,69.0,85.0,68.0,26.840000000000003,0.0
2025-02-04 21:00:00,536.7800000000001,14.829999999999927,0.0,,47.5,90.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.50333333333333,,,67.0,69.0,85.0,68.0,26.790000000000006,0.0
2025-02-04 21:15:00,527.6033333333334,-16.960000000000036,0.0,,47.5,91.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02,,,67.0,69.0,85.0,68.0,26.599999999999994,0.0
2025-02-04 21:30:00,536.7833333333333,-19.07000000000005,0.0,,47.166666666666664,90.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,68.0,26.429999999999993,0.0
2025-02-04 21:45:00,550.2033333333333,0.0,0.0,,47.333333333333336,90.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,68.0,26.379999999999995,0.0
2025-02-04 22:00:00,544.55,6.349999999999909,0.0,,47.666666666666664,90.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.30666666666667,,,67.0,69.0,85.0,68.0,26.379999999999995,0.0
2025-02-04 22:15:00,545.26,2.1099999999999,0.0,,47.5,90.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,68.0,26.480000000000004,0.0
2025-02-04 22:30:00,541.7266666666666,6.349999999999909,0.0,,47.5,90.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28333333333335,,,67.0,69.0,85.0,68.0,26.47999999999999,0.0
2025-02-04 22:45:00,545.26,-8.480000000000018,0.0,,47.5,90.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,68.0,26.53,0.0
2025-02-04 23:00:00,548.0833333333334,-12.720000000000027,0.0,,47.666666666666664,90.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,68.0,26.249999999999993,0.0
2025-02-04 23:15:00,531.84,12.709999999999923,0.0,,48.0,90.01333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.3,,,67.0,69.0,85.0,68.0,26.379999999999995,0.0
2025-02-04 23:30:00,550.91,-14.840000000000032,0.0,,47.833333333333336,89.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,68.0,26.370000000000005,0.0
2025-02-04 23:45:00,534.6633333333333,-4.240000000000009,0.0,,48.0,89.88666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,68.0,26.609999999999992,0.0
2025-02-05 00:00:00,535.37,-6.360000000000014,0.0,,48.666666666666664,89.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85,,,67.0,69.0,85.0,68.0,27.120000000000005,0.0
2025-02-05 00:15:00,539.6066666666667,-8.480000000000018,0.0,,49.0,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,68.0,27.10000000000001,0.0
2025-02-05 00:30:00,532.5466666666666,8.469999999999914,0.0,,49.333333333333336,89.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78333333333335,,,67.0,69.0,85.0,68.0,27.369999999999997,0.0
2025-02-05 00:45:00,527.6,0.0,0.0,,49.5,89.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.52,,,67.0,69.0,85.0,68.0,27.449999999999996,0.0
2025-02-05 01:00:00,555.1466666666666,-8.480000000000018,0.0,,49.666666666666664,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,68.0,27.46,0.0
2025-02-05 01:15:00,544.5500000000001,25.41999999999996,0.0,,50.0,89.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,68.0,27.779999999999994,0.0
2025-02-05 01:30:00,540.3133333333334,4.2299999999999045,0.0,,50.0,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,68.0,27.590000000000003,0.0
2025-02-05 01:45:00,529.72,8.469999999999914,0.0,,50.0,89.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,68.0,27.659999999999997,0.0
2025-02-05 02:00:00,538.9,-6.360000000000014,0.0,,50.333333333333336,89.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,68.0,27.839999999999996,0.0
2025-02-05 02:15:00,541.7266666666666,-16.960000000000036,0.0,,50.5,89.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,68.0,27.93,0.0
2025-02-05 02:30:00,543.14,-6.360000000000014,0.0,,50.5,89.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,68.0,28.090000000000003,0.0
2025-02-05 02:45:00,538.9,0.0,0.0,,50.833333333333336,89.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99000000000001,,,67.0,69.0,85.0,68.0,28.090000000000003,0.0
2025-02-05 03:00:00,533.9566666666666,4.2299999999999045,0.0,,50.666666666666664,89.90333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,68.0,28.209999999999994,0.0
2025-02-05 03:15:00,541.7266666666666,-16.960000000000036,0.0,,50.666666666666664,89.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94666666666667,,,67.0,69.0,85.0,68.0,28.33,0.0
2025-02-05 03:30:00,543.14,6.349999999999909,0.0,,50.833333333333336,89.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,68.0,28.11,0.0
2025-02-05 03:45:00,532.5433333333334,-4.240000000000009,0.0,,50.833333333333336,89.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,,67.0,69.0,85.0,68.0,28.17,0.0
2025-02-05 04:00:00,535.37,-8.480000000000018,0.0,,51.0,89.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76,,,67.0,69.0,85.0,68.0,28.260000000000005,0.0
2025-02-05 04:15:00,531.1333333333333,-19.07000000000005,0.0,,51.0,89.67666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,68.0,28.14,0.0
2025-02-05 04:30:00,538.1966666666667,-2.1200000000000045,0.0,,51.166666666666664,89.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23,,,67.0,69.0,85.0,68.0,28.330000000000005,0.0
2025-02-05 04:45:00,536.7833333333333,-2.1200000000000045,0.0,,51.166666666666664,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,,67.0,69.0,85.0,68.0,28.189999999999998,0.0
2025-02-05 05:00:00,541.7266666666666,2.1099999999999,0.0,,51.166666666666664,89.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,68.0,28.380000000000003,0.0
2025-02-05 05:15:00,524.7733333333333,19.069999999999936,0.0,,51.166666666666664,89.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71,,,67.0,69.0,85.0,68.0,28.290000000000006,0.0
2025-02-05 05:30:00,540.3133333333334,-14.840000000000032,0.0,,51.166666666666664,89.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.15666666666667,,,67.0,69.0,85.0,68.0,28.21999999999999,0.0
2025-02-05 05:45:00,547.38,6.349999999999909,0.0,,51.0,89.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,68.0,28.21,0.0
2025-02-05 06:00:00,544.5533333333333,16.949999999999932,0.0,,51.166666666666664,89.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24333333333334,,,67.0,69.0,85.0,68.0,28.33,0.0
2025-02-05 06:15:00,532.5433333333334,-8.480000000000018,0.0,,51.333333333333336,89.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17333333333333,,,67.0,69.0,85.0,68.0,28.310000000000002,0.0
2025-02-05 06:30:00,526.8966666666666,-14.840000000000032,0.0,,51.166666666666664,89.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-05 06:45:00,537.49,-19.07000000000005,0.0,,51.333333333333336,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,68.0,28.43,0.0
2025-02-05 07:00:00,534.6633333333333,0.0,0.0,,51.5,89.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333334,,,67.0,69.0,85.0,68.0,28.300000000000004,0.0
2025-02-05 07:15:00,531.1333333333333,-8.480000000000018,0.0,,51.5,89.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,68.0,28.370000000000005,0.0
2025-02-05 07:30:00,545.9666666666667,-10.600000000000023,0.0,,51.666666666666664,89.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,68.0,28.249999999999993,0.0
2025-02-05 07:45:00,532.5466666666666,-2.1200000000000045,0.0,,51.5,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,,67.0,69.0,85.0,68.0,28.489999999999995,0.0
2025-02-05 08:00:00,536.7833333333333,6.349999999999909,0.0,,51.666666666666664,89.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,28.479999999999997,0.0
2025-02-05 08:15:00,547.3766666666667,-6.360000000000014,0.0,,51.5,89.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,68.0,28.409999999999997,0.0
2025-02-05 08:30:00,543.1433333333333,6.349999999999909,0.0,,51.666666666666664,89.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-05 08:45:00,535.37,0.0,0.0,,51.666666666666664,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,28.230000000000004,0.0
2025-02-05 09:00:00,533.25,6.349999999999909,0.0,,51.833333333333336,89.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.12,,,67.0,69.0,85.0,68.0,28.130000000000003,0.0
2025-02-05 09:15:00,536.0766666666667,-12.720000000000027,0.0,,52.0,89.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,,67.0,69.0,85.0,68.0,28.43,0.0
2025-02-05 09:30:00,543.8466666666667,-19.07000000000005,0.0,,51.833333333333336,89.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,28.310000000000002,0.0
2025-02-05 09:45:00,547.38,19.069999999999936,0.0,,52.0,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03666666666666,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-05 10:00:00,535.37,19.069999999999936,0.0,,52.0,89.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,28.450000000000003,0.0
2025-02-05 10:15:00,539.6066666666667,-8.480000000000018,0.0,,52.0,89.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,,67.0,69.0,85.0,68.0,28.32,0.0
2025-02-05 10:30:00,539.61,-2.1200000000000045,0.0,,52.0,89.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,68.0,28.180000000000007,0.0
2025-02-05 10:45:00,541.0233333333333,-2.1200000000000045,0.0,,51.666666666666664,89.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,68.0,28.299999999999997,0.0
2025-02-05 11:00:00,547.38,16.949999999999932,0.0,,51.833333333333336,89.04333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46666666666667,,,67.0,69.0,85.0,68.0,28.36999999999999,0.0
2025-02-05 11:15:00,538.1966666666667,-6.360000000000014,0.0,,51.833333333333336,88.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,68.0,27.989999999999995,0.0
2025-02-05 11:30:00,550.91,14.829999999999927,0.0,,52.0,88.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,68.0,27.89,0.0
2025-02-05 11:45:00,542.4333333333333,12.709999999999923,0.0,,52.0,88.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.00666666666666,,,67.0,69.0,85.0,68.0,27.889999999999993,0.0
2025-02-05 12:00:00,531.8366666666667,8.469999999999914,0.0,,52.0,89.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333334,,,67.0,69.0,85.0,68.0,27.870000000000005,0.0
2025-02-05 12:15:00,531.1366666666667,-14.840000000000032,0.0,,52.166666666666664,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,68.0,28.060000000000002,0.0
2025-02-05 12:30:00,531.1366666666667,-2.1200000000000045,0.0,,52.333333333333336,88.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,68.0,28.230000000000004,0.0
2025-02-05 12:45:00,536.7833333333333,-2.1200000000000045,0.0,,52.0,88.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02666666666666,,,67.0,69.0,85.0,68.0,28.230000000000004,0.0
2025-02-05 13:00:00,536.0766666666667,-4.240000000000009,0.0,,52.333333333333336,88.84333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,68.0,28.159999999999997,0.0
2025-02-05 13:15:00,530.4233333333333,12.709999999999923,0.0,,52.333333333333336,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,68.0,28.190000000000005,0.0
2025-02-05 13:30:00,542.4333333333334,4.2299999999999045,0.0,,52.166666666666664,88.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,68.0,28.07,0.0
2025-02-05 13:45:00,547.38,-4.240000000000009,0.0,,52.166666666666664,88.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.62,,,67.0,69.0,85.0,68.0,28.070000000000007,0.0
2025-02-05 14:00:00,545.26,16.949999999999932,0.0,,52.5,88.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,68.0,28.160000000000004,0.0
2025-02-05 14:15:00,548.0866666666667,10.589999999999918,0.0,,52.333333333333336,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,68.0,27.970000000000006,0.0
2025-02-05 14:30:00,543.14,12.709999999999923,0.0,,52.333333333333336,88.49666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,68.0,27.959999999999994,0.0
2025-02-05 14:45:00,541.73,12.709999999999923,0.0,,52.5,88.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,68.0,27.85000000000001,0.0
2025-02-05 15:00:00,532.5433333333334,14.829999999999927,0.0,,52.5,88.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.31,,,67.0,69.0,85.0,68.0,28.089999999999996,0.0
2025-02-05 15:15:00,541.7266666666666,-12.720000000000027,0.0,,52.5,88.65666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.13333333333334,,,67.0,69.0,85.0,68.0,28.020000000000003,0.0
2025-02-05 15:30:00,551.6166666666667,6.349999999999909,0.0,,52.666666666666664,88.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,68.0,27.929999999999993,0.0
2025-02-05 15:45:00,540.3133333333334,8.469999999999914,0.0,,52.5,88.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.05333333333334,,,67.0,69.0,85.0,68.0,27.97,0.0
2025-02-05 16:00:00,537.49,4.2299999999999045,0.0,,52.5,88.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,,67.0,69.0,85.0,68.0,27.869999999999997,0.0
2025-02-05 16:15:00,541.02,-4.240000000000009,0.0,,52.5,88.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,68.0,27.739999999999995,0.0
2025-02-05 16:30:00,537.49,10.589999999999918,0.0,,52.333333333333336,88.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,,67.0,69.0,85.0,68.0,27.770000000000003,0.0
2025-02-05 16:45:00,526.8933333333333,8.469999999999914,0.0,,52.666666666666664,89.02666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,68.0,27.660000000000004,0.0
2025-02-05 17:00:00,543.8466666666667,-8.480000000000018,0.0,,52.5,89.05333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.52666666666666,,,67.0,69.0,85.0,68.0,27.640000000000008,0.0
2025-02-05 17:15:00,547.38,16.949999999999932,0.0,,52.5,89.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,68.0,27.540000000000006,0.0
2025-02-05 17:30:00,545.9666666666667,12.709999999999923,0.0,,52.666666666666664,89.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.37333333333333,,,67.0,69.0,85.0,68.0,27.75999999999999,0.0
2025-02-05 17:45:00,531.84,4.2299999999999045,0.0,,52.666666666666664,89.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.67999999999999,,,67.0,69.0,85.0,68.0,27.659999999999997,0.0
2025-02-05 18:00:00,552.3233333333333,-6.360000000000014,0.0,,52.833333333333336,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.80333333333333,,,67.0,69.0,85.0,68.0,27.660000000000004,0.0
2025-02-05 18:15:00,545.2566666666667,12.709999999999923,0.0,,52.666666666666664,89.63666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.7,,,67.0,69.0,85.0,68.0,27.79,0.0
2025-02-05 18:30:00,541.7266666666666,-8.480000000000018,0.0,,52.5,89.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.50666666666666,,,67.0,69.0,85.0,68.0,27.609999999999992,0.0
2025-02-05 18:45:00,524.0666666666667,4.2299999999999045,0.0,,52.833333333333336,89.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.64666666666666,,,67.0,69.0,85.0,68.0,27.46999999999999,0.0
2025-02-05 19:00:00,532.5433333333334,-16.960000000000036,0.0,,52.5,89.93666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.39333333333333,,,67.0,69.0,85.0,68.0,27.589999999999996,0.0
2025-02-05 19:15:00,550.2033333333333,4.2299999999999045,0.0,,52.5,89.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.92333333333333,,,67.0,69.0,85.0,68.0,27.589999999999996,0.0
2025-02-05 19:30:00,546.67,19.069999999999936,0.0,,52.666666666666664,89.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34666666666668,,,67.0,69.0,85.0,68.0,27.519999999999996,0.0
2025-02-05 19:45:00,533.96,6.349999999999909,0.0,,52.666666666666664,89.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,68.0,27.369999999999997,0.0
2025-02-05 20:00:00,531.1333333333333,-19.07000000000005,0.0,,52.833333333333336,89.61666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97,,,67.0,69.0,85.0,68.0,27.609999999999992,0.0
2025-02-05 20:15:00,545.61,-10.600000000000023,0.0,,52.75,89.285,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.81,,,67.0,69.0,85.0,68.0,27.61,0.0
2025-02-05 20:30:00,544.55,-8.480000000000018,0.0,,53.0,89.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.23666666666666,,,67.0,69.0,85.0,68.0,27.609999999999992,0.0
2025-02-05 20:45:00,532.5466666666667,8.469999999999914,0.0,,53.0,89.01333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.29,,,67.0,69.0,85.0,68.0,27.610000000000007,0.0
2025-02-05 21:00:00,537.49,-8.480000000000018,0.0,,53.0,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,68.0,27.65,0.0
2025-02-05 21:15:00,534.6633333333333,-6.360000000000014,0.0,,52.833333333333336,88.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,68.0,27.409999999999997,0.0
2025-02-05 21:30:00,548.79,8.469999999999914,0.0,,53.0,88.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39,,,67.0,69.0,85.0,68.0,27.770000000000003,0.0
2025-02-05 21:45:00,533.25,16.949999999999932,0.0,,53.0,88.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,68.0,27.750000000000007,0.0
2025-02-05 22:00:00,524.7766666666666,-2.1200000000000045,0.0,,53.166666666666664,88.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,,67.0,69.0,85.0,68.0,27.590000000000003,0.0
2025-02-05 22:15:00,534.6633333333333,-19.07000000000005,0.0,,53.0,88.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,68.0,27.659999999999997,0.0
2025-02-05 22:30:00,548.79,-16.960000000000036,0.0,,53.166666666666664,88.41333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666667,,,67.0,69.0,85.0,68.0,27.739999999999995,0.0
2025-02-05 22:45:00,545.9666666666667,-16.960000000000036,0.0,,53.166666666666664,88.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,68.0,27.519999999999996,0.0
2025-02-05 23:00:00,542.4333333333333,19.069999999999936,0.0,,53.5,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666665,,,67.0,69.0,85.0,68.0,27.43,0.0
2025-02-05 23:15:00,543.1366666666667,10.589999999999918,0.0,,53.5,88.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,68.0,27.700000000000003,0.0
2025-02-05 23:30:00,536.7833333333333,2.1099999999999,0.0,,53.666666666666664,88.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,68.0,27.78,0.0
2025-02-05 23:45:00,543.8466666666667,-10.600000000000023,0.0,,53.833333333333336,88.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22333333333334,,,67.0,69.0,85.0,68.0,27.630000000000003,0.0
2025-02-06 00:00:00,539.6066666666667,6.349999999999909,0.0,,53.833333333333336,88.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.99333333333333,,,67.0,69.0,85.0,68.0,27.82,0.0
2025-02-06 00:15:00,538.9033333333333,-4.240000000000009,0.0,,54.0,88.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,68.0,27.840000000000003,0.0
2025-02-06 00:30:00,541.7266666666666,6.349999999999909,0.0,,53.833333333333336,88.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,68.0,27.809999999999995,0.0
2025-02-06 00:45:00,542.4333333333333,-4.240000000000009,0.0,,54.0,88.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.36,,,67.0,69.0,85.0,68.0,27.970000000000006,0.0
2025-02-06 01:00:00,544.55,10.589999999999918,0.0,,54.5,88.70333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,68.0,28.14,0.0
2025-02-06 01:15:00,544.5533333333333,2.1099999999999,0.0,,54.5,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,68.0,28.070000000000007,0.0
2025-02-06 01:30:00,540.3133333333334,14.829999999999927,0.0,,54.5,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,68.0,28.249999999999993,0.0
2025-02-06 01:45:00,533.96,4.2299999999999045,0.0,,54.5,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.92666666666668,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-06 02:00:00,539.61,-6.360000000000014,0.0,,54.833333333333336,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.73666666666666,,,67.0,69.0,85.0,68.0,28.120000000000005,0.0
2025-02-06 02:15:00,541.73,0.0,0.0,,54.833333333333336,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,68.0,28.24000000000001,0.0
2025-02-06 02:30:00,538.9033333333333,0.0,0.0,,55.5,89.03666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-06 02:45:00,543.14,-6.360000000000014,0.0,,55.333333333333336,89.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53666666666666,,,67.0,69.0,85.0,68.0,28.369999999999997,0.0
2025-02-06 03:00:00,526.1866666666666,-4.240000000000009,0.0,,55.5,89.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,68.0,28.300000000000004,0.0
2025-02-06 03:15:00,543.8466666666667,-14.840000000000032,0.0,,55.833333333333336,89.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61,,,67.0,69.0,85.0,68.0,28.53,0.0
2025-02-06 03:30:00,533.9566666666666,-4.240000000000009,0.0,,55.666666666666664,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,68.0,28.6,0.0
2025-02-06 03:45:00,540.3133333333334,-12.720000000000027,0.0,,56.0,89.40666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,68.0,28.479999999999997,0.0
2025-02-06 04:00:00,532.5466666666666,-4.240000000000009,0.0,,56.0,89.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,,67.0,69.0,85.0,68.0,28.539999999999992,0.0
2025-02-06 04:15:00,538.9,-19.07000000000005,0.0,,56.166666666666664,89.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,68.0,28.409999999999997,0.0
2025-02-06 04:30:00,536.0766666666667,12.709999999999923,0.0,,55.666666666666664,89.52666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.12666666666667,,,67.0,69.0,85.0,68.0,28.57,0.0
2025-02-06 04:45:00,541.0233333333334,0.0,0.0,,56.0,89.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,68.0,28.550000000000004,0.0
2025-02-06 05:00:00,538.9033333333333,19.069999999999936,0.0,,56.0,89.76666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,68.0,28.410000000000004,0.0
2025-02-06 05:15:00,536.78,-6.360000000000014,0.0,,56.0,89.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,,67.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-06 05:30:00,531.84,2.1099999999999,0.0,,56.166666666666664,89.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-06 05:45:00,539.6066666666667,-8.480000000000018,0.0,,56.166666666666664,89.92999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,,67.0,69.0,85.0,68.0,28.36,0.0
2025-02-06 06:00:00,548.0866666666667,10.589999999999918,0.0,,56.0,89.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,68.0,28.18999999999999,0.0
2025-02-06 06:15:00,538.9,16.949999999999932,0.0,,56.0,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.62333333333333,,,67.0,69.0,85.0,68.0,28.310000000000002,0.0
2025-02-06 06:30:00,550.2033333333334,4.2299999999999045,0.0,,56.333333333333336,90.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,68.0,28.28,0.0
2025-02-06 06:45:00,539.61,25.41999999999996,0.0,,56.333333333333336,90.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-06 07:00:00,532.5466666666667,-6.360000000000014,0.0,,56.166666666666664,90.28333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76,,,67.0,69.0,85.0,68.0,28.379999999999995,0.0
2025-02-06 07:15:00,524.07,-2.1200000000000045,0.0,,56.5,90.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71,,,67.0,69.0,85.0,68.0,28.410000000000004,0.0
2025-02-06 07:30:00,529.0166666666668,-21.190000000000055,0.0,,56.333333333333336,90.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,,67.0,69.0,85.0,68.0,28.189999999999998,0.0
2025-02-06 07:45:00,541.7266666666666,0.0,0.0,,56.333333333333336,90.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66000000000001,,,67.0,69.0,85.0,68.0,28.13000000000001,0.0
2025-02-06 08:00:00,541.73,6.349999999999909,0.0,,56.5,90.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,,67.0,69.0,85.0,68.0,28.25,0.0
2025-02-06 08:15:00,548.79,14.829999999999927,0.0,,56.5,91.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69,,,67.0,69.0,85.0,68.0,27.830000000000005,0.0
2025-02-06 08:30:00,535.37,8.469999999999914,0.0,,56.5,92.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45666666666666,,,67.0,69.0,85.0,68.0,27.720000000000006,0.0
2025-02-06 08:45:00,544.5533333333333,-2.1200000000000045,0.0,,56.5,85.11666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05333333333333,,,67.0,69.0,85.0,68.0,27.340000000000003,0.0
2025-02-06 09:00:00,539.6066666666667,16.949999999999932,0.0,,56.333333333333336,85.14333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,68.0,26.590000000000003,0.0
2025-02-06 09:15:00,533.2533333333333,-6.360000000000014,0.0,,56.666666666666664,85.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,68.0,26.259999999999998,0.0
2025-02-06 09:30:00,533.25,-29.670000000000073,0.0,,56.333333333333336,85.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24333333333333,,,67.0,69.0,85.0,68.0,26.07,0.0
2025-02-06 09:45:00,530.4266666666666,-8.480000000000018,0.0,,56.5,85.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.15333333333332,,,67.0,69.0,85.0,68.0,26.229999999999997,0.0
2025-02-06 10:00:00,532.5466666666666,-12.720000000000027,0.0,,56.5,82.63,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,68.0,26.00999999999999,0.0
2025-02-06 10:15:00,545.26,-6.360000000000014,0.0,,56.666666666666664,80.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.30666666666667,,,67.0,69.0,85.0,68.0,26.309999999999995,0.0
2025-02-06 10:30:00,539.6066666666667,6.349999999999909,0.0,,57.5,80.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,,67.0,69.0,85.0,68.0,26.299999999999997,0.0
2025-02-06 10:45:00,541.02,-10.600000000000023,0.0,,57.5,80.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,68.0,26.509999999999998,0.0
2025-02-06 11:00:00,545.2566666666667,-8.480000000000018,0.0,,57.5,79.76,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02,,,67.0,69.0,85.0,68.0,26.710000000000008,0.0
2025-02-06 11:15:00,526.8933333333333,8.469999999999914,0.0,,57.666666666666664,79.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,68.0,26.260000000000005,0.0
2025-02-06 11:30:00,533.96,-10.600000000000023,0.0,,57.5,79.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,68.0,26.64,0.0
2025-02-06 11:45:00,552.32,-6.360000000000014,0.0,,57.5,79.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,68.0,26.380000000000003,0.0
2025-02-06 12:00:00,531.1333333333333,21.17999999999995,0.0,,57.5,79.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.33666666666666,,,67.0,69.0,85.0,68.0,26.43999999999999,0.0
2025-02-06 12:15:00,546.67,-19.07000000000005,0.0,,57.5,80.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,,67.0,69.0,85.0,68.0,26.88000000000001,0.0
2025-02-06 12:30:00,531.8433333333334,-2.1200000000000045,0.0,,57.0,83.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13000000000001,,,67.0,69.0,85.0,68.0,26.24000000000001,0.0
2025-02-06 12:45:00,532.5466666666666,0.0,0.0,,56.833333333333336,84.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,68.0,26.36999999999999,0.0
2025-02-06 13:00:00,535.37,12.709999999999923,0.0,,56.166666666666664,89.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,68.0,27.36,0.0
2025-02-06 13:15:00,529.72,8.469999999999914,0.0,,56.0,91.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,,67.0,69.0,85.0,68.0,26.580000000000005,0.0
2025-02-06 13:30:00,537.4866666666667,-4.240000000000009,0.0,,55.833333333333336,92.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,68.0,26.760000000000005,0.0
2025-02-06 13:45:00,537.49,2.1099999999999,0.0,,56.0,92.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,68.0,26.86999999999999,0.0
2025-02-06 14:00:00,548.79,-8.480000000000018,0.0,,56.0,92.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,68.0,26.83,0.0
2025-02-06 14:15:00,538.1975,14.829999999999927,0.0,,56.25,92.2225,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,68.0,26.590000000000003,0.0
2025-02-06 14:30:00,546.67,10.589999999999918,0.0,,56.5,91.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,68.0,26.75,0.0
2025-02-06 14:45:00,542.9675,12.709999999999923,0.0,,56.5,89.9125,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.355,,,67.0,69.0,85.0,68.0,26.89999999999999,0.0
2025-02-06 15:00:00,534.6666666666666,-19.07000000000005,0.0,,56.833333333333336,85.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,,67.0,69.0,85.0,68.0,26.089999999999996,0.0
2025-02-06 15:15:00,534.6666666666666,0.0,0.0,,56.5,88.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,68.0,25.89,0.0
2025-02-06 15:30:00,538.9033333333333,-19.07000000000005,0.0,,57.0,81.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,68.0,25.729999999999997,0.0
2025-02-06 15:45:00,547.3766666666667,0.0,0.0,,56.5,81.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,,67.0,69.0,85.0,68.0,26.260000000000005,0.0
2025-02-06 16:00:00,544.55,-14.840000000000032,0.0,,57.0,81.47,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.565,,,67.0,69.0,85.0,68.0,26.03000000000001,0.0
2025-02-06 16:15:00,538.1949999999999,4.2299999999999045,0.0,,56.5,81.58500000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,,67.0,69.0,85.0,68.0,25.92,0.0
2025-02-06 16:30:00,536.7833333333333,-2.1200000000000045,0.0,,56.833333333333336,84.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,,67.0,69.0,85.0,68.0,25.970000000000006,0.0
2025-02-06 16:45:00,543.8466666666667,10.589999999999918,0.0,,56.5,91.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99,,,67.0,69.0,85.0,68.0,25.89999999999999,0.0
2025-02-06 17:00:00,550.2033333333334,10.589999999999918,0.0,,56.5,89.69666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,,67.0,69.0,85.0,68.0,26.180000000000007,0.0
2025-02-06 17:15:00,541.0233333333334,38.139999999999986,0.0,,56.833333333333336,86.83999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,68.0,25.869999999999997,0.0
2025-02-06 17:30:00,532.5466666666667,-2.1200000000000045,0.0,,57.0,90.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,68.0,25.78,0.0
2025-02-06 17:45:00,544.5533333333333,-6.360000000000014,0.0,,57.166666666666664,85.41000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.24666666666667,,,67.0,69.0,85.0,68.0,24.540000000000006,0.0
2025-02-06 18:00:00,539.6066666666667,14.829999999999927,0.0,,57.166666666666664,89.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.27666666666666,,,67.0,69.0,85.0,68.0,25.42,0.0
2025-02-06 18:15:00,535.37,2.1099999999999,0.0,,57.5,87.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.84666666666668,,,67.0,69.0,85.0,68.0,25.519999999999996,0.0
2025-02-06 18:30:00,543.8466666666667,12.709999999999923,0.0,,57.333333333333336,89.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.88333333333334,,,67.0,69.0,85.0,68.0,25.64,0.0
2025-02-06 18:45:00,545.2566666666667,-6.360000000000014,0.0,,57.833333333333336,87.34333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.73,,,67.0,69.0,85.0,68.0,25.29,0.0
2025-02-06 19:00:00,548.79,8.469999999999914,0.0,,57.333333333333336,86.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.40333333333334,,,67.0,69.0,85.0,68.0,24.97,0.0
2025-02-06 19:15:00,535.37,16.949999999999932,0.0,,57.833333333333336,90.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02666666666667,,,67.0,69.0,85.0,68.0,25.480000000000004,0.0
2025-02-06 19:30:00,541.7266666666666,-8.480000000000018,0.0,,57.666666666666664,92.15333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,68.0,25.909999999999997,0.0
2025-02-06 19:45:00,548.0833333333334,2.1099999999999,0.0,,57.833333333333336,92.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97666666666667,,,67.0,69.0,85.0,68.0,26.159999999999997,0.0
2025-02-06 20:00:00,548.79,8.469999999999914,0.0,,57.833333333333336,91.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.07333333333334,,,67.0,69.0,85.0,68.0,26.200000000000003,0.0
2025-02-06 20:15:00,539.61,10.589999999999918,0.0,,58.0,85.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77,,,67.0,69.0,85.0,68.0,25.58,0.0
2025-02-06 20:30:00,531.8366666666667,16.949999999999932,0.0,,57.666666666666664,89.69666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,68.0,25.709999999999994,0.0
2025-02-06 20:45:00,539.6066666666667,2.1099999999999,0.0,,57.833333333333336,86.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,68.0,24.349999999999994,0.0
2025-02-06 21:00:00,536.0766666666667,25.41999999999996,0.0,,57.5,87.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,68.0,25.200000000000003,0.0
2025-02-06 21:15:00,541.02,-14.840000000000032,0.0,,58.0,91.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,68.0,25.61,0.0
2025-02-06 21:30:00,526.8966666666666,-21.190000000000055,0.0,,57.666666666666664,84.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,68.0,25.290000000000006,0.0
2025-02-06 21:45:00,534.6633333333333,-10.600000000000023,0.0,,57.666666666666664,90.85333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17999999999999,,,67.0,69.0,85.0,68.0,26.039999999999992,0.0
2025-02-06 22:00:00,551.6166666666667,-27.550000000000068,0.0,,57.666666666666664,85.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,68.0,24.870000000000005,0.0
2025-02-06 22:15:00,527.6,-8.480000000000018,0.0,,58.0,91.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,68.0,25.61,0.0
2025-02-06 22:30:00,544.5533333333333,14.829999999999927,0.0,,58.0,91.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00666666666667,,,67.0,69.0,85.0,68.0,25.86,0.0
2025-02-06 22:45:00,536.0766666666667,4.2299999999999045,0.0,,58.0,91.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,68.0,26.58,0.0
2025-02-06 23:00:00,534.6633333333333,-14.840000000000032,0.0,,58.166666666666664,91.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,68.0,26.620000000000005,0.0
2025-02-06 23:15:00,538.1966666666667,-10.600000000000023,0.0,,58.166666666666664,91.13666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,68.0,26.620000000000005,0.0
2025-02-06 23:30:00,539.255,-4.240000000000009,0.0,,58.5,91.08500000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.075,,,67.0,69.0,85.0,68.0,26.700000000000003,0.0
2025-02-06 23:45:00,538.9,0.0,0.0,,58.833333333333336,90.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,,67.0,69.0,85.0,68.0,26.680000000000007,0.0
2025-02-07 00:00:00,531.84,-8.480000000000018,0.0,,58.666666666666664,90.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,68.0,26.869999999999997,0.0
2025-02-07 00:15:00,538.9,-12.720000000000027,0.0,,58.833333333333336,89.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.90666666666668,,,67.0,69.0,85.0,68.0,27.129999999999995,0.0
2025-02-07 00:30:00,541.02,25.41999999999996,0.0,,59.166666666666664,89.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84,,,67.0,69.0,85.0,68.0,27.479999999999997,0.0
2025-02-07 00:45:00,551.6133333333333,8.469999999999914,0.0,,59.333333333333336,89.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,68.0,27.619999999999997,0.0
2025-02-07 01:00:00,530.4266666666667,25.41999999999996,0.0,,59.833333333333336,89.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,68.0,27.47,0.0
2025-02-07 01:15:00,536.0766666666667,-2.1200000000000045,0.0,,60.0,89.69666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,,67.0,69.0,85.0,68.0,27.799999999999997,0.0
2025-02-07 01:30:00,542.4333333333333,-6.360000000000014,0.0,,60.333333333333336,89.52333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666666,,,67.0,69.0,85.0,68.0,27.93,0.0
2025-02-07 01:45:00,536.7833333333333,-4.240000000000009,0.0,,60.5,89.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,68.0,27.870000000000005,0.0
2025-02-07 02:00:00,531.1333333333333,-6.360000000000014,0.0,,60.833333333333336,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,68.0,28.08,0.0
2025-02-07 02:15:00,532.5433333333333,6.349999999999909,0.0,,61.0,89.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,68.0,28.130000000000003,0.0
2025-02-07 02:30:00,531.1333333333333,-21.190000000000055,0.0,,61.166666666666664,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,,67.0,69.0,85.0,68.0,28.360000000000007,0.0
2025-02-07 02:45:00,527.6033333333334,-12.720000000000027,0.0,,61.166666666666664,89.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,28.270000000000003,0.0
2025-02-07 03:00:00,541.02,-19.07000000000005,0.0,,61.5,89.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,,67.0,69.0,85.0,68.0,28.229999999999997,0.0
2025-02-07 03:15:00,537.4899999999999,0.0,0.0,,62.0,89.92666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,68.0,28.379999999999995,0.0
2025-02-07 03:30:00,531.1333333333333,-23.31000000000006,0.0,,61.5,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,,67.0,69.0,85.0,68.0,28.590000000000003,0.0
2025-02-07 03:45:00,537.4866666666667,-21.190000000000055,0.0,,61.833333333333336,89.57000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40666666666668,,,67.0,69.0,85.0,68.0,28.360000000000007,0.0
2025-02-07 04:00:00,533.9566666666666,4.2299999999999045,0.0,,61.833333333333336,89.41333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.34,,,67.0,69.0,85.0,68.0,28.730000000000004,0.0
2025-02-07 04:15:00,539.61,6.349999999999909,0.0,,62.0,89.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,,67.0,69.0,85.0,68.0,28.529999999999994,0.0
2025-02-07 04:30:00,531.84,-2.1200000000000045,0.0,,62.333333333333336,89.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,68.0,28.529999999999994,0.0
2025-02-07 04:45:00,541.0233333333334,-12.720000000000027,0.0,,62.5,89.18333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,68.0,28.659999999999997,0.0
2025-02-07 05:00:00,533.96,-2.1200000000000045,0.0,,62.5,89.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-07 05:15:00,541.7266666666666,-2.1200000000000045,0.0,,62.5,89.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,68.0,28.740000000000002,0.0
2025-02-07 05:30:00,537.4899999999999,12.709999999999923,0.0,,62.5,89.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,,67.0,69.0,85.0,68.0,28.67,0.0
2025-02-07 05:45:00,527.6,-19.07000000000005,0.0,,62.5,88.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25999999999999,,,67.0,69.0,85.0,68.0,28.750000000000007,0.0
2025-02-07 06:00:00,533.96,-14.840000000000032,0.0,,62.5,89.03000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,,67.0,69.0,85.0,68.0,28.6,0.0
2025-02-07 06:15:00,543.14,-27.550000000000068,0.0,,62.166666666666664,89.03000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,,67.0,69.0,85.0,68.0,28.78,0.0
2025-02-07 06:30:00,544.5533333333333,14.829999999999927,0.0,,62.333333333333336,89.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08,,,67.0,69.0,85.0,68.0,28.650000000000006,0.0
2025-02-07 06:45:00,526.19,-2.1200000000000045,0.0,,62.333333333333336,89.00999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,28.650000000000006,0.0
2025-02-07 07:00:00,537.49,-12.720000000000027,0.0,,62.166666666666664,88.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,68.0,28.67,0.0
2025-02-07 07:15:00,533.2533333333334,-6.360000000000014,0.0,,62.333333333333336,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,28.810000000000002,0.0
2025-02-07 07:30:00,536.0766666666667,-8.480000000000018,0.0,,62.5,88.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,28.89,0.0
2025-02-07 07:45:00,539.61,-2.1200000000000045,0.0,,62.0,88.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,,67.0,69.0,85.0,68.0,28.86,0.0
2025-02-07 08:00:00,547.38,-4.240000000000009,0.0,,62.0,88.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,68.0,28.96,0.0
2025-02-07 08:15:00,522.3050000000001,19.069999999999936,0.0,,61.75,88.4,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.85499999999999,,,67.0,69.0,85.0,68.0,28.840000000000003,0.0
2025-02-07 08:30:00,532.3675000000001,-8.480000000000018,0.0,,62.5,88.3075,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.875,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-07 08:45:00,543.8466666666667,-10.600000000000023,0.0,,62.333333333333336,88.21999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,,67.0,69.0,85.0,68.0,28.9,0.0
2025-02-07 09:00:00,549.4966666666666,14.829999999999927,0.0,,62.166666666666664,87.97333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,28.919999999999995,0.0
2025-02-07 09:15:00,535.37,4.2299999999999045,0.0,,62.166666666666664,87.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.79,0.0
2025-02-07 09:30:00,537.49,-10.600000000000023,0.0,,61.833333333333336,87.87333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79,,,67.0,69.0,85.0,68.0,28.839999999999996,0.0
2025-02-07 09:45:00,546.67,-2.1200000000000045,0.0,,62.0,87.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,28.67,0.0
2025-02-07 10:00:00,550.2033333333334,10.589999999999918,0.0,,62.166666666666664,87.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,28.800000000000004,0.0
2025-02-07 10:15:00,529.0166666666668,23.299999999999955,0.0,,62.0,87.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.54,0.0
2025-02-07 10:30:00,533.2533333333333,0.0,0.0,,61.5,87.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,,67.0,69.0,85.0,68.0,28.659999999999997,0.0
2025-02-07 10:45:00,542.4333333333334,0.0,0.0,,61.5,87.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,,67.0,69.0,85.0,68.0,28.71,0.0
2025-02-07 11:00:00,533.2533333333334,29.659999999999968,0.0,,61.666666666666664,87.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,,67.0,69.0,85.0,68.0,28.46,0.0
2025-02-07 11:15:00,540.3133333333334,-12.720000000000027,0.0,,61.666666666666664,87.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.340000000000003,0.0
2025-02-07 11:30:00,535.37,-10.600000000000023,0.0,,62.166666666666664,87.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,,67.0,69.0,85.0,68.0,28.229999999999997,0.0
2025-02-07 11:45:00,524.07,-14.840000000000032,0.0,,62.0,87.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75333333333333,,,67.0,69.0,85.0,68.0,28.309999999999995,0.0
2025-02-07 12:00:00,536.0766666666667,-12.720000000000027,0.0,,62.0,87.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,28.519999999999996,0.0
