time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 01:45:00,534.6633333333333,4.2299999999999045,0.0,,50.333333333333336,90.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,68.0,28.060000000000002,0.0
2025-02-13 02:00:00,534.6666666666666,-2.1200000000000045,0.0,,50.666666666666664,90.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,68.0,28.11,0.0
2025-02-13 02:15:00,541.7266666666666,-6.360000000000014,0.0,,50.833333333333336,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,,67.0,69.0,85.0,68.0,28.189999999999998,0.0
2025-02-13 02:30:00,537.4866666666667,19.069999999999936,0.0,,50.833333333333336,90.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,68.0,28.189999999999998,0.0
2025-02-13 02:45:00,540.3133333333334,-14.840000000000032,0.0,,51.0,90.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,68.0,28.309999999999995,0.0
2025-02-13 03:00:00,538.9,4.2299999999999045,0.0,,51.0,90.55666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,68.0,28.049999999999997,0.0
2025-02-13 03:15:00,536.7866666666667,6.349999999999909,0.0,,51.166666666666664,90.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,68.0,28.349999999999994,0.0
2025-02-13 03:30:00,538.9,-19.07000000000005,0.0,,51.166666666666664,90.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-13 03:45:00,533.25,-10.600000000000023,0.0,,51.0,90.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,68.0,28.300000000000004,0.0
2025-02-13 04:00:00,543.8433333333334,-8.480000000000018,0.0,,51.333333333333336,90.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.21,,,67.0,69.0,85.0,68.0,28.47,0.0
2025-02-13 04:15:00,537.4933333333333,-10.600000000000023,0.0,,51.5,90.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,68.0,28.39,0.0
2025-02-13 04:30:00,545.9666666666667,0.0,0.0,,51.5,90.03333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.75333333333333,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-13 04:45:00,534.6633333333333,6.349999999999909,0.0,,51.5,89.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,,67.0,69.0,85.0,68.0,28.740000000000002,0.0
2025-02-13 05:00:00,553.7366666666667,-8.480000000000018,0.0,,51.833333333333336,89.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-13 05:15:00,548.0833333333334,19.069999999999936,0.0,,51.666666666666664,89.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.27666666666666,,,67.0,69.0,85.0,68.0,28.68,0.0
2025-02-13 05:30:00,538.1966666666667,0.0,0.0,,52.333333333333336,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,68.0,28.959999999999994,0.0
2025-02-13 05:45:00,546.6733333333333,8.469999999999914,0.0,,53.0,89.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,68.0,29.080000000000005,0.0
2025-02-13 06:00:00,527.6033333333334,0.0,0.0,,53.833333333333336,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,68.0,29.050000000000004,0.0
2025-02-13 06:15:00,534.6633333333333,-19.07000000000005,0.0,,54.5,89.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23,,,67.0,69.0,85.0,68.0,29.25,0.0
2025-02-13 06:30:00,542.4333333333333,8.469999999999914,0.0,,53.5,89.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,68.0,29.190000000000005,0.0
2025-02-13 06:45:00,545.9666666666667,-4.240000000000009,0.0,,53.0,89.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,68.0,29.119999999999997,0.0
2025-02-13 07:00:00,532.5466666666666,16.949999999999932,0.0,,53.0,89.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,,67.0,69.0,85.0,68.0,28.92,0.0
2025-02-13 07:15:00,534.6666666666666,10.589999999999918,0.0,,52.5,89.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,68.0,28.909999999999997,0.0
2025-02-13 07:30:00,536.7833333333333,-4.240000000000009,0.0,,52.5,88.87333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41000000000001,,,67.0,69.0,85.0,68.0,29.03,0.0
2025-02-13 07:45:00,538.9033333333333,-4.240000000000009,0.0,,52.5,88.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,68.0,29.150000000000006,0.0
2025-02-13 08:00:00,544.55,-4.240000000000009,0.0,,52.833333333333336,88.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,68.0,29.180000000000007,0.0
2025-02-13 08:15:00,544.5533333333333,8.469999999999914,0.0,,54.0,88.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,68.0,29.520000000000003,0.0
2025-02-13 08:30:00,541.7266666666666,0.0,0.0,,54.166666666666664,88.44333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,68.0,29.42,0.0
2025-02-13 08:45:00,545.9666666666667,6.349999999999909,0.0,,54.166666666666664,88.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,68.0,29.570000000000007,0.0
2025-02-13 09:00:00,551.6166666666667,16.949999999999932,0.0,,54.166666666666664,88.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,68.0,29.260000000000005,0.0
2025-02-13 09:15:00,538.9,6.349999999999909,0.0,,53.333333333333336,88.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39,,,67.0,69.0,85.0,68.0,29.17,0.0
2025-02-13 09:30:00,549.4966666666666,6.349999999999909,0.0,,53.666666666666664,88.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,68.0,29.040000000000006,0.0
2025-02-13 09:45:00,547.3766666666667,8.469999999999914,0.0,,53.666666666666664,88.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,68.0,29.120000000000005,0.0
2025-02-13 10:00:00,540.3166666666667,8.469999999999914,0.0,,53.666666666666664,87.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.48333333333333,,,67.0,69.0,85.0,68.0,28.959999999999994,0.0
2025-02-13 10:15:00,537.49,10.589999999999918,0.0,,53.5,87.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70666666666666,,,67.0,69.0,85.0,68.0,28.990000000000002,0.0
2025-02-13 10:30:00,536.7833333333333,-4.240000000000009,0.0,,53.333333333333336,87.79,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76666666666667,,,67.0,69.0,85.0,68.0,29.460000000000008,0.0
2025-02-13 10:45:00,555.1466666666666,10.589999999999918,0.0,,53.166666666666664,88.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,,67.0,69.0,85.0,68.0,29.039999999999992,0.0
2025-02-13 11:00:00,534.6666666666666,14.829999999999927,0.0,,53.0,87.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.29666666666667,,,67.0,69.0,85.0,68.0,28.78,0.0
2025-02-13 11:15:00,533.9566666666666,-19.07000000000005,0.0,,53.0,87.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,68.0,28.53,0.0
2025-02-13 11:30:00,538.9,6.349999999999909,0.0,,53.166666666666664,87.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,,67.0,69.0,85.0,68.0,28.199999999999996,0.0
2025-02-13 11:45:00,550.1999999999999,6.349999999999909,0.0,,54.666666666666664,87.07000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08999999999999,,,67.0,69.0,85.0,68.0,28.560000000000002,0.0
2025-02-13 12:00:00,548.0833333333334,-12.720000000000027,0.0,,54.166666666666664,87.02999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,,67.0,69.0,85.0,68.0,28.640000000000008,0.0
2025-02-13 12:15:00,555.8533333333334,8.469999999999914,0.0,,54.0,86.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,28.68,0.0
2025-02-13 12:30:00,538.9,16.949999999999932,0.0,,53.833333333333336,87.06666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23333333333333,,,67.0,69.0,85.0,68.0,28.699999999999996,0.0
2025-02-13 12:45:00,539.61,-14.840000000000032,0.0,,53.5,86.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,68.0,28.710000000000008,0.0
2025-02-13 13:00:00,539.61,0.0,0.0,,53.5,86.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69333333333333,,,67.0,69.0,85.0,68.0,28.750000000000007,0.0
2025-02-13 13:15:00,528.3066666666667,6.349999999999909,0.0,,53.5,86.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,68.0,28.589999999999996,0.0
2025-02-13 13:30:00,543.14,-12.720000000000027,0.0,,53.666666666666664,86.85333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.82666666666667,,,67.0,69.0,85.0,68.0,28.589999999999996,0.0
2025-02-13 13:45:00,539.61,8.469999999999914,0.0,,53.5,86.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,68.0,28.529999999999994,0.0
2025-02-13 14:00:00,537.49,0.0,0.0,,53.5,86.18333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,68.0,28.449999999999996,0.0
2025-02-13 14:15:00,538.9033333333333,-8.480000000000018,0.0,,53.333333333333336,86.50666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,28.369999999999997,0.0
2025-02-13 14:30:00,545.9666666666667,6.354999999999961,0.0,,53.5,86.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.52,,,67.0,69.0,85.0,68.0,28.514999999999997,0.0
2025-02-13 14:45:00,529.0166666666668,19.069999999999936,0.0,,53.5,86.14333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,,67.0,69.0,85.0,68.0,28.569999999999993,0.0
2025-02-13 15:00:00,548.0833333333334,-21.190000000000055,0.0,,53.833333333333336,86.23,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-13 15:15:00,541.7266666666667,-4.240000000000009,0.0,,53.833333333333336,86.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.62666666666667,,,67.0,69.0,85.0,68.0,28.479999999999997,0.0
2025-02-13 15:30:00,543.8433333333332,21.17999999999995,0.0,,53.666666666666664,86.18,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.39,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-13 15:45:00,536.7833333333333,10.589999999999918,0.0,,53.5,85.93,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88666666666667,,,67.0,69.0,85.0,68.0,28.31000000000001,0.0
2025-02-13 16:00:00,531.8366666666667,-14.840000000000032,0.0,,53.5,85.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.55666666666667,,,67.0,69.0,85.0,68.0,28.360000000000007,0.0
2025-02-13 16:15:00,542.4333333333333,-12.720000000000027,0.0,,53.5,85.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,68.0,28.560000000000002,0.0
2025-02-13 16:30:00,551.6166666666667,-6.360000000000014,0.0,,53.833333333333336,85.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,28.53,0.0
2025-02-13 16:45:00,549.4966666666667,31.779999999999973,0.0,,54.333333333333336,85.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,28.58,0.0
2025-02-13 17:00:00,540.3166666666667,23.299999999999955,0.0,,53.833333333333336,85.34666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57000000000001,,,67.0,69.0,85.0,68.0,28.79999999999999,0.0
2025-02-13 17:15:00,541.0233333333334,12.709999999999923,0.0,,53.833333333333336,85.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,68.0,28.770000000000003,0.0
2025-02-13 17:30:00,546.67,0.0,0.0,,53.666666666666664,85.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,68.0,28.559999999999995,0.0
2025-02-13 17:45:00,538.9,25.41999999999996,0.0,,53.666666666666664,85.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-13 18:00:00,539.6066666666667,6.349999999999909,0.0,,53.5,85.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,68.0,28.520000000000003,0.0
2025-02-13 18:15:00,534.6633333333333,8.469999999999914,0.0,,53.666666666666664,85.58999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,68.0,28.559999999999995,0.0
2025-02-13 18:30:00,537.49,-8.480000000000018,0.0,,54.666666666666664,85.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,68.0,28.810000000000002,0.0
2025-02-13 18:45:00,547.38,4.2299999999999045,0.0,,54.833333333333336,85.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.41,,,67.0,69.0,85.0,68.0,29.119999999999997,0.0
2025-02-13 19:00:00,536.7833333333333,12.709999999999923,0.0,,54.833333333333336,85.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,,67.0,69.0,85.0,68.0,29.040000000000006,0.0
2025-02-13 19:15:00,543.8433333333332,-6.360000000000014,0.0,,54.833333333333336,85.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.990000000000002,0.0
2025-02-13 19:30:00,533.2533333333334,8.469999999999914,0.0,,54.5,85.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,29.090000000000003,0.0
2025-02-13 19:45:00,535.37,-8.480000000000018,0.0,,54.333333333333336,85.75666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,28.92,0.0
2025-02-13 20:00:00,529.0133333333333,-16.960000000000036,0.0,,54.5,86.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.67666666666668,,,67.0,69.0,85.0,68.0,29.139999999999993,0.0
2025-02-13 20:15:00,546.67,0.0,0.0,,54.333333333333336,86.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,,67.0,69.0,85.0,68.0,29.119999999999997,0.0
2025-02-13 20:30:00,541.02,4.2299999999999045,0.0,,54.166666666666664,85.94666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15333333333334,,,67.0,69.0,85.0,68.0,28.890000000000008,0.0
2025-02-13 20:45:00,538.9,10.589999999999918,0.0,,54.0,85.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.67,,,67.0,69.0,85.0,68.0,29.15,0.0
2025-02-13 21:00:00,531.13,10.589999999999918,0.0,,54.166666666666664,85.99333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,,67.0,69.0,85.0,68.0,28.93,0.0
2025-02-13 21:15:00,529.0133333333333,-16.960000000000036,0.0,,54.0,86.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.54,,,67.0,69.0,85.0,68.0,28.89,0.0
2025-02-13 21:30:00,531.84,-6.360000000000014,0.0,,54.166666666666664,85.90333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,,67.0,69.0,85.0,68.0,28.869999999999997,0.0
2025-02-13 21:45:00,545.26,-21.190000000000055,0.0,,54.0,85.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,,67.0,69.0,85.0,68.0,28.809999999999995,0.0
2025-02-13 22:00:00,533.96,-2.1200000000000045,0.0,,54.166666666666664,85.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.63333333333334,,,67.0,69.0,85.0,68.0,28.880000000000003,0.0
2025-02-13 22:15:00,533.9566666666666,8.469999999999914,0.0,,54.0,86.11000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,28.63000000000001,0.0
2025-02-13 22:30:00,531.1333333333333,-4.240000000000009,0.0,,54.166666666666664,86.03000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59333333333335,,,67.0,69.0,85.0,68.0,28.89,0.0
2025-02-13 22:45:00,548.0833333333334,-8.480000000000018,0.0,,54.166666666666664,85.88,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59666666666666,,,67.0,69.0,85.0,68.0,28.9,0.0
2025-02-13 23:00:00,533.9566666666666,-14.840000000000032,0.0,,54.166666666666664,85.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.43666666666667,,,67.0,69.0,85.0,68.0,28.53,0.0
2025-02-13 23:15:00,538.1966666666667,-2.1200000000000045,0.0,,54.166666666666664,85.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,28.569999999999993,0.0
2025-02-13 23:30:00,536.0766666666667,-6.360000000000014,0.0,,54.333333333333336,85.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,,67.0,69.0,85.0,68.0,28.659999999999997,0.0
2025-02-13 23:45:00,538.9,-8.480000000000018,0.0,,54.833333333333336,85.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,28.860000000000007,0.0
2025-02-14 00:00:00,535.3666666666667,-10.600000000000023,0.0,,55.166666666666664,85.13333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,68.0,29.049999999999997,0.0
2025-02-14 00:15:00,545.9666666666667,-12.720000000000027,0.0,,55.333333333333336,84.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.70333333333333,,,67.0,69.0,85.0,68.0,29.020000000000003,0.0
2025-02-14 00:30:00,540.3166666666667,12.709999999999923,0.0,,54.833333333333336,84.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.36666666666667,,,67.0,69.0,85.0,68.0,28.729999999999997,0.0
2025-02-14 00:45:00,538.1933333333333,16.949999999999932,0.0,,55.0,84.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,28.909999999999997,0.0
2025-02-14 01:00:00,538.1966666666667,-16.960000000000036,0.0,,54.666666666666664,84.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.13000000000001,,,67.0,69.0,85.0,68.0,29.110000000000007,0.0
2025-02-14 01:15:00,529.0133333333333,8.469999999999914,0.0,,54.666666666666664,84.63333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.71333333333332,,,67.0,69.0,85.0,68.0,29.230000000000004,0.0
2025-02-14 01:30:00,536.08,0.0,0.0,,54.666666666666664,84.52,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.28,,,67.0,69.0,85.0,68.0,29.150000000000006,0.0
2025-02-14 01:45:00,545.9666666666667,6.349999999999909,0.0,,54.666666666666664,84.49333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,29.14999999999999,0.0
2025-02-14 02:00:00,545.26,19.069999999999936,0.0,,55.333333333333336,84.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,29.449999999999996,0.0
2025-02-14 02:15:00,554.4399999999999,8.469999999999914,0.0,,55.666666666666664,84.39999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,29.459999999999994,0.0
2025-02-14 02:30:00,536.78,2.1099999999999,0.0,,55.833333333333336,84.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.74000000000001,,,67.0,69.0,85.0,68.0,29.269999999999996,0.0
2025-02-14 02:45:00,539.6066666666667,10.589999999999918,0.0,,55.666666666666664,84.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.72,,,67.0,69.0,85.0,68.0,29.60000000000001,0.0
2025-02-14 03:00:00,541.02,-6.360000000000014,0.0,,55.5,84.63666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,29.710000000000008,0.0
2025-02-14 03:15:00,533.2533333333334,-6.360000000000014,0.0,,55.5,84.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,29.650000000000006,0.0
2025-02-14 03:30:00,536.0766666666667,-23.31000000000006,0.0,,55.5,84.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,29.720000000000006,0.0
2025-02-14 03:45:00,544.5533333333333,19.069999999999936,0.0,,55.333333333333336,84.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,29.58,0.0
2025-02-14 04:00:00,537.49,-10.600000000000023,0.0,,55.333333333333336,84.23666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.97333333333334,,,67.0,69.0,85.0,68.0,29.689999999999998,0.0
2025-02-14 04:15:00,536.0766666666667,-6.360000000000014,0.0,,55.666666666666664,84.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,29.659999999999997,0.0
2025-02-14 04:30:00,543.14,8.469999999999914,0.0,,56.0,84.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.84333333333335,,,67.0,69.0,85.0,68.0,29.699999999999996,0.0
2025-02-14 04:45:00,530.4266666666667,-6.360000000000014,0.0,,56.0,84.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.25666666666667,,,67.0,69.0,85.0,68.0,29.699999999999996,0.0
2025-02-14 05:00:00,532.5466666666667,-2.1200000000000045,0.0,,55.833333333333336,84.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01333333333334,,,67.0,69.0,85.0,68.0,29.79,0.0
2025-02-14 05:15:00,531.84,-8.480000000000018,0.0,,55.833333333333336,84.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.23,,,67.0,69.0,85.0,68.0,29.65,0.0
2025-02-14 05:30:00,544.5533333333333,0.0,0.0,,55.666666666666664,83.99333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,29.630000000000003,0.0
2025-02-14 05:45:00,541.02,6.349999999999909,0.0,,55.5,83.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,29.78,0.0
2025-02-14 06:00:00,545.9666666666667,6.349999999999909,0.0,,55.666666666666664,83.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,29.679999999999993,0.0
2025-02-14 06:15:00,535.37,14.829999999999927,0.0,,55.833333333333336,83.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,29.809999999999995,0.0
2025-02-14 06:30:00,529.0166666666668,-19.07000000000005,0.0,,55.5,83.86333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,29.889999999999993,0.0
2025-02-14 06:45:00,534.6666666666666,0.0,0.0,,55.833333333333336,83.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,29.749999999999993,0.0
2025-02-14 07:00:00,537.4899999999999,6.349999999999909,0.0,,56.0,83.55,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,29.999999999999993,0.0
2025-02-14 07:15:00,542.4333333333333,-8.480000000000018,0.0,,56.0,83.26333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,29.869999999999997,0.0
2025-02-14 07:30:00,543.14,4.2299999999999045,0.0,,56.0,83.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,30.039999999999992,0.0
2025-02-14 07:45:00,536.0766666666667,-8.480000000000018,0.0,,56.0,83.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,29.879999999999995,0.0
2025-02-14 08:00:00,535.37,-4.240000000000009,0.0,,56.166666666666664,83.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.90666666666667,,,67.0,69.0,85.0,68.0,29.939999999999998,0.0
2025-02-14 08:15:00,545.2566666666667,10.589999999999918,0.0,,56.333333333333336,83.34333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,30.060000000000002,0.0
2025-02-14 08:30:00,545.26,4.2299999999999045,0.0,,56.0,83.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.84333333333333,,,67.0,69.0,85.0,68.0,30.14999999999999,0.0
2025-02-14 08:45:00,536.7833333333333,-2.1200000000000045,0.0,,56.333333333333336,83.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,68.0,30.000000000000007,0.0
2025-02-14 09:00:00,526.8933333333333,0.0,0.0,,56.5,83.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,30.300000000000004,0.0
2025-02-14 09:15:00,545.26,14.829999999999927,0.0,,56.833333333333336,82.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,30.160000000000004,0.0
2025-02-14 09:30:00,541.02,-6.360000000000014,0.0,,58.166666666666664,82.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,30.29,0.0
2025-02-14 09:45:00,541.0233333333334,-4.240000000000009,0.0,,57.0,82.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,68.0,30.340000000000003,0.0
2025-02-14 10:00:00,545.26,8.469999999999914,0.0,,56.5,82.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,30.289999999999992,0.0
2025-02-14 10:15:00,543.1433333333333,-2.1200000000000045,0.0,,56.666666666666664,82.72,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,30.22,0.0
2025-02-14 10:30:00,549.4933333333333,23.299999999999955,0.0,,57.333333333333336,82.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,30.18,0.0
2025-02-14 10:45:00,543.1433333333333,19.069999999999936,0.0,,57.5,82.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,68.0,30.25,0.0
2025-02-14 11:00:00,533.9566666666666,-8.480000000000018,0.0,,57.0,82.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,30.1,0.0
2025-02-14 11:15:00,544.5533333333333,14.829999999999927,0.0,,56.833333333333336,81.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.73666666666666,,,67.0,69.0,85.0,68.0,29.800000000000004,0.0
2025-02-14 11:30:00,535.3733333333333,-2.1200000000000045,0.0,,56.833333333333336,81.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,29.830000000000005,0.0
2025-02-14 11:45:00,537.49,16.949999999999932,0.0,,56.833333333333336,81.84333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.99333333333333,,,67.0,69.0,85.0,68.0,29.939999999999998,0.0
2025-02-14 12:00:00,534.6666666666666,-2.1200000000000045,0.0,,56.833333333333336,81.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.69333333333333,,,67.0,69.0,85.0,68.0,30.17000000000001,0.0
2025-02-14 12:15:00,533.2533333333333,-19.07000000000005,0.0,,56.5,81.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.25333333333333,,,67.0,69.0,85.0,68.0,29.979999999999997,0.0
2025-02-14 12:30:00,524.7766666666666,-4.240000000000009,0.0,,56.333333333333336,81.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,29.900000000000006,0.0
2025-02-14 12:45:00,542.4333333333333,12.709999999999923,0.0,,56.5,82.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.70666666666666,,,67.0,69.0,85.0,68.0,29.83,0.0
2025-02-14 13:00:00,543.8433333333332,6.349999999999909,0.0,,57.833333333333336,82.52,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,30.220000000000006,0.0
2025-02-14 13:15:00,539.61,0.0,0.0,,56.833333333333336,82.82000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,68.0,29.85000000000001,0.0
2025-02-14 13:30:00,543.14,-6.360000000000014,0.0,,56.5,83.04333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,29.950000000000003,0.0
2025-02-14 13:45:00,539.6066666666667,-10.600000000000023,0.0,,57.0,83.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,68.0,29.769999999999996,0.0
2025-02-14 14:00:00,545.9666666666667,-2.1200000000000045,0.0,,57.5,83.46666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,29.889999999999993,0.0
2025-02-14 14:15:00,538.9033333333333,4.2299999999999045,0.0,,57.0,83.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,29.64,0.0
2025-02-14 14:30:00,538.1933333333333,8.469999999999914,0.0,,57.0,84.40333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,29.610000000000007,0.0
2025-02-14 14:45:00,545.26,14.829999999999927,0.0,,56.666666666666664,84.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.23666666666666,,,67.0,69.0,85.0,68.0,29.450000000000003,0.0
2025-02-14 15:00:00,536.0766666666667,-10.600000000000023,0.0,,56.166666666666664,84.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.60666666666667,,,67.0,69.0,85.0,68.0,29.04,0.0
2025-02-14 15:15:00,529.7166666666667,2.1099999999999,0.0,,56.5,84.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.75,,,67.0,69.0,85.0,68.0,29.11,0.0
2025-02-14 15:30:00,553.0266666666666,2.1099999999999,0.0,,57.0,85.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,29.110000000000007,0.0
2025-02-14 15:45:00,538.9,-4.240000000000009,0.0,,57.166666666666664,85.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.13333333333334,,,67.0,69.0,85.0,68.0,29.380000000000003,0.0
2025-02-14 16:00:00,539.6066666666667,6.349999999999909,0.0,,57.0,86.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,,67.0,69.0,85.0,68.0,29.429999999999993,0.0
2025-02-14 16:15:00,549.4966666666666,6.349999999999909,0.0,,57.0,86.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.08333333333333,,,67.0,69.0,85.0,68.0,29.190000000000005,0.0
2025-02-14 16:30:00,529.0166666666668,-2.1200000000000045,0.0,,57.333333333333336,86.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.71333333333334,,,67.0,69.0,85.0,68.0,29.14,0.0
2025-02-14 16:45:00,533.96,0.0,0.0,,57.0,86.89999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,28.939999999999998,0.0
2025-02-14 17:00:00,541.7266666666666,8.469999999999914,0.0,,57.333333333333336,87.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,29.009999999999998,0.0
2025-02-14 17:15:00,531.1333333333333,2.1099999999999,0.0,,57.833333333333336,87.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,29.03000000000001,0.0
2025-02-14 17:30:00,539.61,-2.1200000000000045,0.0,,57.666666666666664,88.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,28.900000000000006,0.0
2025-02-14 17:45:00,532.5433333333334,-12.720000000000027,0.0,,57.666666666666664,88.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61666666666666,,,67.0,69.0,85.0,68.0,28.590000000000003,0.0
2025-02-14 18:00:00,541.7266666666666,14.829999999999927,0.0,,57.666666666666664,88.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81,,,67.0,69.0,85.0,68.0,28.45000000000001,0.0
2025-02-14 18:15:00,538.1933333333333,8.469999999999914,0.0,,57.5,88.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,,71.93333333333334,,,67.0,69.0,85.0,68.0,28.330000000000005,0.0
2025-02-14 18:30:00,535.37,-4.240000000000009,0.0,,57.5,88.69,538.2,0.0,82.99,,100.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-14 18:45:00,553.7333333333332,10.589999999999918,0.0,,57.333333333333336,88.96333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,28.229999999999997,0.0
2025-02-14 19:00:00,536.7833333333333,12.709999999999923,0.0,,57.166666666666664,89.08,538.2,0.0,82.99,,100.0,,0.0,,,73.57333333333334,,,67.0,69.0,,,28.130000000000003,0.0
2025-02-14 19:15:00,536.7833333333333,-4.240000000000009,0.0,,57.166666666666664,89.20666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.82666666666667,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-14 19:30:00,546.67,14.829999999999927,0.0,,57.166666666666664,89.07666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.66333333333334,,,67.0,69.0,,,28.190000000000005,0.0
2025-02-14 19:45:00,538.9,-10.600000000000023,0.0,,57.666666666666664,88.67999999999999,538.2,0.0,82.99,,100.0,,0.0,,,74.17999999999999,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-14 20:00:00,545.2566666666667,21.17999999999995,0.0,,57.5,88.75,538.2,0.0,82.99,,100.0,,0.0,,,73.99333333333334,,,67.0,69.0,,,27.839999999999996,0.0
2025-02-14 20:15:00,538.9,12.709999999999923,0.0,,57.333333333333336,88.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.62,,,67.0,69.0,,,27.840000000000003,0.0
2025-02-14 20:30:00,547.3766666666667,4.2299999999999045,0.0,,57.5,88.58,538.2,0.0,82.99,,100.0,,0.0,,,73.80666666666667,,,67.0,69.0,,,27.769999999999996,0.0
2025-02-14 20:45:00,530.4233333333333,8.469999999999914,0.0,,57.166666666666664,88.44333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.98333333333333,,,67.0,69.0,,,27.730000000000004,0.0
2025-02-14 21:00:00,535.37,-6.360000000000014,0.0,,57.333333333333336,88.62333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.05666666666667,,,67.0,69.0,,,27.879999999999995,0.0
2025-02-14 21:15:00,536.0766666666667,0.0,0.0,,57.333333333333336,88.56666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.19,,,67.0,69.0,,,27.64,0.0
2025-02-14 21:30:00,544.5533333333333,8.469999999999914,0.0,,57.5,88.50333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.09666666666666,,,67.0,69.0,,,27.740000000000002,0.0
2025-02-14 21:45:00,533.25,-12.720000000000027,0.0,,57.5,88.21999999999998,538.2,0.0,82.99,,100.0,,0.0,,,73.14666666666666,,,67.0,69.0,,,27.6,0.0
2025-02-14 22:00:00,541.02,-6.360000000000014,0.0,,58.0,88.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.17,,,67.0,69.0,,,27.89,0.0
2025-02-14 22:15:00,534.6666666666666,-8.480000000000018,0.0,,58.166666666666664,88.29666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.09666666666668,,,67.0,69.0,,,27.759999999999998,0.0
2025-02-14 22:30:00,531.84,14.829999999999927,0.0,,58.5,88.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.35666666666667,,,67.0,69.0,,,27.759999999999998,0.0
2025-02-14 22:45:00,539.61,0.0,0.0,,58.5,88.34333333333332,538.2,0.0,82.99,,100.0,,0.0,,,73.47666666666667,,,67.0,69.0,,,27.669999999999995,0.0
2025-02-14 23:00:00,548.79,10.589999999999918,0.0,,58.5,88.23333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.25,,,67.0,69.0,,,27.830000000000005,0.0
2025-02-14 23:15:00,547.3766666666667,8.469999999999914,0.0,,58.166666666666664,88.00999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.12333333333333,,,67.0,69.0,,,27.529999999999994,0.0
2025-02-14 23:30:00,544.5533333333333,12.709999999999923,0.0,,58.166666666666664,87.98,538.2,0.0,82.99,,100.0,,0.0,,,72.98666666666666,,,67.0,69.0,,,27.700000000000003,0.0
2025-02-14 23:45:00,533.2533333333334,-10.600000000000023,0.0,,58.333333333333336,87.99666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.98666666666666,,,67.0,69.0,,,27.810000000000002,0.0
2025-02-15 00:00:00,536.0766666666667,2.1099999999999,0.0,,58.333333333333336,88.01666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.85333333333334,,,67.0,69.0,,,27.75,0.0
2025-02-15 00:15:00,529.7199999999999,-27.550000000000068,0.0,,58.166666666666664,87.97333333333331,538.2,0.0,82.99,,100.0,,0.0,,,73.25666666666666,,,67.0,69.0,,,27.71999999999999,0.0
2025-02-15 00:30:00,538.1966666666667,0.0,0.0,,58.5,87.87,538.2,0.0,82.99,,100.0,,0.0,,,73.14999999999999,,,67.0,69.0,,,27.700000000000003,0.0
2025-02-15 00:45:00,543.8433333333332,4.2299999999999045,0.0,,58.666666666666664,87.97333333333331,538.2,0.0,82.99,,100.0,,0.0,,,73.32666666666667,,,67.0,69.0,,,27.709999999999994,0.0
2025-02-15 01:00:00,539.6066666666667,2.1099999999999,0.0,,59.0,88.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.82000000000001,,,67.0,69.0,,,28.179999999999993,0.0
2025-02-15 01:15:00,541.7266666666666,12.709999999999923,0.0,,59.333333333333336,88.7,538.2,0.0,82.99,,100.0,,0.0,,,73.31,,,67.0,69.0,,,28.740000000000002,0.0
2025-02-15 01:30:00,544.5533333333333,16.949999999999932,0.0,,59.333333333333336,88.60666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.06333333333333,,,67.0,69.0,,,28.659999999999997,0.0
2025-02-15 01:45:00,537.49,2.1099999999999,0.0,,59.333333333333336,88.66000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.90333333333332,,,67.0,69.0,,,28.659999999999997,0.0
2025-02-15 02:00:00,530.4266666666666,2.1099999999999,0.0,,59.333333333333336,88.51333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.90333333333334,,,67.0,69.0,,,28.410000000000004,0.0
2025-02-15 02:15:00,531.8366666666667,6.349999999999909,0.0,,59.333333333333336,88.54,538.2,0.0,82.99,,100.0,,0.0,,,72.93666666666667,,,67.0,69.0,,,28.520000000000003,0.0
2025-02-15 02:30:00,538.9033333333333,-4.240000000000009,0.0,,59.166666666666664,88.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.93,,,67.0,69.0,,,28.580000000000005,0.0
2025-02-15 02:45:00,537.4866666666667,2.1099999999999,0.0,,59.333333333333336,88.63666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.85333333333334,,,67.0,69.0,,,28.729999999999997,0.0
2025-02-15 03:00:00,538.9,6.349999999999909,0.0,,59.166666666666664,88.72000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.80333333333334,,,67.0,69.0,,,28.71,0.0
2025-02-15 03:15:00,534.6666666666666,14.829999999999927,0.0,,59.166666666666664,88.75999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.84333333333333,,,67.0,69.0,,,28.58,0.0
2025-02-15 03:30:00,537.49,-4.240000000000009,0.0,,59.333333333333336,88.67,538.2,0.0,82.99,,100.0,,0.0,,,72.80333333333334,,,67.0,69.0,,,28.67,0.0
2025-02-15 03:45:00,536.0766666666667,8.469999999999914,0.0,,59.5,88.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.89,,,67.0,69.0,,,28.72,0.0
2025-02-15 04:00:00,531.13,-16.960000000000036,0.0,,59.666666666666664,88.87333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.92666666666668,,,67.0,69.0,,,28.800000000000004,0.0
2025-02-15 04:15:00,545.2566666666667,21.17999999999995,0.0,,59.666666666666664,88.83333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.84333333333333,,,67.0,69.0,,,28.72,0.0
2025-02-15 04:30:00,536.78,4.2299999999999045,0.0,,59.833333333333336,88.94666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.94333333333334,,,67.0,69.0,,,28.620000000000005,0.0
2025-02-15 04:45:00,531.13,-16.960000000000036,0.0,,60.333333333333336,89.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.94333333333334,,,67.0,69.0,,,28.92,0.0
2025-02-15 05:00:00,551.6166666666667,27.539999999999964,0.0,,59.833333333333336,88.91333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.95,,,67.0,69.0,,,28.599999999999994,0.0
2025-02-15 05:15:00,531.13,-12.720000000000027,0.0,,59.833333333333336,89.08,538.2,0.0,82.99,,100.0,,0.0,,,72.95,,,67.0,69.0,,,28.9,0.0
2025-02-15 05:30:00,552.32,27.539999999999964,0.0,,59.5,89.14666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.58,,,67.0,69.0,,,28.610000000000007,0.0
2025-02-15 05:45:00,536.78,2.1099999999999,0.0,,59.666666666666664,89.08666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.62333333333333,,,67.0,69.0,,,28.810000000000002,0.0
2025-02-15 06:00:00,536.78,-16.960000000000036,0.0,,59.666666666666664,88.99333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.27999999999999,,,67.0,69.0,,,28.619999999999997,0.0
2025-02-15 06:15:00,548.7933333333334,16.949999999999932,0.0,,59.166666666666664,89.0,538.2,0.0,82.99,,100.0,,0.0,,,73.16333333333334,,,67.0,69.0,,,28.83,0.0
2025-02-15 06:30:00,539.6066666666667,2.1099999999999,0.0,,58.833333333333336,89.06666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.08666666666666,,,67.0,69.0,,,28.85,0.0
2025-02-15 06:45:00,538.2,0.0,0.0,,58.666666666666664,89.23666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.06666666666666,,,67.0,69.0,,,28.79,0.0
2025-02-15 07:00:00,549.4966666666667,-6.360000000000014,0.0,,58.333333333333336,88.96666666666665,538.2,0.0,82.99,,100.0,,0.0,,,73.68333333333334,,,67.0,69.0,,,28.590000000000003,0.0
2025-02-15 07:15:00,540.3166666666667,-2.1200000000000045,0.0,,58.0,89.00333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.68333333333334,,,67.0,69.0,,,28.54,0.0
2025-02-15 07:30:00,536.7833333333333,2.1099999999999,0.0,,57.5,88.99333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.31666666666666,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-15 07:45:00,540.3133333333334,-10.600000000000023,0.0,,57.5,89.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.31,,,67.0,69.0,,,28.72,0.0
2025-02-15 08:00:00,544.5533333333333,16.949999999999932,0.0,,57.166666666666664,89.39333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.50333333333333,,,67.0,69.0,,,28.82,0.0
2025-02-15 08:15:00,536.0766666666667,10.589999999999918,0.0,,57.333333333333336,89.27666666666666,538.2,0.0,82.99,,100.0,,0.0,,,74.29666666666667,,,67.0,69.0,,,28.640000000000008,0.0
2025-02-15 08:30:00,548.0833333333334,23.299999999999955,0.0,,57.666666666666664,89.08999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.64666666666666,,,67.0,69.0,,,28.889999999999993,0.0
2025-02-15 08:45:00,532.5466666666666,-4.240000000000009,0.0,,57.5,89.27333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.38666666666667,,,67.0,69.0,,,28.650000000000006,0.0
2025-02-15 09:00:00,542.4333333333334,0.0,0.0,,57.5,89.34333333333332,538.2,0.0,82.99,,100.0,,0.0,,,73.29333333333334,,,67.0,69.0,,,28.779999999999994,0.0
2025-02-15 09:15:00,532.5433333333333,6.349999999999909,0.0,,57.666666666666664,89.29,538.2,0.0,82.99,,100.0,,0.0,,,73.19,,,67.0,69.0,,,28.810000000000002,0.0
2025-02-15 09:30:00,543.14,8.469999999999914,0.0,,57.666666666666664,88.96,538.2,0.0,82.99,,100.0,,0.0,,,73.14,,,67.0,69.0,,,28.869999999999997,0.0
2025-02-15 09:45:00,543.14,2.1099999999999,0.0,,57.666666666666664,88.81,538.2,0.0,82.99,,100.0,,0.0,,,73.12,,,67.0,69.0,,,28.68,0.0
2025-02-15 10:00:00,550.91,14.829999999999927,0.0,,57.833333333333336,88.87333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,28.82,0.0
2025-02-15 10:15:00,536.78,2.1099999999999,0.0,,57.666666666666664,88.84666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.08333333333333,,,67.0,69.0,,,28.85,0.0
2025-02-15 10:30:00,530.4233333333333,-12.720000000000027,0.0,,57.833333333333336,88.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,29.010000000000005,0.0
2025-02-15 10:45:00,538.9033333333333,4.2299999999999045,0.0,,57.833333333333336,88.59666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.07000000000001,,,67.0,69.0,,,28.760000000000005,0.0
2025-02-15 11:00:00,544.55,6.349999999999909,0.0,,58.0,88.55666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.96333333333332,,,67.0,69.0,,,28.619999999999997,0.0
2025-02-15 11:15:00,537.49,2.1099999999999,0.0,,57.833333333333336,88.73666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.01,,,67.0,69.0,,,28.99000000000001,0.0
2025-02-15 11:30:00,553.7333333333332,10.589999999999918,0.0,,58.0,88.66333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.83,,,67.0,69.0,,,28.690000000000005,0.0
2025-02-15 11:45:00,536.78,2.1099999999999,0.0,,58.166666666666664,88.72333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.32333333333334,,,67.0,69.0,,,28.950000000000003,0.0
2025-02-15 12:00:00,535.37,25.41999999999996,0.0,,57.833333333333336,89.02333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.22,,,67.0,69.0,,,28.599999999999994,0.0
2025-02-15 12:15:00,532.5433333333334,4.2299999999999045,0.0,,58.0,88.95,538.2,0.0,82.99,,100.0,,0.0,,,73.10333333333334,,,67.0,69.0,,,28.809999999999995,0.0
2025-02-15 12:30:00,545.2566666666667,6.349999999999909,0.0,,58.166666666666664,88.86666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,28.67,0.0
2025-02-15 12:45:00,537.49,4.2299999999999045,0.0,,58.0,88.92333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.08666666666666,,,67.0,69.0,,,28.67000000000001,0.0
2025-02-15 13:00:00,533.9566666666666,-4.240000000000009,0.0,,58.166666666666664,88.86333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.09,,,67.0,69.0,,,28.970000000000006,0.0
2025-02-15 13:15:00,536.7833333333333,4.2299999999999045,0.0,,58.333333333333336,88.81333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.08,,,67.0,69.0,,,28.470000000000006,0.0
2025-02-15 13:30:00,542.4333333333333,6.349999999999909,0.0,,58.166666666666664,88.86666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.08666666666666,,,67.0,69.0,,,28.390000000000008,0.0
2025-02-15 13:45:00,535.37,6.349999999999909,0.0,,58.166666666666664,88.89,538.2,0.0,82.99,,100.0,,0.0,,,73.08333333333333,,,67.0,69.0,,,28.609999999999992,0.0
2025-02-15 14:00:00,539.61,-4.240000000000009,0.0,,58.5,88.7,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-15 14:15:00,550.91,14.829999999999927,0.0,,58.333333333333336,88.66333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.07333333333334,,,67.0,69.0,,,28.6,0.0
2025-02-15 14:30:00,538.1966666666667,-8.480000000000018,0.0,,58.333333333333336,88.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,28.629999999999995,0.0
2025-02-15 14:45:00,543.1366666666667,4.2299999999999045,0.0,,58.333333333333336,89.06,538.2,0.0,82.99,,100.0,,0.0,,,73.04333333333334,,,67.0,69.0,,,28.839999999999996,0.0
2025-02-15 15:00:00,538.1966666666667,12.709999999999923,0.0,,58.333333333333336,88.90333333333335,538.2,0.0,82.99,,100.0,,0.0,,,73.04333333333334,,,67.0,69.0,,,28.760000000000005,0.0
2025-02-15 15:15:00,544.55,4.2299999999999045,0.0,,58.166666666666664,89.15000000000002,538.2,0.0,82.99,,100.0,,0.0,,,73.00666666666666,,,67.0,69.0,,,28.78000000000001,0.0
2025-02-15 15:30:00,541.73,14.829999999999927,0.0,,58.0,89.25999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.06,,,67.0,69.0,,,28.769999999999996,0.0
2025-02-15 15:45:00,537.49,4.2299999999999045,0.0,,57.666666666666664,89.58,538.2,0.0,82.99,,100.0,,0.0,,,73.20666666666666,,,67.0,69.0,,,28.789999999999992,0.0
2025-02-15 16:00:00,549.4966666666667,8.469999999999914,0.0,,57.5,89.79,538.2,0.0,82.99,,100.0,,0.0,,,73.95666666666666,,,67.0,69.0,,,28.680000000000007,0.0
2025-02-15 16:15:00,548.0799999999999,21.17999999999995,0.0,,57.166666666666664,89.86333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.59333333333333,,,67.0,69.0,,,28.43,0.0
2025-02-15 16:30:00,526.1866666666666,-16.960000000000036,0.0,,57.0,89.98333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.42333333333333,,,67.0,69.0,,,28.39,0.0
2025-02-15 16:45:00,531.1333333333333,-10.600000000000023,0.0,,57.0,89.96666666666665,538.2,0.0,82.99,,100.0,,0.0,,,73.39333333333333,,,67.0,69.0,,,28.449999999999996,0.0
2025-02-15 17:00:00,537.4866666666667,-12.720000000000027,0.0,,56.666666666666664,90.16666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.38666666666667,,,67.0,69.0,,,28.47,0.0
2025-02-15 17:15:00,535.37,-10.600000000000023,0.0,,56.5,90.30333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.38,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-15 17:30:00,530.4233333333333,-14.840000000000032,0.0,,56.166666666666664,90.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.37333333333333,,,67.0,69.0,,,28.339999999999996,0.0
2025-02-15 17:45:00,549.4933333333333,21.17999999999995,0.0,,55.833333333333336,90.17666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.38,,,67.0,69.0,,,28.27000000000001,0.0
2025-02-15 18:00:00,547.3733333333333,23.299999999999955,0.0,,55.666666666666664,90.33333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.39999999999999,,,67.0,69.0,,,28.32,0.0
2025-02-15 18:15:00,532.5466666666667,-2.1200000000000045,0.0,,55.5,90.78000000000002,538.2,0.0,82.99,,100.0,,0.0,,,73.42333333333333,,,67.0,69.0,,,28.250000000000007,0.0
2025-02-15 18:30:00,533.25,-8.480000000000018,0.0,,55.5,91.10333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.53,,,67.0,69.0,,,28.159999999999997,0.0
2025-02-15 18:45:00,532.5433333333334,2.1099999999999,0.0,,55.166666666666664,91.32000000000001,538.2,0.0,82.99,,100.0,,0.0,,,73.57333333333334,,,67.0,69.0,,,28.130000000000003,0.0
2025-02-15 19:00:00,542.4333333333333,16.949999999999932,0.0,,55.0,91.67,538.2,0.0,82.99,,100.0,,0.0,,,73.57666666666667,,,67.0,69.0,,,28.0,0.0
2025-02-15 19:15:00,531.1333333333333,-4.240000000000009,0.0,,54.833333333333336,92.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.67,,,67.0,69.0,,,27.549999999999997,0.0
2025-02-15 19:30:00,531.1333333333333,-2.1200000000000045,0.0,,54.666666666666664,91.88666666666666,538.2,0.0,82.99,,100.0,,0.0,,,74.66000000000001,,,67.0,69.0,,,27.790000000000006,0.0
2025-02-15 19:45:00,532.5433333333334,4.2299999999999045,0.0,,54.666666666666664,91.97666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.25333333333333,,,67.0,69.0,,,27.370000000000005,0.0
2025-02-15 20:00:00,529.7199999999999,21.17999999999995,0.0,,54.5,92.33333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.03,,,67.0,69.0,,,27.78,0.0
2025-02-15 20:15:00,549.4966666666666,14.829999999999927,0.0,,54.0,92.35333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.92999999999999,,,67.0,69.0,,,27.680000000000007,0.0
2025-02-15 20:30:00,532.5433333333334,4.2299999999999045,0.0,,54.0,92.58333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.88,,,67.0,69.0,,,27.430000000000007,0.0
2025-02-15 20:45:00,547.38,-2.1200000000000045,0.0,,53.666666666666664,92.81,538.2,0.0,82.99,,100.0,,0.0,,,73.92333333333333,,,67.0,69.0,,,27.430000000000007,0.0
2025-02-15 21:00:00,545.9666666666667,8.469999999999914,0.0,,53.5,93.13333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.92666666666666,,,67.0,69.0,,,27.540000000000006,0.0
2025-02-15 21:15:00,541.02,-10.600000000000023,0.0,,53.5,93.05,538.2,0.0,82.99,,100.0,,0.0,,,73.92666666666666,,,67.0,69.0,,,27.439999999999998,0.0
