time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 23:30:00,532.5466666666666,16.949999999999932,0.0,,65.5,85.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,27.71999999999999,0.0
2025-02-21 23:45:00,535.37,4.2299999999999045,0.0,,65.83333333333333,85.27,538.2,0.0,82.99,,100.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,28.17,0.0
2025-02-22 00:00:00,538.1933333333333,10.589999999999918,0.0,,66.16666666666667,85.25666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,28.059999999999995,0.0
2025-02-22 00:15:00,546.67,2.1099999999999,0.0,,66.5,85.29333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.77999999999999,,,67.0,69.0,,,28.479999999999997,0.0
2025-02-22 00:30:00,533.9566666666666,-12.720000000000027,0.0,,66.83333333333333,85.11,538.2,0.0,82.99,,100.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,28.729999999999997,0.0
2025-02-22 00:45:00,526.8933333333333,-16.960000000000036,0.0,,67.0,85.14,538.2,0.0,82.99,,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,28.679999999999993,0.0
2025-02-22 01:00:00,534.6633333333333,-19.07000000000005,0.0,,67.5,85.13333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,28.959999999999994,0.0
2025-02-22 01:15:00,515.5933333333334,,0.0,,67.16666666666667,84.95666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,,
2025-02-22 01:30:00,546.6733333333333,0.0,0.0,,67.0,84.87333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,28.980000000000004,0.0
2025-02-22 01:45:00,543.1366666666667,2.1099999999999,0.0,,67.33333333333333,84.86,538.2,0.0,82.99,,100.0,,0.0,,,69.8,,,67.0,69.0,,,29.240000000000002,0.0
2025-02-22 02:00:00,517.0066666666667,-27.550000000000068,0.0,,67.33333333333333,84.94,538.2,0.0,82.99,,100.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,29.240000000000002,0.0
2025-02-22 02:15:00,536.0766666666667,6.349999999999909,0.0,,67.83333333333333,84.81333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.64,,,67.0,69.0,,,29.29,0.0
2025-02-22 02:30:00,543.14,8.469999999999914,0.0,,67.66666666666667,84.73333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.34666666666668,,,67.0,69.0,,,29.21,0.0
2025-02-22 02:45:00,531.84,-21.190000000000055,0.0,,67.5,84.73,538.2,0.0,82.99,,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,29.330000000000005,0.0
2025-02-22 03:00:00,540.3166666666667,-4.240000000000009,0.0,,67.66666666666667,84.61,538.2,0.0,82.99,,100.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,29.39999999999999,0.0
2025-02-22 03:15:00,542.4333333333333,6.349999999999909,0.0,,67.66666666666667,84.57,538.2,0.0,82.99,,100.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,29.47,0.0
2025-02-22 03:30:00,531.84,-6.360000000000014,0.0,,67.66666666666667,84.60000000000001,538.2,0.0,82.99,,100.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,29.449999999999996,0.0
2025-02-22 03:45:00,529.0133333333333,-16.960000000000036,0.0,,67.83333333333333,84.42666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,29.60000000000001,0.0
2025-02-22 04:00:00,536.0766666666667,-4.240000000000009,0.0,,67.83333333333333,84.35000000000001,538.2,0.0,82.99,,100.0,,0.0,,,69.5,,,67.0,69.0,,,29.53,0.0
2025-02-22 04:15:00,543.1433333333333,14.829999999999927,0.0,,68.5,84.33666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.19333333333333,,,67.0,69.0,,,29.629999999999995,0.0
2025-02-22 04:30:00,529.0133333333333,-14.840000000000032,0.0,,68.33333333333333,84.26666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,29.799999999999997,0.0
2025-02-22 04:45:00,528.3066666666667,2.1099999999999,0.0,,68.33333333333333,84.17666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.89,,,67.0,69.0,,,29.82,0.0
2025-02-22 05:00:00,546.67,14.829999999999927,0.0,,68.5,84.11666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-22 05:15:00,529.7199999999999,4.2299999999999045,0.0,,68.16666666666667,84.11,538.2,0.0,82.99,,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,29.970000000000006,0.0
2025-02-22 05:30:00,539.6066666666667,12.709999999999923,0.0,,68.33333333333333,84.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-22 05:45:00,537.49,2.1099999999999,0.0,,68.33333333333333,84.13,538.2,0.0,82.99,,100.0,,0.0,,,68.96,,,67.0,69.0,,,29.859999999999992,0.0
2025-02-22 06:00:00,543.14,10.589999999999918,0.0,,68.5,83.93666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-22 06:15:00,535.37,12.709999999999923,0.0,,68.16666666666667,83.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,29.809999999999995,0.0
2025-02-22 06:30:00,538.9033333333333,8.469999999999914,0.0,,67.66666666666667,83.78,538.2,0.0,82.99,,100.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,30.070000000000007,0.0
2025-02-22 06:45:00,534.6633333333333,-8.480000000000018,0.0,,67.5,83.66333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,29.96,0.0
2025-02-22 07:00:00,531.1333333333333,-8.480000000000018,0.0,,67.16666666666667,83.78666666666668,538.2,0.0,82.99,,100.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,30.08,0.0
2025-02-22 07:15:00,548.0866666666667,19.069999999999936,0.0,,67.0,83.63,538.2,0.0,82.99,,100.0,,0.0,,,68.46,,,67.0,69.0,,,29.999999999999993,0.0
2025-02-22 07:30:00,521.9499999999999,-23.31000000000006,0.0,,66.83333333333333,83.58,538.2,0.0,82.99,,100.0,,0.0,,,68.42666666666666,,,67.0,69.0,,,29.989999999999995,0.0
2025-02-22 07:45:00,550.91,14.829999999999927,0.0,,66.5,83.61666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.29333333333334,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-22 08:00:00,539.61,8.469999999999914,0.0,,66.16666666666667,83.57333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,30.369999999999997,0.0
2025-02-22 08:15:00,545.26,4.2299999999999045,0.0,,66.5,83.40666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,29.839999999999996,0.0
2025-02-22 08:30:00,536.7833333333333,-10.600000000000023,0.0,,66.66666666666667,83.42999999999999,538.2,0.0,82.99,,100.0,,0.0,,,68.46666666666667,,,67.0,69.0,,,30.259999999999998,0.0
2025-02-22 08:45:00,538.1966666666667,-8.480000000000018,0.0,,66.33333333333333,83.39333333333333,538.2,0.0,82.99,,100.0,,0.0,,,68.57000000000001,,,67.0,69.0,,,30.029999999999994,0.0
2025-02-22 09:00:00,547.38,31.779999999999973,0.0,,66.5,83.27333333333333,538.2,0.0,82.99,,100.0,,0.0,,,68.30000000000001,,,67.0,69.0,,,29.96,0.0
2025-02-22 09:15:00,545.2566666666667,23.299999999999955,0.0,,66.5,83.16000000000001,538.2,0.0,82.99,,100.0,,0.0,,,68.21,,,67.0,69.0,,,29.97,0.0
2025-02-22 09:30:00,535.37,10.589999999999918,0.0,,66.5,83.19,538.2,0.0,82.99,,100.0,,0.0,,,68.14666666666666,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-22 09:45:00,531.8366666666667,2.1099999999999,0.0,,66.5,83.30666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.06,,,67.0,69.0,,,30.279999999999994,0.0
2025-02-22 10:00:00,543.8466666666667,0.0,0.0,,66.33333333333333,83.04666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,29.989999999999995,0.0
2025-02-22 10:15:00,547.3766666666667,14.829999999999927,0.0,,66.5,83.08,538.2,0.0,82.99,,100.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,30.130000000000003,0.0
2025-02-22 10:30:00,553.0266666666666,4.2299999999999045,0.0,,66.5,82.92333333333333,538.2,0.0,82.99,,100.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,29.979999999999997,0.0
2025-02-22 10:45:00,539.6066666666667,4.2299999999999045,0.0,,66.5,83.01333333333334,538.2,0.0,82.99,,100.0,,0.0,,,67.99666666666667,,,67.0,69.0,,,30.11999999999999,0.0
2025-02-22 11:00:00,550.91,25.41999999999996,0.0,,66.5,82.95333333333333,538.2,0.0,82.99,,100.0,,0.0,,,67.97,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-22 11:15:00,543.8466666666667,0.0,0.0,,66.66666666666667,82.87333333333333,538.2,0.0,82.99,,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,30.11,0.0
2025-02-22 11:30:00,548.0833333333334,-6.360000000000014,0.0,,67.0,82.91666666666667,538.2,0.0,82.99,,100.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,30.080000000000005,0.0
2025-02-22 11:45:00,543.1366666666667,21.17999999999995,0.0,,66.83333333333333,82.87,538.2,0.0,82.99,,100.0,,0.0,,,67.86666666666666,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-22 12:00:00,532.5433333333334,-16.960000000000036,0.0,,66.83333333333333,82.83666666666666,538.2,0.0,82.99,,100.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-22 12:15:00,532.5433333333334,-8.480000000000018,0.0,,66.83333333333333,82.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,67.86,,,67.0,69.0,,,30.04,0.0
2025-02-22 12:30:00,537.49,-6.360000000000014,0.0,,67.0,82.98666666666666,538.2,0.0,82.99,,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,30.249999999999993,0.0
2025-02-22 12:45:00,533.9566666666666,-10.600000000000023,0.0,,67.0,83.12,538.2,0.0,82.99,,100.0,,0.0,,,67.89333333333333,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-22 13:00:00,541.02,2.1099999999999,0.0,,67.0,83.25666666666667,538.2,0.0,82.99,,100.0,,0.0,,,67.85000000000001,,,67.0,69.0,,,30.03,0.0
2025-02-22 13:15:00,531.84,-8.480000000000018,0.0,,67.0,83.60000000000001,538.2,0.0,82.99,,100.0,,0.0,,,67.90666666666667,,,67.0,69.0,,,30.080000000000005,0.0
2025-02-22 13:30:00,543.8433333333334,23.299999999999955,0.0,,67.0,83.97,538.2,0.0,82.99,,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,29.919999999999995,0.0
2025-02-22 13:45:00,543.8466666666667,19.069999999999936,0.0,,67.0,84.26,538.2,0.0,82.99,,100.0,,0.0,,,67.87333333333333,,,67.0,69.0,,,29.769999999999996,0.0
2025-02-22 14:00:00,539.6066666666667,2.1099999999999,0.0,,67.16666666666667,84.18666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.05,,,67.0,69.0,,,29.729999999999997,0.0
2025-02-22 14:15:00,547.3766666666667,10.589999999999918,0.0,,67.16666666666667,84.47666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,29.65,0.0
2025-02-22 14:30:00,535.37,-8.480000000000018,0.0,,67.33333333333333,84.83333333333333,538.2,0.0,82.99,,100.0,,0.0,,,68.12666666666667,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-22 14:45:00,545.9666666666667,19.069999999999936,0.0,,67.0,85.04,538.2,0.0,82.99,,100.0,,0.0,,,68.23333333333333,,,67.0,69.0,,,29.79,0.0
2025-02-22 15:00:00,531.8366666666667,10.589999999999918,0.0,,67.0,85.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.47,,,67.0,69.0,,,29.569999999999993,0.0
2025-02-22 15:15:00,541.7266666666666,6.349999999999909,0.0,,66.83333333333333,85.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.7,,,67.0,69.0,,,29.559999999999995,0.0
2025-02-22 15:30:00,540.3133333333334,4.2299999999999045,0.0,,66.66666666666667,86.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,29.439999999999998,0.0
2025-02-22 15:45:00,533.25,-6.360000000000014,0.0,,66.5,86.90000000000002,538.2,0.0,82.99,,100.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,29.510000000000005,0.0
2025-02-22 16:00:00,539.61,12.709999999999923,0.0,,66.0,87.38666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.82000000000001,,,67.0,69.0,,,29.269999999999996,0.0
2025-02-22 16:15:00,541.02,0.0,0.0,,66.0,87.47333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,29.209999999999994,0.0
2025-02-22 16:30:00,544.5533333333333,0.0,0.0,,66.0,87.69666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,29.589999999999996,0.0
2025-02-22 16:45:00,535.37,36.01999999999998,0.0,,66.0,88.29333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.12,,,67.0,69.0,,,29.4,0.0
2025-02-22 17:00:00,541.0233333333334,0.0,0.0,,65.66666666666667,88.25666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,29.32999999999999,0.0
2025-02-22 17:15:00,541.02,19.069999999999936,0.0,,65.33333333333333,88.58,538.2,0.0,82.99,,100.0,,0.0,,,69.19,,,67.0,69.0,,,29.319999999999993,0.0
2025-02-22 17:30:00,539.61,0.0,0.0,,65.33333333333333,88.88,538.2,0.0,82.99,,100.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,29.500000000000007,0.0
2025-02-22 17:45:00,552.32,8.469999999999914,0.0,,65.5,88.98333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.27,,,67.0,69.0,,,29.39999999999999,0.0
2025-02-22 18:00:00,533.25,-12.720000000000027,0.0,,65.33333333333333,89.23,538.2,0.0,82.99,,100.0,,0.0,,,69.3,,,67.0,69.0,,,29.680000000000007,0.0
2025-02-22 18:15:00,535.37,-12.720000000000027,0.0,,65.0,89.14,538.2,0.0,82.99,,100.0,,0.0,,,69.43,,,67.0,69.0,,,29.140000000000008,0.0
2025-02-22 18:30:00,531.1333333333333,-10.600000000000023,0.0,,64.66666666666667,89.54,538.2,0.0,82.99,,100.0,,0.0,,,69.42999999999999,,,67.0,69.0,,,28.980000000000004,0.0
2025-02-22 18:45:00,529.0133333333333,-6.360000000000014,0.0,,64.83333333333333,89.58666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,28.950000000000003,0.0
2025-02-22 19:00:00,545.26,0.0,0.0,,64.5,89.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,28.929999999999993,0.0
2025-02-22 19:15:00,541.02,-14.840000000000032,0.0,,64.16666666666667,90.09333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,28.92,0.0
2025-02-22 19:30:00,533.9566666666666,-10.600000000000023,0.0,,63.5,89.81333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.11666666666666,,,67.0,69.0,,,28.640000000000008,0.0
2025-02-22 19:45:00,536.0766666666667,-6.360000000000014,0.0,,63.666666666666664,89.41333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,28.4,0.0
2025-02-22 20:00:00,540.3133333333334,-10.600000000000023,0.0,,63.0,89.36333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.01333333333334,,,67.0,69.0,,,28.509999999999998,0.0
2025-02-22 20:15:00,529.7166666666667,-12.720000000000027,0.0,,63.0,89.21666666666665,538.2,0.0,82.99,,100.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-22 20:30:00,540.3166666666667,-6.360000000000014,0.0,,62.833333333333336,89.42,538.2,0.0,82.99,,100.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,28.499999999999993,0.0
2025-02-22 20:45:00,541.02,4.2299999999999045,0.0,,62.666666666666664,89.54,538.2,0.0,82.99,,100.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,28.609999999999992,0.0
2025-02-22 21:00:00,550.2033333333334,21.17999999999995,0.0,,62.333333333333336,89.86666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,28.46999999999999,0.0
2025-02-22 21:15:00,545.9633333333333,10.589999999999918,0.0,,61.833333333333336,89.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.25,,,67.0,69.0,,,28.410000000000004,0.0
2025-02-22 21:30:00,550.91,19.069999999999936,0.0,,61.666666666666664,89.74333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.57,,,67.0,69.0,,,28.249999999999993,0.0
2025-02-22 21:45:00,534.6666666666666,10.589999999999918,0.0,,61.666666666666664,89.17666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.58,,,67.0,69.0,,,28.43,0.0
2025-02-22 22:00:00,538.9,-12.720000000000027,0.0,,61.666666666666664,88.99333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.42,,,67.0,69.0,,,28.389999999999993,0.0
2025-02-22 22:15:00,531.13,6.349999999999909,0.0,,61.5,88.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,28.17,0.0
2025-02-22 22:30:00,532.5466666666667,-2.1200000000000045,0.0,,61.5,88.71666666666665,538.2,0.0,82.99,,100.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,28.39,0.0
2025-02-22 22:45:00,529.0133333333333,-21.190000000000055,0.0,,61.666666666666664,88.63,538.2,0.0,82.99,,100.0,,0.0,,,70.55,,,67.0,69.0,,,28.629999999999995,0.0
2025-02-22 23:00:00,532.5433333333334,8.469999999999914,0.0,,62.0,88.60333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,28.57,0.0
2025-02-22 23:15:00,545.2566666666667,2.1099999999999,0.0,,61.833333333333336,88.56666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.26,,,67.0,69.0,,,28.589999999999996,0.0
2025-02-22 23:30:00,538.1933333333333,-16.960000000000036,0.0,,61.833333333333336,88.45,538.2,0.0,82.99,,100.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,28.580000000000005,0.0
2025-02-22 23:45:00,537.4866666666667,4.2299999999999045,0.0,,61.666666666666664,88.39999999999999,538.2,0.0,82.99,,100.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,28.61,0.0
2025-02-23 00:00:00,525.4833333333333,-21.190000000000055,0.0,,61.833333333333336,88.29666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,28.490000000000002,0.0
2025-02-23 00:15:00,535.37,-16.960000000000036,0.0,,61.666666666666664,88.31666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,28.800000000000004,0.0
2025-02-23 00:30:00,535.37,-27.550000000000068,0.0,,62.0,88.13,538.2,0.0,82.99,,100.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,28.58,0.0
2025-02-23 00:45:00,539.6066666666667,8.469999999999914,0.0,,61.666666666666664,88.05,538.2,0.0,82.99,,100.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,28.689999999999998,0.0
2025-02-23 01:00:00,536.0766666666667,-8.480000000000018,0.0,,62.0,88.05,538.2,0.0,82.99,,100.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,28.79,0.0
2025-02-23 01:15:00,540.3133333333334,2.1099999999999,0.0,,61.666666666666664,88.14666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.29,,,67.0,69.0,,,28.97,0.0
2025-02-23 01:30:00,533.96,0.0,0.0,,61.333333333333336,87.93,538.2,0.0,82.99,,100.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,28.71,0.0
2025-02-23 01:45:00,541.7266666666667,21.17999999999995,0.0,,61.666666666666664,87.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,28.86999999999999,0.0
2025-02-23 02:00:00,531.1333333333333,-8.480000000000018,0.0,,61.333333333333336,87.83666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.52,,,67.0,69.0,,,28.900000000000006,0.0
2025-02-23 02:15:00,542.4333333333333,6.349999999999909,0.0,,61.333333333333336,87.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,29.060000000000002,0.0
2025-02-23 02:30:00,537.49,-10.600000000000023,0.0,,61.333333333333336,87.50999999999999,538.2,0.0,82.99,,100.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,29.04,0.0
2025-02-23 02:45:00,548.0833333333334,6.349999999999909,0.0,,61.166666666666664,87.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,29.07,0.0
2025-02-23 03:00:00,543.8466666666667,-8.480000000000018,0.0,,61.0,87.32,538.2,0.0,82.99,,100.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,29.110000000000007,0.0
2025-02-23 03:15:00,533.2533333333333,-25.430000000000064,0.0,,60.666666666666664,87.15333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.98333333333333,,,67.0,69.0,,,29.22,0.0
2025-02-23 03:30:00,544.5533333333333,16.949999999999932,0.0,,60.666666666666664,87.11,538.2,0.0,82.99,,100.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,29.380000000000003,0.0
2025-02-23 03:45:00,544.5533333333333,33.89999999999998,0.0,,60.833333333333336,86.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,29.229999999999997,0.0
2025-02-23 04:00:00,543.8466666666667,14.829999999999927,0.0,,60.333333333333336,86.77333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,29.380000000000003,0.0
2025-02-23 04:15:00,533.25,-14.840000000000032,0.0,,60.5,86.48,538.2,0.0,82.99,,100.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,29.529999999999994,0.0
2025-02-23 04:30:00,531.84,-4.240000000000009,0.0,,60.333333333333336,86.41666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.71,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-23 04:45:00,526.19,-10.600000000000023,0.0,,60.5,86.51666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,29.589999999999996,0.0
2025-02-23 05:00:00,538.9,-6.360000000000014,0.0,,60.166666666666664,86.50333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,29.49000000000001,0.0
2025-02-23 05:15:00,538.9,10.589999999999918,0.0,,60.5,86.54333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,29.75,0.0
2025-02-23 05:30:00,547.3766666666667,-4.240000000000009,0.0,,60.166666666666664,86.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,29.620000000000005,0.0
2025-02-23 05:45:00,536.0766666666667,10.589999999999918,0.0,,59.666666666666664,86.33,538.2,0.0,82.99,,100.0,,0.0,,,69.53666666666666,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-23 06:00:00,541.0233333333334,16.949999999999932,0.0,,59.833333333333336,86.23666666666668,538.2,0.0,82.99,,100.0,,0.0,,,69.74,,,67.0,69.0,,,29.680000000000007,0.0
2025-02-23 06:15:00,541.7266666666666,6.349999999999909,0.0,,59.5,86.10666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-23 06:30:00,541.7266666666666,4.2299999999999045,0.0,,59.5,86.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,29.93,0.0
2025-02-23 06:45:00,542.4333333333333,-14.840000000000032,0.0,,59.5,85.96999999999998,538.2,0.0,82.99,,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,29.729999999999997,0.0
2025-02-23 07:00:00,541.02,-12.720000000000027,0.0,,59.5,85.88666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-23 07:15:00,537.4899999999999,6.349999999999909,0.0,,59.333333333333336,85.87,538.2,0.0,82.99,,100.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,29.86,0.0
2025-02-23 07:30:00,539.6066666666667,4.2299999999999045,0.0,,59.0,85.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.70666666666666,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-23 07:45:00,546.6733333333333,14.829999999999927,0.0,,58.833333333333336,85.71333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.43,,,67.0,69.0,,,29.940000000000005,0.0
2025-02-23 08:00:00,539.6066666666667,8.469999999999914,0.0,,58.5,85.58666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.30666666666667,,,67.0,69.0,,,29.880000000000003,0.0
2025-02-23 08:15:00,534.6633333333333,4.2299999999999045,0.0,,58.5,85.56666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.32,,,67.0,69.0,,,29.82999999999999,0.0
2025-02-23 08:30:00,530.4233333333333,-12.720000000000027,0.0,,58.5,85.66333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.29,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-23 08:45:00,535.37,8.469999999999914,0.0,,58.5,85.48666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,29.900000000000006,0.0
2025-02-23 09:00:00,555.1466666666666,10.589999999999918,0.0,,58.0,85.44666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.28,,,67.0,69.0,,,29.909999999999997,0.0
2025-02-23 09:15:00,538.9033333333333,-2.1200000000000045,0.0,,58.5,85.44666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,29.75,0.0
2025-02-23 09:30:00,539.61,-10.600000000000023,0.0,,58.333333333333336,85.31666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.17666666666666,,,67.0,69.0,,,30.049999999999997,0.0
2025-02-23 09:45:00,541.02,4.2299999999999045,0.0,,58.5,85.26666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.31,,,67.0,69.0,,,29.92,0.0
2025-02-23 10:00:00,545.2566666666667,2.1099999999999,0.0,,58.0,85.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,29.809999999999995,0.0
2025-02-23 10:15:00,534.6633333333333,10.589999999999918,0.0,,58.0,85.2,538.2,0.0,82.99,,100.0,,0.0,,,69.04,,,67.0,69.0,,,29.979999999999997,0.0
2025-02-23 10:30:00,531.8366666666667,-8.480000000000018,0.0,,57.833333333333336,85.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,68.96,,,67.0,69.0,,,29.799999999999997,0.0
2025-02-23 10:45:00,545.26,19.069999999999936,0.0,,57.5,85.16666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.98666666666666,,,67.0,69.0,,,30.029999999999994,0.0
2025-02-23 11:00:00,547.38,-6.360000000000014,0.0,,57.5,84.97333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,29.92,0.0
2025-02-23 11:15:00,528.3066666666667,-12.720000000000027,0.0,,57.333333333333336,85.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,68.96666666666665,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-23 11:30:00,550.91,14.829999999999927,0.0,,57.166666666666664,84.95666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,29.779999999999994,0.0
2025-02-23 11:45:00,542.4333333333334,21.17999999999995,0.0,,57.0,84.91333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,29.800000000000004,0.0
2025-02-23 12:00:00,543.8466666666667,2.1099999999999,0.0,,57.166666666666664,84.98,538.2,0.0,82.99,,100.0,,0.0,,,68.81,,,67.0,69.0,,,29.909999999999997,0.0
2025-02-23 12:15:00,534.6633333333333,-4.240000000000009,0.0,,57.166666666666664,84.92,538.2,0.0,82.99,,100.0,,0.0,,,68.78666666666666,,,67.0,69.0,,,29.990000000000002,0.0
2025-02-23 12:30:00,553.0266666666666,4.2299999999999045,0.0,,57.0,84.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,68.79333333333334,,,67.0,69.0,,,30.020000000000003,0.0
2025-02-23 12:45:00,537.49,8.469999999999914,0.0,,57.0,84.89,538.2,0.0,82.99,,100.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,30.019999999999996,0.0
2025-02-23 13:00:00,532.5433333333334,2.1099999999999,0.0,,57.0,85.30666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.77,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-23 13:15:00,526.1866666666666,-33.910000000000025,0.0,,57.0,85.74666666666667,538.2,0.0,82.99,,100.0,,0.0,,,68.74,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-23 13:30:00,545.26,14.829999999999927,0.0,,57.0,86.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,68.77666666666666,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-23 13:45:00,526.8933333333333,-14.840000000000032,0.0,,56.833333333333336,86.69333333333334,538.2,0.0,82.99,,100.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,29.520000000000003,0.0
2025-02-23 14:00:00,531.84,-2.1200000000000045,0.0,,56.666666666666664,87.21333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,29.449999999999996,0.0
2025-02-23 14:15:00,538.1933333333333,4.2299999999999045,0.0,,56.166666666666664,87.84666666666665,538.2,0.0,82.99,,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,29.39999999999999,0.0
2025-02-23 14:30:00,543.8433333333332,2.1099999999999,0.0,,56.0,88.39666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,29.150000000000006,0.0
2025-02-23 14:45:00,528.3066666666667,-14.840000000000032,0.0,,55.666666666666664,88.77,538.2,0.0,82.99,,100.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,28.93999999999999,0.0
2025-02-23 15:00:00,531.13,-10.600000000000023,0.0,,55.5,89.13666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.31,,,67.0,69.0,,,28.940000000000005,0.0
2025-02-23 15:15:00,529.72,-16.960000000000036,0.0,,55.5,89.60666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.32,,,67.0,69.0,,,29.0,0.0
2025-02-23 15:30:00,540.3166666666667,-8.480000000000018,0.0,,55.333333333333336,89.79,538.2,0.0,82.99,,100.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,29.04,0.0
2025-02-23 15:45:00,536.0766666666667,-10.600000000000023,0.0,,55.166666666666664,89.86333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.47,,,67.0,69.0,,,28.820000000000007,0.0
2025-02-23 16:00:00,532.5433333333334,-16.960000000000036,0.0,,55.166666666666664,90.26666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.89,,,67.0,69.0,,,28.990000000000002,0.0
2025-02-23 16:15:00,534.6633333333333,-12.720000000000027,0.0,,54.833333333333336,90.65333333333332,538.2,0.0,82.99,,100.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,28.659999999999997,0.0
2025-02-23 16:30:00,539.61,0.0,0.0,,54.666666666666664,90.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.97333333333333,,,67.0,69.0,,,28.63000000000001,0.0
2025-02-23 16:45:00,538.9033333333333,10.589999999999918,0.0,,54.5,90.93,538.2,0.0,82.99,,100.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,28.78,0.0
2025-02-23 17:00:00,536.7833333333333,-4.240000000000009,0.0,,54.0,91.12333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,28.57,0.0
2025-02-23 17:15:00,544.55,2.1099999999999,0.0,,54.5,91.18333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,28.439999999999998,0.0
2025-02-23 17:30:00,542.4333333333333,-12.720000000000027,0.0,,53.833333333333336,91.35333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.28,,,67.0,69.0,,,28.46,0.0
2025-02-23 17:45:00,552.32,21.17999999999995,0.0,,53.666666666666664,91.80666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,28.22,0.0
2025-02-23 18:00:00,536.7833333333333,31.779999999999973,0.0,,53.5,91.86333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,27.979999999999997,0.0
2025-02-23 18:15:00,538.1966666666667,4.2299999999999045,0.0,,53.666666666666664,92.02,538.2,0.0,82.99,,100.0,,0.0,,,70.51,,,67.0,69.0,,,28.25,0.0
2025-02-23 18:30:00,543.14,-2.1200000000000045,0.0,,53.833333333333336,92.24333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,28.16000000000001,0.0
2025-02-23 18:45:00,545.26,,0.0,,53.5,92.51666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,,
2025-02-23 19:00:00,557.27,19.069999999999936,0.0,,53.333333333333336,92.49666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.71666666666665,,,67.0,69.0,,,27.909999999999997,0.0
2025-02-23 19:15:00,541.73,-2.1200000000000045,0.0,,53.166666666666664,92.63,538.2,0.0,82.99,,100.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,27.92,0.0
2025-02-23 19:30:00,542.4366666666666,0.0,0.0,,53.0,92.76666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.95333333333333,,,67.0,69.0,,,28.090000000000003,0.0
2025-02-23 19:45:00,532.5433333333334,-10.600000000000023,0.0,,52.666666666666664,92.88333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-23 20:00:00,536.08,-2.1200000000000045,0.0,,52.333333333333336,92.93666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,27.769999999999996,0.0
2025-02-23 20:15:00,542.4366666666666,16.949999999999932,0.0,,51.666666666666664,93.07666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,27.560000000000002,0.0
2025-02-23 20:30:00,543.8466666666667,-6.360000000000014,0.0,,51.666666666666664,93.02333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,27.549999999999997,0.0
2025-02-23 20:45:00,536.0766666666667,6.349999999999909,0.0,,51.5,93.06666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,27.53,0.0
2025-02-23 21:00:00,552.3233333333333,8.469999999999914,0.0,,51.5,93.05,538.2,0.0,82.99,,100.0,,0.0,,,71.15666666666667,,,67.0,69.0,,,27.50999999999999,0.0
2025-02-23 21:15:00,536.7833333333333,-4.240000000000009,0.0,,51.333333333333336,93.15333333333335,538.2,0.0,82.99,,100.0,,0.0,,,71.15666666666667,,,67.0,69.0,,,27.53,0.0
2025-02-23 21:30:00,546.67,0.0,0.0,,51.5,93.15333333333335,538.2,0.0,82.99,,100.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,27.680000000000007,0.0
2025-02-23 21:45:00,536.0766666666667,-6.360000000000014,0.0,,51.5,92.82333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,27.429999999999993,0.0
2025-02-23 22:00:00,544.5533333333333,8.469999999999914,0.0,,51.5,92.52333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.32,,,67.0,69.0,,,27.28,0.0
2025-02-23 22:15:00,531.84,-6.360000000000014,0.0,,51.5,92.46666666666665,538.2,0.0,82.99,,100.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,27.439999999999998,0.0
2025-02-23 22:30:00,534.6633333333333,12.709999999999923,0.0,,51.333333333333336,92.27,538.2,0.0,82.99,,100.0,,0.0,,,71.38,,,67.0,69.0,,,27.439999999999998,0.0
2025-02-23 22:45:00,548.7866666666666,4.2299999999999045,0.0,,51.166666666666664,92.12,538.2,0.0,82.99,,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,27.489999999999995,0.0
2025-02-23 23:00:00,531.8366666666667,25.41999999999996,0.0,,51.0,91.61,538.2,0.0,82.99,,100.0,,0.0,,,71.59,,,67.0,69.0,,,27.50999999999999,0.0
2025-02-23 23:15:00,541.73,14.829999999999927,0.0,,50.666666666666664,91.14,538.2,0.0,82.99,,100.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,27.460000000000008,0.0
2025-02-23 23:30:00,540.3133333333334,-12.720000000000027,0.0,,50.5,90.75,538.2,0.0,82.99,,100.0,,0.0,,,71.33,,,67.0,69.0,,,27.53000000000001,0.0
2025-02-23 23:45:00,541.0233333333334,16.949999999999932,0.0,,50.5,90.56,538.2,0.0,82.99,,100.0,,0.0,,,71.42,,,67.0,69.0,,,27.619999999999997,0.0
2025-02-24 00:00:00,547.3766666666667,4.2299999999999045,0.0,,50.333333333333336,89.91333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.24333333333334,,,67.0,69.0,,,27.509999999999998,0.0
2025-02-24 00:15:00,543.14,0.0,0.0,,50.5,89.58666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.13333333333334,,,67.0,69.0,,,27.35,0.0
2025-02-24 00:30:00,553.03,19.069999999999936,0.0,,50.5,89.72000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,27.660000000000004,0.0
2025-02-24 00:45:00,543.1366666666667,4.2299999999999045,0.0,,50.5,89.45666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,27.75,0.0
2025-02-24 01:00:00,538.9033333333333,19.069999999999936,0.0,,50.333333333333336,89.48,538.2,0.0,82.99,,100.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,28.110000000000007,0.0
2025-02-24 01:15:00,558.68,19.069999999999936,0.0,,50.0,89.95,538.2,0.0,82.99,,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,27.589999999999996,0.0
2025-02-24 01:30:00,542.4333333333333,2.1099999999999,0.0,,50.0,89.81666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,27.72,0.0
2025-02-24 01:45:00,533.9566666666666,4.2299999999999045,0.0,,50.0,88.85333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,27.9,0.0
2025-02-24 02:00:00,530.4266666666667,-10.600000000000023,0.0,,50.0,88.56333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.41000000000001,,,67.0,69.0,,,28.210000000000008,0.0
2025-02-24 02:15:00,542.4333333333334,29.659999999999968,0.0,,50.0,88.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,28.160000000000004,0.0
2025-02-24 02:30:00,538.9033333333333,-6.360000000000014,0.0,,50.0,88.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,28.040000000000006,0.0
2025-02-24 02:45:00,533.96,-4.240000000000009,0.0,,50.0,88.13333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,28.220000000000006,0.0
2025-02-24 03:00:00,543.8466666666667,14.829999999999927,0.0,,50.0,88.28000000000002,538.2,0.0,82.99,,100.0,,0.0,,,71.12,,,67.0,69.0,,,28.169999999999995,0.0
2025-02-24 03:15:00,530.43,0.0,0.0,,49.5,88.13,538.2,0.0,82.99,,100.0,,0.0,,,70.96333333333334,,,67.0,69.0,,,28.47,0.0
2025-02-24 03:30:00,541.02,4.2299999999999045,0.0,,49.666666666666664,87.88333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,28.389999999999993,0.0
2025-02-24 03:45:00,552.3233333333333,8.469999999999914,0.0,,49.5,87.77666666666669,538.2,0.0,82.99,,100.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,28.60000000000001,0.0
2025-02-24 04:00:00,540.3166666666667,0.0,0.0,,49.166666666666664,87.75,538.2,0.0,82.99,,100.0,,0.0,,,70.8,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-24 04:15:00,536.0766666666667,-6.360000000000014,0.0,,49.166666666666664,87.54333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,28.450000000000003,0.0
2025-02-24 04:30:00,531.8366666666667,-16.960000000000036,0.0,,49.166666666666664,87.50666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,28.599999999999994,0.0
2025-02-24 04:45:00,537.49,-6.360000000000014,0.0,,49.5,87.44666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.08,,,67.0,69.0,,,28.57,0.0
2025-02-24 05:00:00,545.26,-2.1200000000000045,0.0,,50.166666666666664,87.27666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.18,,,67.0,69.0,,,28.74000000000001,0.0
2025-02-24 05:15:00,547.3766666666667,16.949999999999932,0.0,,50.0,87.43666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,28.759999999999998,0.0
2025-02-24 05:30:00,543.14,-6.360000000000014,0.0,,49.5,87.56666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.22,,,67.0,69.0,,,28.840000000000003,0.0
2025-02-24 05:45:00,544.5533333333333,19.069999999999936,0.0,,49.5,87.44,538.2,0.0,82.99,,100.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-24 06:00:00,532.5433333333334,6.349999999999909,0.0,,49.5,87.48,538.2,0.0,82.99,,100.0,,0.0,,,70.80666666666667,,,67.0,69.0,,,28.46,0.0
2025-02-24 06:15:00,539.6066666666667,-10.600000000000023,0.0,,49.5,87.43666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-24 06:30:00,541.02,0.0,0.0,,49.5,87.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,28.639999999999993,0.0
2025-02-24 06:45:00,539.61,14.829999999999927,0.0,,49.666666666666664,87.21333333333332,538.2,0.0,82.99,,100.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,28.65,0.0
2025-02-24 07:00:00,531.1366666666667,-2.1200000000000045,0.0,,49.666666666666664,87.47333333333331,538.2,0.0,82.99,,100.0,,0.0,,,70.54,,,67.0,69.0,,,28.689999999999998,0.0
2025-02-24 07:15:00,531.8366666666667,-10.600000000000023,0.0,,49.833333333333336,87.31,538.2,0.0,82.99,,100.0,,0.0,,,70.76,,,67.0,69.0,,,28.83,0.0
2025-02-24 07:30:00,547.73,12.709999999999923,0.0,,50.0,87.475,538.2,0.0,82.99,,100.0,,0.0,,,71.015,,,67.0,69.0,,,28.78,0.0
2025-02-24 07:45:00,545.26,10.589999999999918,0.0,,50.0,87.22333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.64,,,67.0,69.0,,,28.730000000000004,0.0
2025-02-24 08:00:00,540.3133333333334,4.2299999999999045,0.0,,50.0,87.17,538.2,0.0,82.99,,100.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,28.68,0.0
2025-02-24 08:15:00,531.13,-12.720000000000027,0.0,,50.0,87.25,538.2,0.0,82.99,,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,28.9,0.0
2025-02-24 08:30:00,538.1966666666667,-4.240000000000009,0.0,,50.5,87.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,29.059999999999995,0.0
2025-02-24 08:45:00,524.7766666666666,-21.190000000000055,0.0,,50.333333333333336,86.94666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,28.78,0.0
2025-02-24 09:00:00,536.7833333333333,10.589999999999918,0.0,,50.333333333333336,86.83999999999999,538.2,0.0,82.99,,100.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,28.68,0.0
2025-02-24 09:15:00,543.8433333333332,6.349999999999909,0.0,,50.0,86.67333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.71,,,67.0,69.0,,,28.549999999999997,0.0
2025-02-24 09:30:00,541.73,10.589999999999918,0.0,,49.833333333333336,86.55,538.2,0.0,82.99,,100.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,28.58,0.0
2025-02-24 09:45:00,542.4333333333333,19.069999999999936,0.0,,49.666666666666664,86.48,538.2,0.0,82.99,,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,28.419999999999995,0.0
2025-02-24 10:00:00,534.6633333333333,-14.840000000000032,0.0,,50.0,86.29333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,28.53,0.0
2025-02-24 10:15:00,555.1466666666666,10.589999999999918,0.0,,50.333333333333336,86.28333333333335,538.2,0.0,82.99,,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,28.239999999999995,0.0
2025-02-24 10:30:00,530.4233333333333,6.349999999999909,0.0,,50.0,86.38,538.2,0.0,82.99,,100.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,28.190000000000005,0.0
2025-02-24 10:45:00,546.6666666666666,2.1099999999999,0.0,,50.333333333333336,86.57000000000001,538.2,0.0,82.99,,100.0,,0.0,,,70.62,,,67.0,69.0,,,28.57,0.0
2025-02-24 11:00:00,541.7266666666667,-4.240000000000009,0.0,,50.5,86.54666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.76,,,67.0,69.0,,,28.47,0.0
2025-02-24 11:15:00,532.5433333333334,6.349999999999909,0.0,,50.5,86.48666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-24 11:30:00,529.0133333333333,-6.360000000000014,0.0,,51.0,86.43666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,28.4,0.0
2025-02-24 11:45:00,526.19,-23.31000000000006,0.0,,51.0,86.65333333333335,538.2,0.0,82.99,,100.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,28.60000000000001,0.0
2025-02-24 12:00:00,533.96,-2.1200000000000045,0.0,,51.0,86.54333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.38,,,67.0,69.0,,,28.5,0.0
2025-02-24 12:15:00,538.9033333333333,-10.600000000000023,0.0,,51.333333333333336,86.69,538.2,0.0,82.99,,100.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,28.859999999999992,0.0
2025-02-24 12:30:00,537.4866666666667,2.1099999999999,0.0,,51.333333333333336,86.54,538.2,0.0,82.99,,100.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,28.570000000000007,0.0
2025-02-24 12:45:00,541.02,-19.07000000000005,0.0,,51.333333333333336,86.77,538.2,0.0,82.99,,100.0,,0.0,,,70.53,,,67.0,69.0,,,28.889999999999993,0.0
2025-02-24 13:00:00,556.56,10.589999999999918,0.0,,51.333333333333336,87.14666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,28.650000000000006,0.0
2025-02-24 13:15:00,550.91,31.779999999999973,0.0,,51.5,87.76333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,28.68,0.0
2025-02-24 13:30:00,554.4433333333333,36.01999999999998,0.0,,51.5,88.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,28.42,0.0
2025-02-24 13:45:00,535.37,0.0,0.0,,51.333333333333336,88.65333333333335,538.2,0.0,82.99,,100.0,,0.0,,,70.89,,,67.0,69.0,,,28.190000000000005,0.0
2025-02-24 14:00:00,540.3166666666667,0.0,0.0,,51.5,89.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.04,,,67.0,69.0,,,27.979999999999997,0.0
2025-02-24 14:15:00,550.2033333333334,-2.1200000000000045,0.0,,51.666666666666664,89.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,27.809999999999995,0.0
2025-02-24 14:30:00,543.1366666666667,4.2299999999999045,0.0,,51.5,90.08,538.2,0.0,82.99,,100.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,27.540000000000006,0.0
2025-02-24 14:45:00,548.79,12.709999999999923,0.0,,51.5,90.54666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,27.53,0.0
2025-02-24 15:00:00,546.6733333333333,14.829999999999927,0.0,,51.666666666666664,91.18333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,27.15,0.0
2025-02-24 15:15:00,541.02,8.469999999999914,0.0,,51.5,91.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.45,,,67.0,69.0,,,26.959999999999994,0.0
2025-02-24 15:30:00,536.7833333333333,0.0,0.0,,51.5,91.87,538.2,0.0,82.99,,100.0,,0.0,,,72.08,,,67.0,69.0,,,26.959999999999994,0.0
2025-02-24 15:45:00,533.9566666666666,10.589999999999918,0.0,,51.833333333333336,92.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.67,,,67.0,69.0,,,26.58,0.0
2025-02-24 16:00:00,539.6066666666667,4.2299999999999045,0.0,,51.833333333333336,92.46666666666665,538.2,0.0,82.99,,100.0,,0.0,,,72.52999999999999,,,67.0,69.0,,,26.72,0.0
2025-02-24 16:15:00,533.96,0.0,0.0,,52.0,92.69333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,26.569999999999993,0.0
2025-02-24 16:30:00,547.3766666666667,10.589999999999918,0.0,,52.0,92.90666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,26.730000000000004,0.0
2025-02-24 16:45:00,533.25,-10.600000000000023,0.0,,52.0,93.20333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.44,,,67.0,69.0,,,26.560000000000002,0.0
2025-02-24 17:00:00,536.0766666666667,6.349999999999909,0.0,,52.166666666666664,93.25333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.21,,,67.0,69.0,,,26.42,0.0
2025-02-24 17:15:00,553.0266666666666,23.299999999999955,0.0,,52.0,93.28666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,26.189999999999998,0.0
2025-02-24 17:30:00,549.4966666666667,12.709999999999923,0.0,,52.5,84.19666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.05333333333334,,,67.0,69.0,,,25.889999999999993,0.0
2025-02-24 17:45:00,545.9666666666667,8.469999999999914,0.0,,52.833333333333336,88.98666666666666,538.2,0.0,82.99,,100.0,,0.0,,,74.06666666666666,,,67.0,69.0,,,27.49000000000001,0.0
2025-02-24 18:00:00,550.2033333333334,38.139999999999986,0.0,,52.5,84.27333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.39,,,67.0,69.0,,,25.949999999999996,0.0
2025-02-24 18:15:00,534.6666666666666,0.0,0.0,,52.5,83.65666666666668,538.2,0.0,82.99,,100.0,,0.0,,,74.46333333333332,,,67.0,69.0,,,25.77000000000001,0.0
2025-02-24 18:30:00,543.14,-14.840000000000032,0.0,,52.166666666666664,83.95666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.89333333333333,,,67.0,69.0,,,25.870000000000005,0.0
2025-02-24 18:45:00,539.6066666666667,-12.720000000000027,0.0,,52.166666666666664,84.08,538.2,0.0,82.99,,100.0,,0.0,,,73.74333333333334,,,67.0,69.0,,,25.89,0.0
2025-02-24 19:00:00,536.0766666666667,-2.1200000000000045,0.0,,52.0,83.92999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.37666666666667,,,67.0,69.0,,,25.710000000000008,0.0
2025-02-24 19:15:00,533.96,-6.360000000000014,0.0,,51.833333333333336,84.02,538.2,0.0,82.99,,100.0,,0.0,,,73.37,,,67.0,69.0,,,25.64,0.0
2025-02-24 19:30:00,536.0766666666667,-4.240000000000009,0.0,,51.833333333333336,84.01666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.84666666666668,,,67.0,69.0,,,25.650000000000006,0.0
2025-02-24 19:45:00,538.9033333333333,0.0,0.0,,52.0,84.26666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,25.550000000000004,0.0
2025-02-24 20:00:00,531.84,-2.1200000000000045,0.0,,52.166666666666664,84.14,538.2,0.0,82.99,,100.0,,0.0,,,72.61333333333334,,,67.0,69.0,,,25.57,0.0
2025-02-24 20:15:00,541.7266666666666,10.589999999999918,0.0,,52.0,83.73333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.76666666666667,,,67.0,69.0,,,25.610000000000007,0.0
2025-02-24 20:30:00,546.67,27.539999999999964,0.0,,52.166666666666664,83.63,538.2,0.0,82.99,,100.0,,0.0,,,72.47333333333334,,,67.0,69.0,,,25.589999999999996,0.0
2025-02-24 20:45:00,545.2566666666667,21.17999999999995,0.0,,52.333333333333336,83.72,538.2,0.0,82.99,,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,25.590000000000003,0.0
2025-02-24 21:00:00,536.0766666666667,0.0,0.0,,52.333333333333336,83.73333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,25.560000000000002,0.0
2025-02-24 21:15:00,537.49,-2.1200000000000045,0.0,,52.5,83.68333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,25.769999999999996,0.0
2025-02-24 21:30:00,535.3733333333333,-6.360000000000014,0.0,,52.666666666666664,83.55,538.2,0.0,82.99,,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,25.640000000000008,0.0
2025-02-24 21:45:00,546.67,-4.240000000000009,0.0,,53.0,84.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,25.740000000000002,0.0
2025-02-24 22:00:00,538.1933333333333,6.349999999999909,0.0,,53.0,89.63666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,25.570000000000007,0.0
2025-02-24 22:15:00,533.25,4.2299999999999045,0.0,,52.833333333333336,85.98333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,25.759999999999998,0.0
2025-02-24 22:30:00,531.84,-8.480000000000018,0.0,,53.0,88.12666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,25.289999999999992,0.0
2025-02-24 22:45:00,539.61,6.349999999999909,0.0,,53.166666666666664,88.85666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,25.71999999999999,0.0
2025-02-24 23:00:00,539.6066666666667,2.1099999999999,0.0,,53.166666666666664,86.00666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.30666666666667,,,67.0,69.0,,,23.679999999999993,0.0
2025-02-24 23:15:00,525.48,-6.360000000000014,0.0,,53.333333333333336,89.05333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,25.699999999999996,0.0
2025-02-24 23:30:00,531.1333333333333,-8.480000000000018,0.0,,52.833333333333336,86.41000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.92,,,67.0,69.0,,,23.620000000000005,0.0
2025-02-24 23:45:00,540.3166666666666,10.589999999999918,0.0,,53.333333333333336,91.69,538.2,0.0,82.99,,100.0,,0.0,,,72.5,,,67.0,69.0,,,25.929999999999993,0.0
2025-02-25 00:00:00,527.6,-36.03000000000003,0.0,,53.0,86.52,538.2,0.0,82.99,,100.0,,0.0,,,72.52333333333333,,,67.0,69.0,,,25.86,0.0
2025-02-25 00:15:00,535.37,8.469999999999914,0.0,,53.166666666666664,90.27999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,27.629999999999995,0.0
2025-02-25 00:30:00,531.84,-2.1200000000000045,0.0,,53.5,86.03333333333335,538.2,0.0,82.99,,100.0,,0.0,,,73.5,,,67.0,69.0,,,25.15,0.0
2025-02-25 00:45:00,543.1366666666667,2.1099999999999,0.0,,53.5,89.97666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.51,,,67.0,69.0,,,26.060000000000002,0.0
2025-02-25 01:00:00,554.4399999999999,21.17999999999995,0.0,,53.833333333333336,87.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.13666666666667,,,67.0,69.0,,,26.150000000000006,0.0
