time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 01:15:00,543.85,0.0,0.0,2.0,71.83333333333333,86.38333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39333333333333,,,67.0,69.0,,,26.509999999999998,0.0
2025-02-28 01:30:00,556.56,21.17999999999995,0.0,2.0,71.5,89.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,26.120000000000005,0.0
2025-02-28 01:45:00,526.19,-12.720000000000027,0.0,2.0,72.16666666666667,87.94666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50333333333333,,,67.0,69.0,,,26.269999999999996,0.0
2025-02-28 02:00:00,542.4333333333333,8.469999999999914,0.0,2.0,72.0,92.29333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,26.299999999999997,0.0
2025-02-28 02:15:00,529.7199999999999,8.469999999999914,0.0,2.0,72.0,92.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666666,,,67.0,69.0,,,26.450000000000003,0.0
2025-02-28 02:30:00,535.37,-8.480000000000018,0.0,2.0,72.0,92.42999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38333333333334,,,67.0,69.0,,,26.739999999999995,0.0
2025-02-28 02:45:00,538.9033333333333,4.2299999999999045,0.0,2.0,72.33333333333333,92.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26,,,67.0,69.0,,,26.63000000000001,0.0
2025-02-28 03:00:00,537.49,10.589999999999918,0.0,2.0,72.33333333333333,92.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,26.67,0.0
2025-02-28 03:15:00,526.8933333333333,-8.480000000000018,0.0,2.0,72.33333333333333,92.22666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,26.78,0.0
2025-02-28 03:30:00,529.0133333333333,-16.960000000000036,0.0,2.0,72.33333333333333,92.15666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.1,,,67.0,69.0,,,26.789999999999992,0.0
2025-02-28 03:45:00,541.7266666666666,14.829999999999927,0.0,2.0,72.66666666666667,92.02666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.98666666666666,,,67.0,69.0,,,26.879999999999995,0.0
2025-02-28 04:00:00,533.25,-12.720000000000027,0.0,2.0,72.66666666666667,91.97666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,27.129999999999995,0.0
2025-02-28 04:15:00,535.37,-8.480000000000018,0.0,2.0,72.83333333333333,91.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,26.97999999999999,0.0
2025-02-28 04:30:00,536.0766666666667,10.589999999999918,0.0,2.0,73.0,91.65333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,27.069999999999993,0.0
2025-02-28 04:45:00,536.0733333333333,-12.720000000000027,0.0,2.0,72.83333333333333,91.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05666666666667,,,67.0,69.0,,,27.200000000000003,0.0
2025-02-28 05:00:00,530.4266666666667,-6.360000000000014,0.0,2.0,73.0,91.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07333333333334,,,67.0,69.0,,,27.14,0.0
2025-02-28 05:15:00,553.03,14.829999999999927,0.0,2.0,73.33333333333333,91.36333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,27.28,0.0
2025-02-28 05:30:00,541.7233333333332,4.2299999999999045,0.0,2.0,73.5,91.21999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,27.249999999999993,0.0
2025-02-28 05:45:00,545.615,16.949999999999932,0.0,2.0,73.75,91.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93,,,67.0,69.0,,,27.46999999999999,0.0
2025-02-28 06:00:00,533.96,-19.07000000000005,0.0,2.0,73.5,90.92666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,27.46,0.0
2025-02-28 06:15:00,541.7266666666666,16.949999999999932,0.0,2.0,73.66666666666667,90.71333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,27.50999999999999,0.0
2025-02-28 06:30:00,541.02,2.1099999999999,0.0,2.0,74.0,90.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94333333333333,,,67.0,69.0,,,27.799999999999997,0.0
2025-02-28 06:45:00,541.7266666666666,6.349999999999909,0.0,2.0,74.0,90.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,27.870000000000005,0.0
2025-02-28 07:00:00,539.61,14.829999999999927,0.0,2.0,74.33333333333333,90.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,27.870000000000005,0.0
2025-02-28 07:15:00,533.9533333333333,2.1099999999999,0.0,2.0,74.33333333333333,90.36333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,27.929999999999993,0.0
2025-02-28 07:30:00,537.4866666666667,4.2299999999999045,0.0,2.0,74.5,90.41333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,27.799999999999997,0.0
2025-02-28 07:45:00,542.4333333333333,10.589999999999918,0.0,2.0,74.33333333333333,90.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,27.9,0.0
2025-02-28 08:00:00,551.6166666666667,-2.1200000000000045,0.0,2.0,74.0,90.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,27.92,0.0
2025-02-28 08:15:00,533.2533333333334,-8.480000000000018,0.0,2.0,74.16666666666667,90.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52,,,67.0,69.0,,,28.160000000000004,0.0
2025-02-28 08:30:00,528.3066666666667,-6.360000000000014,0.0,2.0,74.5,90.41333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.76333333333334,,,67.0,69.0,,,27.93,0.0
2025-02-28 08:45:00,539.6066666666667,,0.0,,74.66666666666667,90.35666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.08,,,67.0,69.0,,,,
2025-02-28 09:00:00,557.9699999999999,25.41999999999996,0.0,2.0,74.5,90.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,27.89999999999999,0.0
2025-02-28 09:15:00,535.37,-10.600000000000023,0.0,2.0,73.66666666666667,90.08666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,27.78000000000001,0.0
2025-02-28 09:30:00,545.26,-6.360000000000014,0.0,2.0,73.5,89.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61,,,67.0,69.0,,,27.71,0.0
2025-02-28 09:45:00,538.1966666666667,-2.1200000000000045,0.0,2.0,73.5,89.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,27.890000000000008,0.0
2025-02-28 10:00:00,546.6733333333333,6.349999999999909,0.0,2.0,73.5,89.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,28.070000000000007,0.0
2025-02-28 10:15:00,533.25,4.2299999999999045,0.0,2.0,74.0,89.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48666666666666,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-28 10:30:00,541.7233333333332,6.349999999999909,0.0,2.0,74.0,89.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,28.07,0.0
2025-02-28 10:45:00,533.9566666666666,-8.480000000000018,0.0,2.0,74.16666666666667,89.28000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,27.960000000000008,0.0
2025-02-28 11:00:00,537.49,-23.31000000000006,0.0,2.0,74.16666666666667,89.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,28.03,0.0
2025-02-28 11:15:00,539.61,16.949999999999932,0.0,2.0,74.33333333333333,89.40333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,27.870000000000005,0.0
2025-02-28 11:30:00,539.61,-4.240000000000009,0.0,2.0,74.5,89.3,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.87,,,67.0,69.0,,,27.800000000000004,0.0
2025-02-28 11:45:00,548.0833333333334,4.2299999999999045,0.0,2.0,74.5,89.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68,,,67.0,69.0,,,28.009999999999998,0.0
2025-02-28 12:00:00,535.37,4.2299999999999045,0.0,2.0,74.83333333333333,88.96333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.020000000000003,0.0
2025-02-28 12:15:00,538.9,8.469999999999914,0.0,2.0,74.66666666666667,88.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,27.96,0.0
2025-02-28 12:30:00,538.1966666666667,19.069999999999936,0.0,2.0,74.83333333333333,88.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,28.190000000000005,0.0
2025-02-28 12:45:00,526.8966666666666,-27.550000000000068,0.0,2.0,75.0,88.45666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.13,,,67.0,69.0,,,28.320000000000007,0.0
2025-02-28 13:00:00,541.7266666666666,-6.360000000000014,0.0,2.0,75.16666666666667,88.78000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47666666666667,,,67.0,69.0,,,28.480000000000004,0.0
2025-02-28 13:15:00,540.3133333333334,-14.840000000000032,0.0,2.0,75.16666666666667,89.09666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.75333333333333,,,67.0,69.0,,,28.33,0.0
2025-02-28 13:30:00,533.25,-14.840000000000032,0.0,2.0,75.16666666666667,89.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67666666666666,,,67.0,69.0,,,28.1,0.0
2025-02-28 13:45:00,534.6633333333333,-10.600000000000023,0.0,2.0,74.83333333333333,90.14,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.84333333333335,,,67.0,69.0,,,27.92,0.0
2025-02-28 14:00:00,533.2533333333334,-8.480000000000018,0.0,2.0,75.0,90.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.88333333333334,,,67.0,69.0,,,27.770000000000003,0.0
2025-02-28 14:15:00,544.5533333333333,-6.360000000000014,0.0,2.0,75.0,91.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,27.49000000000001,0.0
2025-02-28 14:30:00,548.0833333333334,2.1099999999999,0.0,2.0,75.16666666666667,91.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,27.00999999999999,0.0
2025-02-28 14:45:00,554.4399999999999,6.349999999999909,0.0,2.0,75.16666666666667,92.02666666666669,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61,,,67.0,69.0,,,26.939999999999998,0.0
2025-02-28 15:00:00,529.7166666666667,-10.600000000000023,0.0,2.0,75.66666666666667,92.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.8,,,67.0,69.0,,,26.85000000000001,0.0
2025-02-28 15:15:00,539.61,0.0,0.0,2.0,75.5,93.11666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,26.77000000000001,0.0
2025-02-28 15:30:00,535.37,-2.1200000000000045,0.0,2.0,75.5,93.33666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.83,,,67.0,69.0,,,26.61,0.0
2025-02-28 15:45:00,527.6,4.2299999999999045,0.0,2.0,75.83333333333333,92.90333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27,,,67.0,69.0,,,26.450000000000003,0.0
2025-02-28 16:00:00,532.5433333333333,10.589999999999918,0.0,3.0,77.5,84.17,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.14666666666666,,,67.0,69.0,,,26.209999999999994,0.0
2025-02-28 16:15:00,542.4333333333333,14.829999999999927,0.0,3.0,78.16666666666667,83.82333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.69666666666667,,,67.0,69.0,,,26.489999999999995,0.0
2025-02-28 16:30:00,551.6166666666667,14.829999999999927,0.0,3.0,78.16666666666667,83.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,26.32,0.0
2025-02-28 16:45:00,546.6733333333333,8.469999999999914,0.0,3.0,77.33333333333333,84.04333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67333333333333,,,67.0,69.0,,,26.29,0.0
2025-02-28 17:00:00,542.4333333333333,4.2299999999999045,0.0,3.0,76.66666666666667,84.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46666666666667,,,67.0,69.0,,,26.439999999999998,0.0
2025-02-28 17:15:00,536.7833333333333,6.349999999999909,0.0,3.0,76.5,84.68,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,26.160000000000004,0.0
2025-02-28 17:30:00,541.7266666666667,21.17999999999995,0.0,3.0,76.16666666666667,84.65666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67999999999999,,,67.0,69.0,,,26.099999999999994,0.0
2025-02-28 17:45:00,536.7866666666667,-2.1200000000000045,0.0,3.0,75.66666666666667,84.92666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.34666666666668,,,67.0,69.0,,,25.989999999999995,0.0
2025-02-28 18:00:00,551.6133333333333,23.299999999999955,0.0,3.0,75.33333333333333,85.11,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.11333333333333,,,67.0,69.0,,,25.67,0.0
2025-02-28 18:15:00,540.3133333333334,6.349999999999909,0.0,3.0,75.33333333333333,84.90666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.58,,,67.0,69.0,,,25.810000000000002,0.0
2025-02-28 18:30:00,543.85,-2.1200000000000045,0.0,3.0,75.16666666666667,85.12666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.44,,,67.0,69.0,,,25.549999999999997,0.0
2025-02-28 18:45:00,538.9033333333333,-19.07000000000005,0.0,3.0,75.33333333333333,85.30333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.29666666666667,,,67.0,69.0,,,25.419999999999995,0.0
2025-02-28 19:00:00,539.61,4.2299999999999045,0.0,3.0,75.16666666666667,85.33666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.48666666666666,,,67.0,69.0,,,25.549999999999997,0.0
2025-02-28 19:15:00,525.4833333333333,-6.360000000000014,0.0,3.0,75.0,85.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27333333333333,,,67.0,69.0,,,25.39,0.0
2025-02-28 19:30:00,542.4333333333334,-4.240000000000009,0.0,3.0,75.33333333333333,85.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27333333333333,,,67.0,69.0,,,25.61,0.0
2025-02-28 19:45:00,538.9,2.1099999999999,0.0,3.0,75.0,85.13666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.35000000000001,,,67.0,69.0,,,25.08,0.0
2025-02-28 20:00:00,532.5466666666666,-19.07000000000005,0.0,3.0,75.0,85.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.00333333333333,,,67.0,69.0,,,25.229999999999997,0.0
2025-02-28 20:15:00,550.2033333333334,27.539999999999964,0.0,3.0,74.83333333333333,85.34333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.95666666666666,,,67.0,69.0,,,25.349999999999994,0.0
2025-02-28 20:30:00,548.79,21.17999999999995,0.0,3.0,74.83333333333333,85.36333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.77,,,67.0,69.0,,,25.159999999999997,0.0
2025-02-28 20:45:00,546.6733333333333,-8.480000000000018,0.0,3.0,75.0,85.38333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66000000000001,,,67.0,69.0,,,25.059999999999995,0.0
2025-02-28 21:00:00,543.8466666666667,23.299999999999955,0.0,3.0,75.0,85.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68,,,67.0,69.0,,,25.11999999999999,0.0
2025-02-28 21:15:00,538.9033333333333,-4.240000000000009,0.0,3.0,75.0,85.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55666666666667,,,67.0,69.0,,,25.25,0.0
2025-02-28 21:30:00,537.4899999999999,16.949999999999932,0.0,3.0,75.0,85.17,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31,,,67.0,69.0,,,25.160000000000004,0.0
2025-02-28 21:45:00,536.7833333333333,-8.480000000000018,0.0,3.0,74.66666666666667,85.03,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.19333333333334,,,67.0,69.0,,,25.11,0.0
2025-02-28 22:00:00,535.37,12.709999999999923,0.0,3.0,74.5,85.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,25.200000000000003,0.0
2025-02-28 22:15:00,548.0833333333334,6.349999999999909,0.0,3.0,74.5,84.93,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,25.160000000000004,0.0
2025-02-28 22:30:00,545.9633333333333,12.709999999999923,0.0,3.0,74.66666666666667,84.92,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78666666666668,,,67.0,69.0,,,25.03,0.0
2025-02-28 22:45:00,548.0833333333334,21.17999999999995,0.0,3.0,74.5,84.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.01666666666667,,,67.0,69.0,,,24.96999999999999,0.0
2025-02-28 23:00:00,542.4333333333333,-6.360000000000014,0.0,3.0,74.83333333333333,84.75,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.74666666666667,,,67.0,69.0,,,25.189999999999998,0.0
2025-02-28 23:15:00,546.67,14.829999999999927,0.0,3.0,75.16666666666667,84.41000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333333,,,67.0,69.0,,,25.009999999999998,0.0
2025-02-28 23:30:00,554.4366666666666,23.299999999999955,0.0,3.0,75.0,84.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,25.18,0.0
2025-02-28 23:45:00,536.7866666666667,0.0,0.0,3.0,75.0,84.17666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.28333333333333,,,67.0,69.0,,,25.070000000000007,0.0
2025-03-01 00:00:00,543.8466666666667,0.0,0.0,3.0,75.33333333333333,84.44666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,25.189999999999998,0.0
2025-03-01 00:15:00,548.0833333333334,8.469999999999914,0.0,3.0,75.66666666666667,84.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,25.15,0.0
2025-03-01 00:30:00,548.79,19.069999999999936,0.0,3.0,75.83333333333333,84.8,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,25.440000000000005,0.0
2025-03-01 00:45:00,547.3766666666667,4.2299999999999045,0.0,3.0,76.16666666666667,85.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21,,,67.0,69.0,,,25.770000000000003,0.0
2025-03-01 01:00:00,531.1333333333333,-2.1200000000000045,0.0,3.0,76.5,85.25666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.19666666666667,,,67.0,69.0,,,26.04999999999999,0.0
2025-03-01 01:15:00,535.37,6.349999999999909,0.0,3.0,76.83333333333333,85.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,25.93,0.0
2025-03-01 01:30:00,547.3766666666667,12.709999999999923,0.0,3.0,77.16666666666667,85.44,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,26.000000000000007,0.0
2025-03-01 01:45:00,543.14,-2.1200000000000045,0.0,3.0,77.16666666666667,85.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666667,,,67.0,69.0,,,25.919999999999995,0.0
2025-03-01 02:00:00,529.7199999999999,2.1099999999999,0.0,3.0,77.33333333333333,85.16666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.23,,,67.0,69.0,,,25.879999999999995,0.0
2025-03-01 02:15:00,533.2533333333334,-2.1200000000000045,0.0,3.0,77.33333333333333,85.05666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02,,,67.0,69.0,,,26.14999999999999,0.0
2025-03-01 02:30:00,544.5533333333333,0.0,0.0,3.0,77.5,85.13666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.82000000000001,,,67.0,69.0,,,26.189999999999998,0.0
2025-03-01 02:45:00,539.6066666666667,16.949999999999932,0.0,3.0,77.83333333333333,85.30333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55,,,67.0,69.0,,,26.18,0.0
2025-03-01 03:00:00,531.1333333333333,-10.600000000000023,0.0,3.0,77.66666666666667,85.31,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,26.090000000000003,0.0
2025-03-01 03:15:00,545.9633333333333,-6.360000000000014,0.0,3.0,77.5,85.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,26.080000000000005,0.0
2025-03-01 03:30:00,543.14,12.709999999999923,0.0,3.0,78.0,85.33333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,26.059999999999995,0.0
2025-03-01 03:45:00,538.9,4.2299999999999045,0.0,3.0,78.0,85.27,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,26.1,0.0
2025-03-01 04:00:00,540.3166666666667,14.829999999999927,0.0,3.0,78.16666666666667,85.43333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,26.32999999999999,0.0
2025-03-01 04:15:00,538.1933333333333,4.2299999999999045,0.0,3.0,78.16666666666667,85.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,26.299999999999997,0.0
2025-03-01 04:30:00,541.7266666666666,8.469999999999914,0.0,3.0,78.0,85.07666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,26.259999999999998,0.0
2025-03-01 04:45:00,535.015,4.2299999999999045,0.0,3.0,77.75,85.02000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.745,,,67.0,69.0,,,26.550000000000004,0.0
2025-03-01 05:00:00,541.02,23.299999999999955,0.0,3.0,78.0,85.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,26.17,0.0
2025-03-01 05:15:00,549.4933333333333,21.17999999999995,0.0,3.0,78.0,85.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,26.32,0.0
2025-03-01 05:30:00,543.14,16.949999999999932,0.0,3.0,77.66666666666667,84.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.5,,,67.0,69.0,,,26.459999999999994,0.0
2025-03-01 05:45:00,538.1933333333333,-6.360000000000014,0.0,3.0,78.33333333333333,89.04333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,26.53000000000001,0.0
2025-03-01 06:00:00,535.37,-16.960000000000036,0.0,3.0,78.0,87.19,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,25.689999999999998,0.0
2025-03-01 06:15:00,540.3133333333334,-2.1200000000000045,0.0,2.0,78.16666666666667,90.28333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,27.229999999999997,0.0
2025-03-01 06:30:00,532.5466666666667,0.0,0.0,3.0,78.0,86.90666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.25,,,67.0,69.0,,,25.720000000000006,0.0
2025-03-01 06:45:00,532.5433333333334,4.2299999999999045,0.0,2.0,77.33333333333333,92.83999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,26.69999999999999,0.0
2025-03-01 07:00:00,538.1966666666667,16.949999999999932,0.0,3.0,76.83333333333333,86.20333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05333333333333,,,67.0,69.0,,,24.99000000000001,0.0
2025-03-01 07:15:00,531.1333333333333,-10.600000000000023,0.0,2.0,77.0,92.16000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,26.769999999999996,0.0
2025-03-01 07:30:00,546.67,6.349999999999909,0.0,2.0,76.5,92.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.74,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-01 07:45:00,540.3133333333334,6.349999999999909,0.0,2.0,76.33333333333333,92.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-01 08:00:00,531.1333333333333,-4.240000000000009,0.0,2.0,76.0,92.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88333333333334,,,67.0,69.0,,,27.179999999999993,0.0
2025-03-01 08:15:00,531.8366666666667,2.1099999999999,0.0,2.0,75.83333333333333,92.03333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.76333333333334,,,67.0,69.0,,,27.309999999999988,0.0
2025-03-01 08:30:00,547.3766666666667,8.469999999999914,0.0,2.0,75.5,91.82,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,27.209999999999994,0.0
2025-03-01 08:45:00,539.6066666666667,0.0,0.0,2.0,75.5,91.62333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,27.409999999999997,0.0
2025-03-01 09:00:00,541.02,-8.480000000000018,0.0,2.0,75.83333333333333,91.32000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,27.35000000000001,0.0
2025-03-01 09:15:00,542.4333333333333,8.469999999999914,0.0,2.0,76.0,91.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71,,,67.0,69.0,,,27.569999999999993,0.0
2025-03-01 09:30:00,533.9566666666666,6.349999999999909,0.0,2.0,76.5,91.04,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04,,,67.0,69.0,,,27.639999999999993,0.0
2025-03-01 09:45:00,535.37,-12.720000000000027,0.0,2.0,76.33333333333333,90.93333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.77,,,67.0,69.0,,,27.71999999999999,0.0
2025-03-01 10:00:00,531.84,14.829999999999927,0.0,2.0,76.5,90.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,27.750000000000007,0.0
2025-03-01 10:15:00,521.9499999999999,-12.720000000000027,0.0,2.0,76.66666666666667,90.69333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,28.130000000000003,0.0
2025-03-01 10:30:00,548.0866666666667,16.949999999999932,0.0,2.0,76.83333333333333,90.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55,,,67.0,69.0,,,27.900000000000006,0.0
2025-03-01 10:45:00,537.4866666666667,-10.600000000000023,0.0,2.0,77.33333333333333,90.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51333333333334,,,67.0,69.0,,,28.129999999999995,0.0
2025-03-01 11:00:00,537.4866666666667,8.469999999999914,0.0,2.0,77.5,89.99000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,28.28,0.0
2025-03-01 11:15:00,531.84,-6.360000000000014,0.0,2.0,77.5,89.88666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40666666666668,,,67.0,69.0,,,28.43,0.0
2025-03-01 11:30:00,541.0233333333334,10.589999999999918,0.0,2.0,77.5,89.53000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,28.339999999999996,0.0
2025-03-01 11:45:00,538.1949999999999,4.2299999999999045,0.0,2.0,77.75,89.315,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.485,,,67.0,69.0,,,28.479999999999997,0.0
2025-03-01 12:00:00,549.4933333333333,6.349999999999909,0.0,2.0,77.33333333333333,89.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,28.539999999999992,0.0
2025-03-01 12:15:00,543.8466666666667,10.589999999999918,0.0,2.0,78.0,89.06666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,28.57,0.0
2025-03-01 12:30:00,533.96,-8.480000000000018,0.0,2.0,77.66666666666667,89.05333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,28.749999999999993,0.0
2025-03-01 12:45:00,540.3133333333334,10.589999999999918,0.0,2.0,77.66666666666667,88.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666667,,,67.0,69.0,,,28.619999999999997,0.0
2025-03-01 13:00:00,534.6633333333333,-16.960000000000036,0.0,2.0,77.66666666666667,88.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,28.83,0.0
2025-03-01 13:15:00,544.5533333333333,19.069999999999936,0.0,2.0,77.83333333333333,88.33333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.73,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-01 13:30:00,541.02,12.709999999999923,0.0,2.0,77.5,88.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.50666666666667,,,67.0,69.0,,,28.849999999999994,0.0
2025-03-01 13:45:00,541.73,0.0,0.0,2.0,77.83333333333333,88.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,29.029999999999994,0.0
2025-03-01 14:00:00,533.2533333333333,14.829999999999927,0.0,2.0,77.83333333333333,88.51666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,28.869999999999997,0.0
2025-03-01 14:15:00,538.9033333333333,-8.480000000000018,0.0,2.0,78.0,88.64666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,29.11,0.0
2025-03-01 14:30:00,529.72,-4.240000000000009,0.0,2.0,78.33333333333333,88.68333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,28.65,0.0
2025-03-01 14:45:00,541.7266666666666,8.469999999999914,0.0,2.0,78.0,89.34666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,29.059999999999995,0.0
2025-03-01 15:00:00,541.0233333333333,10.589999999999918,0.0,2.0,78.0,89.32333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.76333333333334,,,67.0,69.0,,,28.909999999999997,0.0
2025-03-01 15:15:00,548.79,8.469999999999914,0.0,2.0,77.5,89.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,28.929999999999993,0.0
2025-03-01 15:30:00,545.26,12.709999999999923,0.0,2.0,77.5,89.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44,,,67.0,69.0,,,28.789999999999992,0.0
2025-03-01 15:45:00,532.5466666666667,-14.840000000000032,0.0,2.0,77.33333333333333,89.62,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36,,,67.0,69.0,,,28.740000000000002,0.0
2025-03-01 16:00:00,541.73,0.0,0.0,2.0,77.16666666666667,89.91000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,28.699999999999996,0.0
2025-03-01 16:15:00,540.3166666666667,0.0,0.0,2.0,77.0,89.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,28.740000000000002,0.0
2025-03-01 16:30:00,544.5533333333334,31.779999999999973,0.0,2.0,76.66666666666667,89.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,28.650000000000006,0.0
2025-03-01 16:45:00,544.5533333333333,14.829999999999927,0.0,2.0,76.16666666666667,89.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.57,,,67.0,69.0,,,28.71999999999999,0.0
2025-03-01 17:00:00,538.1966666666666,-19.07000000000005,0.0,2.0,76.16666666666667,90.02,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,28.949999999999996,0.0
2025-03-01 17:15:00,538.9,-12.720000000000027,0.0,2.0,76.0,90.44333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-01 17:30:00,537.49,8.469999999999914,0.0,2.0,75.83333333333333,90.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.77666666666667,,,67.0,69.0,,,28.250000000000007,0.0
2025-03-01 17:45:00,555.15,16.949999999999932,0.0,2.0,75.66666666666667,90.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94333333333333,,,67.0,69.0,,,28.610000000000007,0.0
2025-03-01 18:00:00,538.9033333333333,-6.360000000000014,0.0,2.0,75.16666666666667,90.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,28.449999999999996,0.0
2025-03-01 18:15:00,542.4333333333333,14.829999999999927,0.0,2.0,75.16666666666667,90.22333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.74666666666667,,,67.0,69.0,,,28.200000000000003,0.0
2025-03-01 18:30:00,532.5466666666666,-19.07000000000005,0.0,2.0,74.66666666666667,90.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,28.29,0.0
2025-03-01 18:45:00,545.9633333333333,25.41999999999996,0.0,2.0,74.16666666666667,89.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,28.6,0.0
2025-03-01 19:00:00,547.3766666666667,2.1099999999999,0.0,2.0,74.0,90.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,28.580000000000005,0.0
2025-03-01 19:15:00,539.61,12.709999999999923,0.0,2.0,73.66666666666667,90.52666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,27.989999999999995,0.0
2025-03-01 19:30:00,547.38,14.829999999999927,0.0,2.0,73.33333333333333,90.84333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,28.46,0.0
2025-03-01 19:45:00,539.6066666666667,2.1099999999999,0.0,2.0,73.16666666666667,90.39999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,28.18,0.0
2025-03-01 20:00:00,518.42,-23.31000000000006,0.0,2.0,73.0,89.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,28.299999999999997,0.0
2025-03-01 20:15:00,545.9666666666667,10.589999999999918,0.0,2.0,72.33333333333333,90.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,28.32999999999999,0.0
2025-03-01 20:30:00,536.7833333333333,-4.240000000000009,0.0,2.0,72.33333333333333,89.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,28.529999999999994,0.0
2025-03-01 20:45:00,526.19,-2.1200000000000045,0.0,2.0,72.0,89.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64999999999999,,,67.0,69.0,,,28.380000000000003,0.0
2025-03-01 21:00:00,534.6633333333333,0.0,0.0,2.0,72.0,89.86333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-01 21:15:00,554.4399999999999,12.709999999999923,0.0,2.0,71.83333333333333,89.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,28.42,0.0
2025-03-01 21:30:00,546.67,-4.240000000000009,0.0,2.0,71.5,89.31,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,28.39,0.0
2025-03-01 21:45:00,541.02,6.349999999999909,0.0,2.0,71.66666666666667,89.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54333333333334,,,67.0,69.0,,,28.42,0.0
2025-03-01 22:00:00,531.1333333333333,-23.31000000000006,0.0,2.0,71.5,89.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,28.660000000000004,0.0
2025-03-01 22:15:00,540.3166666666667,14.829999999999927,0.0,2.0,71.33333333333333,88.98666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38000000000001,,,67.0,69.0,,,28.620000000000005,0.0
2025-03-01 22:30:00,553.0266666666666,6.349999999999909,0.0,2.0,71.5,88.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,28.64,0.0
2025-03-01 22:45:00,545.9666666666667,-4.240000000000009,0.0,2.0,71.33333333333333,88.66333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,28.68,0.0
2025-03-01 23:00:00,533.9566666666666,-14.840000000000032,0.0,2.0,71.33333333333333,88.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.62,,,67.0,69.0,,,28.790000000000006,0.0
2025-03-01 23:15:00,544.5533333333333,-2.1200000000000045,0.0,2.0,71.0,88.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,28.71,0.0
2025-03-01 23:30:00,540.3133333333334,2.1099999999999,0.0,2.0,71.0,88.05333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-01 23:45:00,533.9566666666666,4.2299999999999045,0.0,2.0,71.33333333333333,87.85666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-02 00:00:00,521.2433333333333,-38.14000000000004,0.0,2.0,71.5,87.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.09666666666668,,,67.0,69.0,,,28.67,0.0
2025-03-02 00:15:00,530.4233333333333,-16.960000000000036,0.0,2.0,71.5,87.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.01,,,67.0,69.0,,,28.919999999999995,0.0
2025-03-02 00:30:00,541.7266666666666,10.589999999999918,0.0,2.0,71.5,87.51333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27333333333333,,,67.0,69.0,,,28.790000000000006,0.0
2025-03-02 00:45:00,545.2600000000001,0.0,0.0,2.0,71.5,87.38666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,28.93,0.0
2025-03-02 01:00:00,543.14,8.469999999999914,0.0,2.0,71.66666666666667,87.18666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,29.009999999999998,0.0
2025-03-02 01:15:00,538.1966666666667,-4.240000000000009,0.0,2.0,71.83333333333333,87.07333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,29.199999999999996,0.0
2025-03-02 01:30:00,545.9633333333333,27.539999999999964,0.0,2.0,71.66666666666667,86.73666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,29.140000000000008,0.0
2025-03-02 01:45:00,538.9033333333333,0.0,0.0,2.0,72.0,86.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.96666666666665,,,67.0,69.0,,,29.239999999999995,0.0
2025-03-02 02:00:00,529.7199999999999,-21.190000000000055,0.0,2.0,72.33333333333333,86.73333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,29.330000000000005,0.0
2025-03-02 02:15:00,543.14,8.469999999999914,0.0,2.0,72.16666666666667,86.48,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.89,,,67.0,69.0,,,29.220000000000006,0.0
2025-03-02 02:30:00,543.1366666666667,4.2299999999999045,0.0,2.0,72.16666666666667,86.43333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.78333333333333,,,67.0,69.0,,,29.43,0.0
2025-03-02 02:45:00,539.6066666666667,10.589999999999918,0.0,2.0,72.16666666666667,86.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,29.46,0.0
2025-03-02 03:00:00,538.9,8.469999999999914,0.0,2.0,72.33333333333333,86.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,29.360000000000007,0.0
2025-03-02 03:15:00,540.3133333333334,12.709999999999923,0.0,2.0,72.0,86.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,29.450000000000003,0.0
2025-03-02 03:30:00,543.8433333333334,8.469999999999914,0.0,2.0,72.0,86.08333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,29.470000000000006,0.0
2025-03-02 03:45:00,550.91,0.0,0.0,2.0,72.0,86.11333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.48,,,67.0,69.0,,,29.620000000000005,0.0
2025-03-02 04:00:00,532.5466666666667,-4.240000000000009,0.0,2.0,72.66666666666667,86.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,29.70000000000001,0.0
2025-03-02 04:15:00,533.96,-2.1200000000000045,0.0,2.0,72.33333333333333,85.92666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.39,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-02 04:30:00,529.0133333333333,0.0,0.0,2.0,72.33333333333333,85.83666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,29.720000000000006,0.0
2025-03-02 04:45:00,541.02,19.069999999999936,0.0,2.0,72.5,85.83333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,29.690000000000005,0.0
2025-03-02 05:00:00,532.5433333333334,-10.600000000000023,0.0,2.0,72.16666666666667,85.76666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.52,,,67.0,69.0,,,29.499999999999993,0.0
2025-03-02 05:15:00,548.0833333333334,2.1099999999999,0.0,2.0,72.16666666666667,85.80333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,29.689999999999998,0.0
2025-03-02 05:30:00,536.0766666666667,12.709999999999923,0.0,2.0,72.16666666666667,85.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,29.669999999999995,0.0
2025-03-02 05:45:00,531.84,-4.240000000000009,0.0,2.0,72.16666666666667,85.68333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.21333333333334,,,67.0,69.0,,,29.60000000000001,0.0
2025-03-02 06:00:00,554.4433333333333,10.589999999999918,0.0,2.0,72.5,85.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-02 06:15:00,539.6066666666667,-8.480000000000018,0.0,2.0,72.5,85.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-02 06:30:00,550.1999999999999,4.2299999999999045,0.0,2.0,72.33333333333333,85.49666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,29.79999999999999,0.0
2025-03-02 06:45:00,541.7266666666666,8.469999999999914,0.0,2.0,72.5,85.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.33,,,67.0,69.0,,,29.89,0.0
2025-03-02 07:00:00,533.25,6.349999999999909,0.0,2.0,72.5,85.41000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,29.67,0.0
2025-03-02 07:15:00,542.4333333333333,4.2299999999999045,0.0,2.0,73.0,85.38666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,29.839999999999996,0.0
2025-03-02 07:30:00,534.6633333333333,4.2299999999999045,0.0,2.0,73.0,85.25666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,29.689999999999998,0.0
2025-03-02 07:45:00,525.48,-14.840000000000032,0.0,2.0,73.16666666666667,85.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-02 08:00:00,536.08,-4.240000000000009,0.0,2.0,73.0,85.11666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,29.869999999999997,0.0
2025-03-02 08:15:00,559.3833333333333,29.659999999999968,0.0,2.0,73.0,84.98666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.93,,,67.0,69.0,,,29.970000000000006,0.0
2025-03-02 08:30:00,529.7166666666667,-16.960000000000036,0.0,2.0,72.83333333333333,85.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.82333333333334,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-02 08:45:00,532.5433333333334,-14.840000000000032,0.0,2.0,72.83333333333333,84.94666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.75666666666666,,,67.0,69.0,,,29.96,0.0
2025-03-02 09:00:00,538.9,4.2299999999999045,0.0,2.0,73.0,84.84666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,29.92000000000001,0.0
2025-03-02 09:15:00,531.1333333333333,-19.07000000000005,0.0,2.0,73.0,84.82000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,30.039999999999992,0.0
2025-03-02 09:30:00,536.0766666666667,2.1099999999999,0.0,2.0,73.16666666666667,84.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.78333333333332,,,67.0,69.0,,,30.049999999999997,0.0
2025-03-02 09:45:00,541.7266666666666,2.1099999999999,0.0,2.0,73.0,84.59,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.70666666666666,,,67.0,69.0,,,29.92000000000001,0.0
2025-03-02 10:00:00,545.2566666666667,10.589999999999918,0.0,2.0,73.0,84.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,29.870000000000005,0.0
2025-03-02 10:15:00,535.37,-6.360000000000014,0.0,2.0,73.16666666666667,84.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-02 10:30:00,538.1933333333333,6.349999999999909,0.0,2.0,73.16666666666667,84.67666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.54666666666667,,,67.0,69.0,,,30.0,0.0
2025-03-02 10:45:00,541.7266666666666,8.469999999999914,0.0,2.0,73.33333333333333,84.57666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,29.959999999999994,0.0
2025-03-02 11:00:00,538.9033333333333,-21.190000000000055,0.0,2.0,73.33333333333333,84.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.47333333333333,,,67.0,69.0,,,29.980000000000004,0.0
2025-03-02 11:15:00,537.4866666666667,2.1099999999999,0.0,2.0,73.16666666666667,84.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.42999999999999,,,67.0,69.0,,,29.97,0.0
2025-03-02 11:30:00,536.7833333333333,-6.360000000000014,0.0,2.0,73.5,84.27666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.36666666666666,,,67.0,69.0,,,30.07,0.0
2025-03-02 11:45:00,537.49,8.469999999999914,0.0,2.0,73.16666666666667,84.18666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-02 12:00:00,529.0133333333333,-8.480000000000018,0.0,2.0,73.33333333333333,84.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-02 12:15:00,541.02,10.589999999999918,0.0,2.0,73.5,84.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,30.17000000000001,0.0
2025-03-02 12:30:00,543.8466666666667,0.0,0.0,2.0,73.33333333333333,84.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,30.140000000000008,0.0
2025-03-02 12:45:00,543.8433333333334,-14.840000000000032,0.0,2.0,73.5,84.26,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,30.150000000000006,0.0
2025-03-02 13:00:00,533.2533333333334,-4.240000000000009,0.0,2.0,73.5,84.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.32,,,67.0,69.0,,,30.159999999999997,0.0
2025-03-02 13:15:00,552.32,2.1099999999999,0.0,2.0,73.5,84.80333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,30.160000000000004,0.0
2025-03-02 13:30:00,545.2566666666667,16.949999999999932,0.0,2.0,73.16666666666667,84.95,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-02 13:45:00,546.6733333333333,-6.360000000000014,0.0,2.0,73.33333333333333,85.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,30.069999999999993,0.0
2025-03-02 14:00:00,536.0766666666667,-4.240000000000009,0.0,2.0,73.16666666666667,85.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.17999999999999,,,67.0,69.0,,,30.020000000000003,0.0
2025-03-02 14:15:00,536.0766666666667,8.469999999999914,0.0,2.0,72.66666666666667,85.46333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,30.07999999999999,0.0
2025-03-02 14:30:00,528.3100000000001,-4.240000000000009,0.0,2.0,72.33333333333333,85.94666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.23333333333333,,,67.0,69.0,,,30.07999999999999,0.0
2025-03-02 14:45:00,536.7833333333333,-2.1200000000000045,0.0,2.0,72.33333333333333,85.97333333333331,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.28666666666666,,,67.0,69.0,,,29.770000000000003,0.0
2025-03-02 15:00:00,545.2566666666667,2.1099999999999,0.0,2.0,72.16666666666667,86.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.27,,,67.0,69.0,,,30.15,0.0
2025-03-02 15:15:00,536.78,-16.960000000000036,0.0,2.0,72.16666666666667,86.47333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,29.900000000000006,0.0
2025-03-02 15:30:00,531.84,6.349999999999909,0.0,2.0,72.0,86.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,29.900000000000006,0.0
2025-03-02 15:45:00,531.84,-21.190000000000055,0.0,2.0,71.83333333333333,86.90333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,29.67,0.0
2025-03-02 16:00:00,539.61,0.0,0.0,2.0,71.66666666666667,87.06333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,29.549999999999997,0.0
2025-03-02 16:15:00,538.9033333333333,-4.240000000000009,0.0,2.0,71.5,87.13666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,29.65,0.0
2025-03-02 16:30:00,552.3233333333333,19.069999999999936,0.0,2.0,71.33333333333333,87.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.67,,,67.0,69.0,,,29.67,0.0
2025-03-02 16:45:00,536.0766666666667,10.589999999999918,0.0,2.0,71.0,87.46999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,29.550000000000004,0.0
2025-03-02 17:00:00,538.9,-14.840000000000032,0.0,2.0,70.66666666666667,87.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.83,,,67.0,69.0,,,29.58,0.0
2025-03-02 17:15:00,517.7133333333333,-2.1200000000000045,0.0,2.0,70.83333333333333,87.90666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.88,,,67.0,69.0,,,29.339999999999996,0.0
2025-03-02 17:30:00,531.84,-4.240000000000009,0.0,2.0,71.0,88.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.88,,,67.0,69.0,,,29.200000000000003,0.0
2025-03-02 17:45:00,532.5466666666666,-27.550000000000068,0.0,2.0,70.83333333333333,88.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,29.480000000000004,0.0
2025-03-02 18:00:00,548.0833333333334,10.589999999999918,0.0,2.0,70.5,88.52333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,29.58,0.0
2025-03-02 18:15:00,528.3100000000001,-19.07000000000005,0.0,2.0,70.16666666666667,88.68,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-02 18:30:00,542.4333333333333,6.349999999999909,0.0,2.0,70.16666666666667,88.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.19,,,67.0,69.0,,,29.510000000000005,0.0
2025-03-02 18:45:00,550.91,12.709999999999923,0.0,2.0,69.66666666666667,88.98,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.64,,,67.0,69.0,,,29.119999999999997,0.0
2025-03-02 19:00:00,541.7266666666666,2.1099999999999,0.0,2.0,69.83333333333333,89.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.61,,,67.0,69.0,,,29.140000000000008,0.0
2025-03-02 19:15:00,542.4333333333333,-4.240000000000009,0.0,2.0,69.16666666666667,89.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,29.03,0.0
2025-03-02 19:30:00,543.14,6.349999999999909,0.0,2.0,69.0,89.44333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,28.949999999999996,0.0
2025-03-02 19:45:00,530.4266666666667,0.0,0.0,2.0,68.66666666666667,89.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,28.990000000000002,0.0
2025-03-02 20:00:00,537.4866666666667,-10.600000000000023,0.0,2.0,68.33333333333333,89.50333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,28.809999999999995,0.0
2025-03-02 20:15:00,548.79,8.469999999999914,0.0,2.0,68.0,89.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.72,,,67.0,69.0,,,28.800000000000004,0.0
2025-03-02 20:30:00,538.9033333333333,-4.240000000000009,0.0,2.0,67.83333333333333,89.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,28.58,0.0
2025-03-02 20:45:00,535.37,8.469999999999914,0.0,2.0,67.5,89.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.04,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-02 21:00:00,535.37,-19.07000000000005,0.0,2.0,67.16666666666667,89.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,28.47,0.0
2025-03-02 21:15:00,531.13,-10.600000000000023,0.0,2.0,67.0,89.68,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14333333333333,,,67.0,69.0,,,28.409999999999997,0.0
2025-03-02 21:30:00,539.61,16.949999999999932,0.0,2.0,66.83333333333333,89.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14333333333333,,,67.0,69.0,,,28.309999999999995,0.0
2025-03-02 21:45:00,531.1333333333333,0.0,0.0,2.0,66.66666666666667,89.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.11333333333333,,,67.0,69.0,,,28.089999999999996,0.0
2025-03-02 22:00:00,533.25,-10.600000000000023,0.0,2.0,66.66666666666667,89.89666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.09333333333333,,,67.0,69.0,,,28.189999999999998,0.0
2025-03-02 22:15:00,535.37,8.469999999999914,0.0,2.0,66.83333333333333,89.88666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,28.259999999999998,0.0
2025-03-02 22:30:00,538.9,-16.960000000000036,0.0,2.0,67.0,89.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,28.099999999999994,0.0
2025-03-02 22:45:00,549.4966666666666,10.589999999999918,0.0,2.0,66.83333333333333,89.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,28.199999999999996,0.0
2025-03-02 23:00:00,538.1966666666667,12.709999999999923,0.0,2.0,67.0,89.46333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,28.019999999999996,0.0
2025-03-02 23:15:00,531.13,-12.720000000000027,0.0,2.0,67.0,89.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,27.75999999999999,0.0
2025-03-02 23:30:00,548.0833333333334,,0.0,,66.66666666666667,88.92999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,,
