time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 22:15:00,538.1966666666667,8.469999999999914,0.0,2.0,79.66666666666667,88.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.28666666666668,,,67.0,69.0,,,27.82,0.0
2025-03-05 22:30:00,531.1333333333333,2.1099999999999,0.0,2.0,79.5,88.29,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61666666666666,,,67.0,69.0,,,27.770000000000003,0.0
2025-03-05 22:45:00,545.26,10.589999999999918,0.0,2.0,79.5,87.90666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333333,,,67.0,69.0,,,27.959999999999994,0.0
2025-03-05 23:00:00,526.8933333333333,-12.720000000000027,0.0,2.0,79.0,88.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64999999999999,,,67.0,69.0,,,28.240000000000002,0.0
2025-03-05 23:15:00,536.7833333333333,-10.600000000000023,0.0,2.0,79.16666666666667,88.62,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24,,,67.0,69.0,,,28.259999999999998,0.0
2025-03-05 23:30:00,534.6633333333333,6.349999999999909,0.0,2.0,79.66666666666667,88.56666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07000000000001,,,67.0,69.0,,,28.069999999999993,0.0
2025-03-05 23:45:00,543.8466666666667,12.709999999999923,0.0,2.0,79.66666666666667,88.97666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,28.0,0.0
2025-03-06 00:00:00,536.7833333333333,-12.720000000000027,0.0,2.0,79.83333333333333,88.55666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25999999999999,,,67.0,69.0,,,28.080000000000005,0.0
2025-03-06 00:15:00,534.6666666666666,-6.360000000000014,0.0,2.0,79.66666666666667,88.64666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,28.28000000000001,0.0
2025-03-06 00:30:00,536.7833333333333,14.829999999999927,0.0,2.0,79.66666666666667,88.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37666666666667,,,67.0,69.0,,,28.35000000000001,0.0
2025-03-06 00:45:00,524.07,-19.07000000000005,0.0,2.0,80.16666666666667,88.65666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333332,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-06 01:00:00,551.6133333333333,2.1099999999999,0.0,2.0,80.0,89.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,28.260000000000005,0.0
2025-03-06 01:15:00,532.5433333333334,-8.480000000000018,0.0,2.0,80.16666666666667,89.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33666666666666,,,67.0,69.0,,,28.5,0.0
2025-03-06 01:30:00,530.4266666666667,-8.480000000000018,0.0,2.0,80.16666666666667,89.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.13,,,67.0,69.0,,,28.67,0.0
2025-03-06 01:45:00,551.6166666666667,4.2299999999999045,0.0,2.0,80.33333333333333,89.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,28.710000000000008,0.0
2025-03-06 02:00:00,543.14,19.069999999999936,0.0,2.0,80.16666666666667,88.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88,,,67.0,69.0,,,28.370000000000005,0.0
2025-03-06 02:15:00,531.8366666666667,4.2299999999999045,0.0,2.0,80.33333333333333,88.67999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.699999999999996,0.0
2025-03-06 02:30:00,536.7833333333333,-4.240000000000009,0.0,2.0,80.83333333333333,88.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.78,0.0
2025-03-06 02:45:00,530.4266666666666,-25.430000000000064,0.0,2.0,80.66666666666667,88.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,28.82,0.0
2025-03-06 03:00:00,538.9033333333333,-2.1200000000000045,0.0,2.0,80.5,88.39999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,29.04,0.0
2025-03-06 03:15:00,528.3066666666667,-12.720000000000027,0.0,2.0,80.16666666666667,88.41333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,28.819999999999993,0.0
2025-03-06 03:30:00,524.07,-19.07000000000005,0.0,2.0,80.66666666666667,88.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,28.880000000000003,0.0
2025-03-06 03:45:00,548.79,10.589999999999918,0.0,2.0,80.66666666666667,88.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.06666666666666,,,67.0,69.0,,,28.9,0.0
2025-03-06 04:00:00,537.49,-10.600000000000023,0.0,2.0,81.0,88.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.76,,,67.0,69.0,,,28.910000000000004,0.0
2025-03-06 04:15:00,524.0733333333334,-21.190000000000055,0.0,2.0,81.33333333333333,88.31,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64999999999999,,,67.0,69.0,,,29.17,0.0
2025-03-06 04:30:00,534.6633333333333,-2.1200000000000045,0.0,2.0,81.16666666666667,88.13333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-06 04:45:00,526.1866666666666,-10.600000000000023,0.0,2.0,81.0,87.86000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,29.17000000000001,0.0
2025-03-06 05:00:00,551.6166666666667,10.589999999999918,0.0,2.0,81.33333333333333,87.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34666666666666,,,67.0,69.0,,,29.07,0.0
2025-03-06 05:15:00,538.9033333333333,0.0,0.0,2.0,81.5,87.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02,,,67.0,69.0,,,29.119999999999997,0.0
2025-03-06 05:30:00,536.78,4.2299999999999045,0.0,2.0,81.33333333333333,87.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.84,,,67.0,69.0,,,29.009999999999998,0.0
2025-03-06 05:45:00,528.3066666666667,-12.720000000000027,0.0,2.0,81.0,87.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,29.25,0.0
2025-03-06 06:00:00,542.4333333333333,10.589999999999918,0.0,2.0,81.33333333333333,87.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,29.029999999999994,0.0
2025-03-06 06:15:00,538.1966666666667,10.589999999999918,0.0,2.0,81.5,87.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,29.140000000000008,0.0
2025-03-06 06:30:00,529.7233333333334,-2.1200000000000045,0.0,2.0,81.33333333333333,87.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,29.089999999999996,0.0
2025-03-06 06:45:00,549.4966666666667,21.17999999999995,0.0,2.0,81.16666666666667,87.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,29.259999999999998,0.0
2025-03-06 07:00:00,538.9033333333333,8.469999999999914,0.0,2.0,81.33333333333333,87.71,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,29.040000000000006,0.0
2025-03-06 07:15:00,544.5500000000001,2.1099999999999,0.0,2.0,81.66666666666667,87.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,29.089999999999996,0.0
2025-03-06 07:30:00,533.9566666666666,-27.550000000000068,0.0,2.0,81.5,87.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,29.039999999999992,0.0
2025-03-06 07:45:00,540.3166666666667,12.709999999999923,0.0,2.0,81.16666666666667,88.01333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,28.949999999999996,0.0
2025-03-06 08:00:00,528.3033333333333,-16.960000000000036,0.0,2.0,81.33333333333333,87.72333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64999999999999,,,67.0,69.0,,,28.78,0.0
2025-03-06 08:15:00,548.0833333333334,27.539999999999964,0.0,2.0,81.5,87.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-06 08:30:00,538.1966666666667,6.349999999999909,0.0,2.0,81.5,87.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,29.00999999999999,0.0
2025-03-06 08:45:00,530.4266666666666,-23.31000000000006,0.0,2.0,81.66666666666667,87.89,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,29.080000000000005,0.0
2025-03-06 09:00:00,544.5533333333333,6.349999999999909,0.0,2.0,81.16666666666667,87.68666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27666666666667,,,67.0,69.0,,,29.110000000000007,0.0
2025-03-06 09:15:00,540.3166666666667,-12.720000000000027,0.0,2.0,80.5,87.23666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32,,,67.0,69.0,,,28.660000000000004,0.0
2025-03-06 09:30:00,538.1933333333333,-10.600000000000023,0.0,2.0,80.83333333333333,87.31333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,28.75,0.0
2025-03-06 09:45:00,538.1966666666667,4.2299999999999045,0.0,2.0,80.83333333333333,87.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44333333333334,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-06 10:00:00,546.67,8.469999999999914,0.0,2.0,80.83333333333333,87.27,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64999999999999,,,67.0,69.0,,,28.810000000000002,0.0
2025-03-06 10:15:00,532.5433333333334,14.829999999999927,0.0,2.0,80.83333333333333,87.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,28.869999999999997,0.0
2025-03-06 10:30:00,545.26,19.069999999999936,0.0,2.0,81.0,87.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,28.75,0.0
2025-03-06 10:45:00,531.84,-19.07000000000005,0.0,2.0,81.16666666666667,87.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666665,,,67.0,69.0,,,28.75,0.0
2025-03-06 11:00:00,543.8433333333332,2.1099999999999,0.0,2.0,81.33333333333333,87.10333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,28.78,0.0
2025-03-06 11:15:00,541.7266666666666,12.709999999999923,0.0,2.0,81.33333333333333,87.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-06 11:30:00,540.3133333333334,-12.720000000000027,0.0,2.0,81.83333333333333,87.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48,,,67.0,69.0,,,28.450000000000003,0.0
2025-03-06 11:45:00,547.3766666666667,14.829999999999927,0.0,2.0,81.66666666666667,87.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,28.39,0.0
2025-03-06 12:00:00,542.4366666666666,14.829999999999927,0.0,2.0,82.0,87.14,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,28.57,0.0
2025-03-06 12:15:00,536.0766666666667,,0.0,,81.83333333333333,87.21999999999998,538.2,0.0,82.99,,100.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,531.84,0.0,0.0,2.0,81.83333333333333,87.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,28.660000000000004,0.0
2025-03-06 12:45:00,545.9666666666667,19.069999999999936,0.0,2.0,82.0,87.31333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,28.46,0.0
2025-03-06 13:00:00,535.37,-6.360000000000014,0.0,2.0,82.0,87.61333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,28.630000000000003,0.0
2025-03-06 13:15:00,534.6666666666666,-4.240000000000009,0.0,2.0,81.83333333333333,87.42999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05,,,67.0,69.0,,,28.679999999999993,0.0
2025-03-06 13:30:00,538.1966666666667,12.709999999999923,0.0,2.0,82.0,87.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.27666666666666,,,67.0,69.0,,,28.61,0.0
2025-03-06 13:45:00,532.5466666666667,-12.720000000000027,0.0,2.0,82.0,87.42666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.01,,,67.0,69.0,,,28.72,0.0
2025-03-06 14:00:00,533.9566666666666,10.589999999999918,0.0,2.0,82.0,87.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,28.859999999999992,0.0
2025-03-06 14:15:00,552.3233333333333,14.829999999999927,0.0,2.0,82.16666666666667,86.98666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56,,,67.0,69.0,,,28.410000000000004,0.0
2025-03-06 14:30:00,536.7833333333333,8.469999999999914,0.0,2.0,82.16666666666667,87.31333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,28.499999999999993,0.0
2025-03-06 14:45:00,533.96,-2.1200000000000045,0.0,2.0,82.16666666666667,87.29333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-06 15:00:00,541.02,2.1099999999999,0.0,2.0,82.33333333333333,87.53000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,28.42000000000001,0.0
2025-03-06 15:15:00,545.9666666666667,0.0,0.0,2.0,82.5,87.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,28.299999999999997,0.0
2025-03-06 15:30:00,534.6666666666666,0.0,0.0,2.0,82.16666666666667,87.75,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,28.36,0.0
2025-03-06 15:45:00,544.55,6.349999999999909,0.0,2.0,82.5,87.93333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,28.389999999999993,0.0
2025-03-06 16:00:00,539.61,0.0,0.0,2.0,82.5,88.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.79666666666667,,,67.0,69.0,,,28.260000000000005,0.0
2025-03-06 16:15:00,547.3766666666667,12.709999999999923,0.0,2.0,82.5,88.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,28.389999999999993,0.0
2025-03-06 16:30:00,540.3166666666667,12.709999999999923,0.0,2.0,82.5,88.94666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24333333333333,,,67.0,69.0,,,28.43999999999999,0.0
2025-03-06 16:45:00,545.26,-21.190000000000055,0.0,2.0,82.33333333333333,89.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,28.07,0.0
2025-03-06 17:00:00,532.5466666666667,-4.240000000000009,0.0,2.0,82.0,89.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30333333333334,,,67.0,69.0,,,28.129999999999995,0.0
2025-03-06 17:15:00,538.9033333333333,-8.480000000000018,0.0,2.0,82.33333333333333,89.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,27.990000000000002,0.0
2025-03-06 17:30:00,534.66,4.2299999999999045,0.0,2.0,82.33333333333333,89.96666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.10000000000001,,,67.0,69.0,,,27.93,0.0
2025-03-06 17:45:00,541.7266666666666,-4.240000000000009,0.0,2.0,82.33333333333333,89.76333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.40666666666668,,,67.0,69.0,,,27.669999999999995,0.0
2025-03-06 18:00:00,543.8466666666667,12.709999999999923,0.0,2.0,82.5,90.17,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.45,,,67.0,69.0,,,28.07999999999999,0.0
2025-03-06 18:15:00,527.6,-23.31000000000006,0.0,2.0,82.5,90.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.20333333333333,,,67.0,69.0,,,27.46,0.0
2025-03-06 18:30:00,538.9033333333333,-4.240000000000009,0.0,2.0,82.5,90.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.73666666666666,,,67.0,69.0,,,27.630000000000003,0.0
2025-03-06 18:45:00,536.78,-12.720000000000027,0.0,2.0,82.5,90.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.51333333333334,,,67.0,69.0,,,27.659999999999997,0.0
2025-03-06 19:00:00,542.4333333333333,0.0,0.0,2.0,82.66666666666667,90.64666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.18333333333334,,,67.0,69.0,,,27.639999999999993,0.0
2025-03-06 19:15:00,531.84,-25.430000000000064,0.0,2.0,82.33333333333333,90.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.51666666666667,,,67.0,69.0,,,27.650000000000006,0.0
2025-03-06 19:30:00,540.3166666666667,10.589999999999918,0.0,2.0,82.33333333333333,90.89,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.43,,,67.0,69.0,,,27.490000000000002,0.0
2025-03-06 19:45:00,538.9033333333333,-10.600000000000023,0.0,2.0,82.16666666666667,90.77999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.14666666666666,,,67.0,69.0,,,27.359999999999992,0.0
2025-03-06 20:00:00,542.4333333333333,-2.1200000000000045,0.0,2.0,82.0,90.95,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.16666666666667,,,67.0,69.0,,,27.330000000000005,0.0
2025-03-06 20:15:00,540.3133333333334,-8.480000000000018,0.0,2.0,82.0,90.77666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.96333333333332,,,67.0,69.0,,,27.360000000000007,0.0
2025-03-06 20:30:00,550.2033333333334,29.659999999999968,0.0,2.0,81.83333333333333,91.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.83666666666666,,,67.0,69.0,,,27.25,0.0
2025-03-06 20:45:00,538.9033333333333,6.349999999999909,0.0,2.0,81.5,91.08999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58,,,67.0,69.0,,,26.97,0.0
2025-03-06 21:00:00,531.84,-8.480000000000018,0.0,2.0,81.5,91.36333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66,,,67.0,69.0,,,26.89,0.0
2025-03-06 21:15:00,538.1966666666667,8.469999999999914,0.0,2.0,81.5,91.49666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,26.769999999999996,0.0
2025-03-06 21:30:00,538.9033333333333,-19.07000000000005,0.0,2.0,82.0,91.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46,,,67.0,69.0,,,26.840000000000003,0.0
2025-03-06 21:45:00,545.9633333333333,8.469999999999914,0.0,2.0,82.33333333333333,91.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,26.97999999999999,0.0
2025-03-06 22:00:00,536.0766666666667,-8.480000000000018,0.0,2.0,82.33333333333333,91.45,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.48,,,67.0,69.0,,,27.00999999999999,0.0
2025-03-06 22:15:00,531.1333333333333,-8.480000000000018,0.0,2.0,82.66666666666667,91.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.0,,,67.0,69.0,,,26.97999999999999,0.0
2025-03-06 22:30:00,536.7833333333333,8.469999999999914,0.0,2.0,83.0,91.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.76666666666667,,,67.0,69.0,,,27.210000000000008,0.0
2025-03-06 22:45:00,533.96,0.0,0.0,2.0,82.83333333333333,91.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.76,,,67.0,69.0,,,27.310000000000002,0.0
2025-03-06 23:00:00,532.5466666666667,-4.240000000000009,0.0,2.0,83.16666666666667,91.24333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,27.320000000000007,0.0
2025-03-06 23:15:00,534.6666666666666,-6.360000000000014,0.0,2.0,83.16666666666667,90.95,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31666666666666,,,67.0,69.0,,,27.21,0.0
2025-03-06 23:30:00,539.6066666666667,-12.720000000000027,0.0,2.0,83.16666666666667,90.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,27.42,0.0
2025-03-06 23:45:00,545.2566666666667,4.2299999999999045,0.0,2.0,83.0,90.08999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,27.259999999999998,0.0
2025-03-07 00:00:00,528.3033333333333,-14.840000000000032,0.0,2.0,83.0,89.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32,,,67.0,69.0,,,27.310000000000002,0.0
2025-03-07 00:15:00,531.1333333333333,-8.480000000000018,0.0,2.0,83.16666666666667,89.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60000000000001,,,67.0,69.0,,,27.54,0.0
2025-03-07 00:30:00,538.1966666666666,-27.550000000000068,0.0,2.0,83.16666666666667,89.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666667,,,67.0,69.0,,,27.610000000000007,0.0
2025-03-07 00:45:00,532.5433333333334,-14.840000000000032,0.0,2.0,83.66666666666667,89.41000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,27.589999999999996,0.0
2025-03-07 01:00:00,545.9666666666667,10.589999999999918,0.0,2.0,84.16666666666667,89.49666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.09333333333332,,,67.0,69.0,,,28.009999999999998,0.0
2025-03-07 01:15:00,546.67,2.1099999999999,0.0,2.0,84.0,89.37,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88666666666667,,,67.0,69.0,,,28.209999999999994,0.0
2025-03-07 01:30:00,545.26,10.589999999999918,0.0,2.0,84.5,89.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,28.250000000000007,0.0
2025-03-07 01:45:00,542.4333333333333,16.949999999999932,0.0,2.0,84.66666666666667,89.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,28.14,0.0
2025-03-07 02:00:00,533.25,-10.600000000000023,0.0,2.0,84.83333333333333,89.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,28.230000000000004,0.0
2025-03-07 02:15:00,532.5466666666666,-6.360000000000014,0.0,2.0,85.0,89.02666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-07 02:30:00,530.43,0.0,0.0,2.0,85.66666666666667,89.02666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,28.380000000000003,0.0
2025-03-07 02:45:00,545.26,-4.240000000000009,0.0,2.0,85.5,88.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,28.53,0.0
2025-03-07 03:00:00,538.1966666666667,-2.1200000000000045,0.0,2.0,85.5,88.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36666666666667,,,67.0,69.0,,,28.54,0.0
2025-03-07 03:15:00,534.6666666666666,-10.600000000000023,0.0,2.0,85.5,88.89999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,28.74000000000001,0.0
2025-03-07 03:30:00,543.14,27.539999999999964,0.0,2.0,85.66666666666667,89.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.65333333333332,,,67.0,69.0,,,28.53,0.0
2025-03-07 03:45:00,557.2666666666667,29.659999999999968,0.0,2.0,85.5,89.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54333333333334,,,67.0,69.0,,,28.760000000000005,0.0
2025-03-07 04:00:00,542.4333333333333,10.589999999999918,0.0,2.0,85.66666666666667,89.12,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,28.909999999999997,0.0
2025-03-07 04:15:00,534.6666666666666,-2.1200000000000045,0.0,2.0,85.83333333333333,89.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,28.63000000000001,0.0
2025-03-07 04:30:00,519.1266666666667,-23.31000000000006,0.0,2.0,86.0,89.3,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666667,,,67.0,69.0,,,28.709999999999994,0.0
2025-03-07 04:45:00,526.8933333333333,-16.960000000000036,0.0,2.0,85.66666666666667,89.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,28.680000000000007,0.0
2025-03-07 05:00:00,543.14,-4.240000000000009,0.0,2.0,85.83333333333333,89.07000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,28.550000000000004,0.0
2025-03-07 05:15:00,536.0766666666667,8.469999999999914,0.0,2.0,85.83333333333333,89.07,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44,,,67.0,69.0,,,28.89,0.0
2025-03-07 05:30:00,541.7266666666666,6.349999999999909,0.0,2.0,85.66666666666667,88.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,28.790000000000006,0.0
2025-03-07 05:45:00,538.9033333333333,14.829999999999927,0.0,2.0,85.83333333333333,88.69333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51333333333334,,,67.0,69.0,,,28.67,0.0
2025-03-07 06:00:00,533.96,-4.240000000000009,0.0,2.0,85.66666666666667,88.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67333333333333,,,67.0,69.0,,,28.67,0.0
2025-03-07 06:15:00,544.5533333333333,0.0,0.0,2.0,85.66666666666667,88.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,28.63000000000001,0.0
2025-03-07 06:30:00,533.96,-8.480000000000018,0.0,2.0,85.66666666666667,88.69666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,28.83,0.0
2025-03-07 06:45:00,536.0766666666667,-6.360000000000014,0.0,2.0,85.5,88.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,28.650000000000006,0.0
2025-03-07 07:00:00,539.6066666666667,6.349999999999909,0.0,2.0,85.5,88.64,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-07 07:15:00,543.8466666666667,-19.07000000000005,0.0,2.0,86.0,88.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,28.879999999999995,0.0
2025-03-07 07:30:00,541.7266666666666,6.349999999999909,0.0,2.0,85.5,88.64,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,28.88000000000001,0.0
2025-03-07 07:45:00,522.6566666666666,-10.600000000000023,0.0,2.0,85.83333333333333,88.62,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,28.830000000000005,0.0
2025-03-07 08:00:00,550.1999999999999,6.349999999999909,0.0,2.0,85.66666666666667,88.60333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,28.870000000000005,0.0
2025-03-07 08:15:00,534.6633333333333,-19.07000000000005,0.0,2.0,85.5,88.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,28.96,0.0
2025-03-07 08:30:00,535.37,-4.240000000000009,0.0,2.0,85.66666666666667,88.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52,,,67.0,69.0,,,28.70000000000001,0.0
2025-03-07 08:45:00,538.9,-6.360000000000014,0.0,2.0,85.5,88.71999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-07 09:00:00,539.6066666666667,10.589999999999918,0.0,2.0,85.5,88.73333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48,,,67.0,69.0,,,28.83,0.0
2025-03-07 09:15:00,533.25,2.1099999999999,0.0,2.0,85.33333333333333,88.66000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,28.529999999999994,0.0
2025-03-07 09:30:00,535.3733333333333,0.0,0.0,2.0,85.66666666666667,88.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,28.340000000000003,0.0
2025-03-07 09:45:00,534.6633333333333,-6.360000000000014,0.0,2.0,85.66666666666667,88.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40333333333332,,,67.0,69.0,,,28.459999999999994,0.0
2025-03-07 10:00:00,535.37,-6.360000000000014,0.0,2.0,85.66666666666667,88.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,28.53000000000001,0.0
2025-03-07 10:15:00,536.7833333333333,-19.07000000000005,0.0,2.0,85.66666666666667,88.63999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40333333333332,,,67.0,69.0,,,28.389999999999993,0.0
2025-03-07 10:30:00,547.3766666666667,4.2299999999999045,0.0,2.0,85.66666666666667,88.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,28.499999999999993,0.0
2025-03-07 10:45:00,545.2566666666667,31.779999999999973,0.0,2.0,86.0,88.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,28.400000000000006,0.0
2025-03-07 11:00:00,548.0866666666667,-6.360000000000014,0.0,2.0,85.83333333333333,88.62333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,28.330000000000005,0.0
2025-03-07 11:15:00,540.3133333333334,-6.360000000000014,0.0,2.0,86.16666666666667,88.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94333333333333,,,67.0,69.0,,,27.93,0.0
2025-03-07 11:30:00,543.8433333333334,-12.720000000000027,0.0,2.0,86.16666666666667,88.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,27.86999999999999,0.0
2025-03-07 11:45:00,543.14,21.17999999999995,0.0,2.0,86.0,88.59666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,27.959999999999994,0.0
2025-03-07 12:00:00,530.4233333333333,-29.670000000000073,0.0,2.0,86.33333333333333,88.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,28.15,0.0
2025-03-07 12:15:00,538.9033333333333,-14.840000000000032,0.0,2.0,86.33333333333333,88.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,28.28,0.0
2025-03-07 12:30:00,535.37,-4.240000000000009,0.0,2.0,86.5,88.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.74,,,67.0,69.0,,,28.229999999999997,0.0
2025-03-07 12:45:00,533.2533333333333,12.709999999999923,0.0,2.0,86.66666666666667,88.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.74666666666667,,,67.0,69.0,,,28.150000000000006,0.0
2025-03-07 13:00:00,543.14,-10.600000000000023,0.0,2.0,86.66666666666667,89.05333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15666666666668,,,67.0,69.0,,,28.200000000000003,0.0
2025-03-07 13:15:00,531.8366666666667,-12.720000000000027,0.0,2.0,86.83333333333333,89.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60666666666667,,,67.0,69.0,,,27.910000000000004,0.0
2025-03-07 13:30:00,551.6133333333333,6.349999999999909,0.0,2.0,87.0,89.35333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61333333333333,,,67.0,69.0,,,28.029999999999994,0.0
2025-03-07 13:45:00,543.14,10.589999999999918,0.0,2.0,87.0,89.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.5,,,67.0,69.0,,,28.070000000000007,0.0
2025-03-07 14:00:00,545.2566666666667,8.469999999999914,0.0,2.0,87.0,89.84666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,28.060000000000002,0.0
2025-03-07 14:15:00,532.5433333333334,-12.720000000000027,0.0,2.0,87.0,90.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,27.810000000000002,0.0
2025-03-07 14:30:00,546.67,25.41999999999996,0.0,2.0,87.0,90.61333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44333333333333,,,67.0,69.0,,,27.380000000000003,0.0
2025-03-07 14:45:00,545.2600000000001,-2.1200000000000045,0.0,2.0,87.16666666666667,90.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29333333333334,,,67.0,69.0,,,27.13000000000001,0.0
2025-03-07 15:00:00,539.6066666666667,6.349999999999909,0.0,2.0,87.33333333333333,91.19,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,27.120000000000005,0.0
2025-03-07 15:15:00,531.8366666666667,-8.480000000000018,0.0,2.0,87.5,91.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.83666666666666,,,67.0,69.0,,,27.22,0.0
2025-03-07 15:30:00,529.0133333333333,-10.600000000000023,0.0,2.0,87.5,91.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.94,,,67.0,69.0,,,26.929999999999993,0.0
2025-03-07 15:45:00,545.26,-2.1200000000000045,0.0,2.0,87.5,91.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.94666666666666,,,67.0,69.0,,,26.939999999999998,0.0
2025-03-07 16:00:00,541.02,-14.840000000000032,0.0,2.0,87.5,92.45666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333333,,,67.0,69.0,,,26.820000000000007,0.0
2025-03-07 16:15:00,540.3133333333334,-4.240000000000009,0.0,2.0,87.5,92.72333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.69333333333333,,,67.0,69.0,,,26.67,0.0
2025-03-07 16:30:00,529.0133333333333,-23.31000000000006,0.0,2.0,87.83333333333333,92.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,26.730000000000004,0.0
2025-03-07 16:45:00,543.14,-2.1200000000000045,0.0,2.0,88.16666666666667,92.67999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.77,,,67.0,69.0,,,26.710000000000008,0.0
2025-03-07 17:00:00,532.5433333333334,8.469999999999914,0.0,2.0,88.5,92.82333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66666666666667,,,67.0,69.0,,,26.680000000000007,0.0
2025-03-07 17:15:00,548.79,2.1099999999999,0.0,2.0,88.33333333333333,93.20666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.0,,,67.0,69.0,,,26.319999999999993,0.0
2025-03-07 17:30:00,540.3133333333334,-2.1200000000000045,0.0,2.0,88.66666666666667,93.44333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.64666666666666,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-07 17:45:00,533.96,0.0,0.0,2.0,88.66666666666667,93.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.68333333333334,,,67.0,69.0,,,26.340000000000003,0.0
2025-03-07 18:00:00,529.72,-2.1200000000000045,0.0,2.0,89.16666666666667,84.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.74,,,67.0,69.0,,,25.210000000000008,0.0
2025-03-07 18:15:00,531.8366666666667,-12.720000000000027,0.0,2.0,90.16666666666667,88.84666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.71666666666665,,,67.0,69.0,,,26.300000000000004,0.0
2025-03-07 18:30:00,530.4266666666667,-2.1200000000000045,0.0,2.0,90.5,87.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.38666666666667,,,67.0,69.0,,,26.330000000000013,0.0
2025-03-07 18:45:00,538.9,4.2299999999999045,0.0,2.0,90.5,89.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.96333333333332,,,67.0,69.0,,,26.440000000000005,0.0
2025-03-07 19:00:00,520.5366666666667,-23.31000000000006,0.0,2.0,90.5,87.68,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.84666666666666,,,67.0,69.0,,,26.090000000000003,0.0
2025-03-07 19:15:00,546.67,8.469999999999914,0.0,2.0,90.16666666666667,89.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.44333333333333,,,67.0,69.0,,,26.52000000000001,0.0
2025-03-07 19:30:00,541.0233333333334,-8.480000000000018,0.0,2.0,90.5,83.43333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.12333333333333,,,67.0,69.0,,,26.710000000000008,0.0
2025-03-07 19:45:00,541.02,4.2299999999999045,0.0,2.0,90.66666666666667,83.27666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.72,,,67.0,69.0,,,26.199999999999996,0.0
2025-03-07 20:00:00,540.3133333333334,4.2299999999999045,0.0,2.0,90.0,83.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.88333333333333,,,67.0,69.0,,,26.21,0.0
2025-03-07 20:15:00,543.14,2.1099999999999,0.0,2.0,90.16666666666667,83.36666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.97333333333334,,,67.0,69.0,,,26.159999999999997,0.0
2025-03-07 20:30:00,544.5533333333333,6.349999999999909,0.0,2.0,89.83333333333333,83.31666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58666666666666,,,67.0,69.0,,,26.180000000000007,0.0
2025-03-07 20:45:00,530.4233333333333,4.2299999999999045,0.0,2.0,89.5,83.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,26.15,0.0
2025-03-07 21:00:00,548.7933333333334,16.949999999999932,0.0,2.0,89.33333333333333,87.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,26.010000000000005,0.0
2025-03-07 21:15:00,536.0733333333333,-16.960000000000036,0.0,2.0,88.66666666666667,87.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,25.980000000000004,0.0
2025-03-07 21:30:00,540.3133333333334,8.469999999999914,0.0,2.0,88.83333333333333,88.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.74333333333334,,,67.0,69.0,,,26.1,0.0
2025-03-07 21:45:00,539.61,-2.1200000000000045,0.0,2.0,88.5,87.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.02333333333333,,,67.0,69.0,,,25.75999999999999,0.0
2025-03-07 22:00:00,537.4933333333333,0.0,0.0,2.0,89.0,83.80333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65333333333334,,,67.0,69.0,,,25.869999999999997,0.0
2025-03-07 22:15:00,540.3133333333334,8.469999999999914,0.0,2.0,89.0,88.93333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333335,,,67.0,69.0,,,25.890000000000008,0.0
2025-03-07 22:30:00,550.1999999999999,21.17999999999995,0.0,2.0,88.66666666666667,87.01666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50666666666667,,,67.0,69.0,,,25.47,0.0
2025-03-07 22:45:00,544.55,4.2299999999999045,0.0,2.0,89.0,83.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67,,,67.0,69.0,,,25.760000000000005,0.0
2025-03-07 23:00:00,531.84,-2.1200000000000045,0.0,2.0,89.33333333333333,84.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,26.0,0.0
2025-03-07 23:15:00,546.67,10.589999999999918,0.0,2.0,89.16666666666667,89.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,25.58,0.0
2025-03-07 23:30:00,545.9666666666667,16.949999999999932,0.0,2.0,89.0,84.22333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.34,,,67.0,69.0,,,25.9,0.0
2025-03-07 23:45:00,533.96,-4.240000000000009,0.0,2.0,89.33333333333333,84.15333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,26.14,0.0
2025-03-08 00:00:00,540.3166666666667,-4.240000000000009,0.0,2.0,89.5,84.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62,,,67.0,69.0,,,26.360000000000007,0.0
2025-03-08 00:15:00,547.3766666666667,-2.1200000000000045,0.0,2.0,89.5,89.18666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,26.480000000000004,0.0
2025-03-08 00:30:00,531.13,2.1099999999999,0.0,2.0,89.5,87.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68666666666667,,,67.0,69.0,,,26.230000000000004,0.0
2025-03-08 00:45:00,536.7833333333333,-6.360000000000014,0.0,2.0,90.0,86.78666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42,,,67.0,69.0,,,26.440000000000005,0.0
2025-03-08 01:00:00,536.7833333333333,-16.960000000000036,0.0,2.0,89.83333333333333,89.91666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,26.28,0.0
2025-03-08 01:15:00,531.84,0.0,0.0,2.0,90.16666666666667,87.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,26.729999999999997,0.0
2025-03-08 01:30:00,543.1366666666667,2.1099999999999,0.0,2.0,90.16666666666667,88.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,26.610000000000014,0.0
2025-03-08 01:45:00,543.8466666666667,-4.240000000000009,0.0,2.0,90.33333333333333,89.85333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,28.349999999999994,0.0
2025-03-08 02:00:00,538.9033333333333,19.069999999999936,0.0,2.0,90.16666666666667,87.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17,,,67.0,69.0,,,26.78,0.0
2025-03-08 02:15:00,541.7266666666666,8.469999999999914,0.0,2.0,90.5,91.38333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11,,,67.0,69.0,,,28.839999999999996,0.0
2025-03-08 02:30:00,542.4333333333333,19.069999999999936,0.0,2.0,90.16666666666667,92.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02999999999999,,,67.0,69.0,,,26.92,0.0
2025-03-08 02:45:00,543.8466666666667,-8.480000000000018,0.0,2.0,90.33333333333333,93.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05666666666667,,,67.0,69.0,,,27.22,0.0
2025-03-08 03:00:00,539.61,-6.360000000000014,0.0,2.0,90.5,93.25,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,27.400000000000006,0.0
2025-03-08 03:15:00,533.2533333333334,0.0,0.0,2.0,90.66666666666667,88.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,27.010000000000005,0.0
2025-03-08 03:30:00,541.73,14.829999999999927,0.0,2.0,91.33333333333333,89.8,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96,,,67.0,69.0,,,27.65,0.0
2025-03-08 03:45:00,529.7166666666667,-14.840000000000032,0.0,2.0,90.83333333333333,90.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21333333333332,,,67.0,69.0,,,26.92,0.0
2025-03-08 04:00:00,536.78,2.1099999999999,0.0,2.0,91.16666666666667,89.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.77,,,67.0,69.0,,,27.080000000000005,0.0
2025-03-08 04:15:00,536.7833333333333,19.069999999999936,0.0,2.0,91.0,92.66000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44333333333333,,,67.0,69.0,,,27.070000000000007,0.0
2025-03-08 04:30:00,538.9,-10.600000000000023,0.0,2.0,90.66666666666667,92.74666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34,,,67.0,69.0,,,27.489999999999995,0.0
2025-03-08 04:45:00,552.3233333333333,19.069999999999936,0.0,2.0,90.66666666666667,92.85333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17999999999999,,,67.0,69.0,,,27.570000000000007,0.0
2025-03-08 05:00:00,533.9566666666666,-8.480000000000018,0.0,2.0,91.0,92.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11,,,67.0,69.0,,,27.36,0.0
2025-03-08 05:15:00,543.8466666666667,12.709999999999923,0.0,2.0,91.0,92.88,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04666666666667,,,67.0,69.0,,,27.58,0.0
2025-03-08 05:30:00,535.37,-8.480000000000018,0.0,2.0,90.83333333333333,92.89999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,27.549999999999997,0.0
2025-03-08 05:45:00,533.96,-4.240000000000009,0.0,2.0,90.83333333333333,92.75,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,27.58999999999999,0.0
2025-03-08 06:00:00,539.6066666666667,-16.960000000000036,0.0,2.0,90.66666666666667,92.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17999999999999,,,67.0,69.0,,,27.75,0.0
2025-03-08 06:15:00,538.1966666666667,-2.1200000000000045,0.0,2.0,90.5,92.07333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17,,,67.0,69.0,,,27.75,0.0
2025-03-08 06:30:00,535.37,4.2299999999999045,0.0,2.0,90.0,91.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,28.009999999999998,0.0
2025-03-08 06:45:00,548.79,25.41999999999996,0.0,2.0,90.0,91.19666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,28.089999999999996,0.0
2025-03-08 07:00:00,538.1966666666667,-2.1200000000000045,0.0,2.0,89.83333333333333,90.86333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,28.230000000000004,0.0
2025-03-08 07:15:00,540.3133333333334,31.779999999999973,0.0,2.0,89.66666666666667,90.72333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,28.060000000000002,0.0
2025-03-08 07:30:00,537.4866666666667,6.349999999999909,0.0,2.0,90.0,90.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333333,,,67.0,69.0,,,28.24000000000001,0.0
2025-03-08 07:45:00,536.7833333333333,-2.1200000000000045,0.0,2.0,90.0,90.80333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,28.18,0.0
2025-03-08 08:00:00,551.6133333333333,10.589999999999918,0.0,2.0,89.83333333333333,90.82000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88,,,67.0,69.0,,,28.360000000000007,0.0
2025-03-08 08:15:00,532.5433333333334,-16.960000000000036,0.0,2.0,89.5,90.79666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,28.29,0.0
2025-03-08 08:30:00,536.7833333333333,-6.360000000000014,0.0,2.0,89.66666666666667,90.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,28.430000000000007,0.0
2025-03-08 08:45:00,545.9633333333333,2.1099999999999,0.0,2.0,89.83333333333333,90.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,28.370000000000005,0.0
2025-03-08 09:00:00,526.8966666666666,-21.190000000000055,0.0,2.0,89.5,90.78000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.80666666666667,,,67.0,69.0,,,28.47,0.0
2025-03-08 09:15:00,545.9633333333333,21.17999999999995,0.0,2.0,89.33333333333333,90.68666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04666666666667,,,67.0,69.0,,,28.300000000000004,0.0
2025-03-08 09:30:00,543.1366666666667,2.1099999999999,0.0,2.0,89.66666666666667,90.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.79666666666667,,,67.0,69.0,,,28.449999999999996,0.0
2025-03-08 09:45:00,539.61,0.0,0.0,2.0,89.5,90.55333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,28.43,0.0
2025-03-08 10:00:00,542.4333333333333,2.1099999999999,0.0,2.0,89.66666666666667,90.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,28.410000000000004,0.0
2025-03-08 10:15:00,535.37,6.349999999999909,0.0,2.0,89.5,90.53666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63000000000001,,,67.0,69.0,,,28.47,0.0
2025-03-08 10:30:00,529.0133333333333,2.1099999999999,0.0,2.0,90.0,90.53000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,28.58,0.0
2025-03-08 10:45:00,549.4966666666666,14.829999999999927,0.0,2.0,89.83333333333333,90.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,28.53,0.0
2025-03-08 11:00:00,531.84,-2.1200000000000045,0.0,2.0,89.83333333333333,90.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.5,,,67.0,69.0,,,28.580000000000005,0.0
2025-03-08 11:15:00,536.7833333333333,12.709999999999923,0.0,2.0,89.83333333333333,90.24333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47000000000001,,,67.0,69.0,,,28.4,0.0
2025-03-08 11:30:00,545.2566666666667,8.469999999999914,0.0,2.0,89.83333333333333,90.20666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,28.4,0.0
2025-03-08 11:45:00,538.9033333333333,8.469999999999914,0.0,2.0,89.66666666666667,90.16333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44333333333334,,,67.0,69.0,,,28.490000000000002,0.0
2025-03-08 12:00:00,541.73,-21.190000000000055,0.0,2.0,89.83333333333333,90.08666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,28.57,0.0
2025-03-08 12:15:00,536.0733333333333,4.2299999999999045,0.0,2.0,89.83333333333333,90.05333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,28.539999999999992,0.0
2025-03-08 12:30:00,541.7266666666667,-6.360000000000014,0.0,2.0,89.66666666666667,89.88666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,28.43,0.0
2025-03-08 12:45:00,541.02,19.069999999999936,0.0,2.0,89.66666666666667,89.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40333333333334,,,67.0,69.0,,,28.750000000000007,0.0
2025-03-08 13:00:00,550.2066666666666,19.069999999999936,0.0,2.0,89.66666666666667,89.87,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,28.61999999999999,0.0
2025-03-08 13:15:00,548.79,25.41999999999996,0.0,2.0,89.5,89.92999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36666666666667,,,67.0,69.0,,,28.709999999999994,0.0
2025-03-08 13:30:00,544.5533333333333,-6.360000000000014,0.0,2.0,89.33333333333333,90.07333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71666666666667,,,67.0,69.0,,,28.680000000000007,0.0
2025-03-08 13:45:00,541.0233333333334,-2.1200000000000045,0.0,2.0,89.5,90.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-08 14:00:00,532.5466666666666,10.589999999999918,0.0,2.0,90.33333333333333,89.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.53333333333333,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-08 14:15:00,531.84,-10.600000000000023,0.0,2.0,90.16666666666667,89.96666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,28.639999999999993,0.0
2025-03-08 14:30:00,536.0766666666667,-4.240000000000009,0.0,2.0,90.16666666666667,90.22333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,28.769999999999996,0.0
2025-03-08 14:45:00,533.9566666666666,-6.360000000000014,0.0,2.0,89.5,89.83333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,28.400000000000006,0.0
2025-03-08 15:00:00,531.8366666666667,6.349999999999909,0.0,2.0,89.16666666666667,89.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,28.43999999999999,0.0
2025-03-08 15:15:00,538.1933333333333,4.2299999999999045,0.0,2.0,88.83333333333333,90.03333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,28.580000000000005,0.0
2025-03-08 15:30:00,531.1333333333333,-8.480000000000018,0.0,2.0,88.66666666666667,90.28333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,28.50999999999999,0.0
2025-03-08 15:45:00,541.7266666666666,23.299999999999955,0.0,2.0,88.33333333333333,90.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,28.320000000000007,0.0
2025-03-08 16:00:00,547.3766666666667,8.469999999999914,0.0,2.0,88.33333333333333,90.77,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,28.229999999999997,0.0
2025-03-08 16:15:00,546.67,8.469999999999914,0.0,2.0,88.5,90.92,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52666666666666,,,67.0,69.0,,,28.18,0.0
2025-03-08 16:30:00,533.96,-2.1200000000000045,0.0,2.0,88.16666666666667,90.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,27.939999999999998,0.0
2025-03-08 16:45:00,539.61,0.0,0.0,2.0,88.5,91.07000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08,,,67.0,69.0,,,27.869999999999997,0.0
2025-03-08 17:00:00,535.37,-12.720000000000027,0.0,2.0,88.33333333333333,91.32333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.87,,,67.0,69.0,,,28.109999999999992,0.0
2025-03-08 17:15:00,542.4333333333334,-4.240000000000009,0.0,2.0,88.0,91.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,27.909999999999997,0.0
2025-03-08 17:30:00,539.6066666666667,-12.720000000000027,0.0,2.0,88.16666666666667,91.96999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,27.86,0.0
2025-03-08 17:45:00,547.38,-4.240000000000009,0.0,2.0,88.0,92.24,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,27.959999999999994,0.0
2025-03-08 18:00:00,543.14,6.349999999999909,0.0,2.0,87.83333333333333,92.29,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,27.75,0.0
2025-03-08 18:15:00,531.1333333333333,-12.720000000000027,0.0,2.0,87.5,92.52666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,27.590000000000003,0.0
2025-03-08 18:30:00,543.8466666666667,8.469999999999914,0.0,2.0,87.0,92.89,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.23,,,67.0,69.0,,,27.55000000000001,0.0
2025-03-08 18:45:00,541.02,8.469999999999914,0.0,2.0,86.83333333333333,93.02,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,27.290000000000006,0.0
2025-03-08 19:00:00,543.8466666666667,14.829999999999927,0.0,2.0,86.0,93.32333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.2,,,67.0,69.0,,,27.33,0.0
2025-03-08 19:15:00,543.8433333333332,6.349999999999909,0.0,2.0,85.83333333333333,93.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-08 19:30:00,543.14,8.469999999999914,0.0,2.0,85.16666666666667,93.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07333333333334,,,67.0,69.0,,,27.50999999999999,0.0
2025-03-08 19:45:00,529.0133333333333,0.0,0.0,2.0,84.83333333333333,93.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05,,,67.0,69.0,,,27.010000000000005,0.0
2025-03-08 20:00:00,548.79,4.2299999999999045,0.0,2.0,84.33333333333333,93.19333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,27.16000000000001,0.0
2025-03-08 20:15:00,534.6633333333333,-6.360000000000014,0.0,2.0,84.5,93.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,26.97999999999999,0.0
