time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-05 00:15:00,62.86333333333332,-2.1199999999999974,0.0,11.166666666666666,111.60000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
2025-02-05 00:30:00,62.86333333333334,-4.240000000000002,0.0,11.833333333333334,112.02666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,49.38,0.0
2025-02-05 00:45:00,66.39333333333333,0.0,0.0,11.833333333333334,111.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,55.0,49.660000000000004,0.0
2025-02-05 01:00:00,65.68666666666667,2.1199999999999974,0.0,11.833333333333334,111.92999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,49.720000000000006,0.0
2025-02-05 01:15:00,63.57,2.1199999999999974,0.0,10.833333333333334,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,49.699999999999996,0.0
2025-02-05 01:30:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,112.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,50.09,0.0
2025-02-05 01:45:00,65.68333333333334,0.0,0.0,12.5,112.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.45,0.0
2025-02-05 02:00:00,64.27666666666666,-2.1199999999999974,0.0,13.0,112.89333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,50.9,0.0
2025-02-05 02:15:00,64.98333333333333,0.0,0.0,12.833333333333334,113.01666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,51.13999999999999,0.0
2025-02-05 02:30:00,64.27666666666666,0.0,0.0,13.166666666666666,113.55333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.47,0.0
2025-02-05 02:45:00,63.57,2.1199999999999974,0.0,13.5,113.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,52.17999999999999,0.0
2025-02-05 03:00:00,65.69,0.0,0.0,13.833333333333334,113.72333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.95,0.0
2025-02-05 03:15:00,64.27666666666666,2.1199999999999974,0.0,12.5,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,,67.0,69.0,85.0,55.0,52.17999999999999,0.0
2025-02-05 03:30:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,113.97333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,52.32000000000001,0.0
2025-02-05 03:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,52.28999999999999,0.0
2025-02-05 04:00:00,63.57,2.1199999999999974,0.0,13.333333333333334,113.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,52.11,0.0
2025-02-05 04:15:00,66.39333333333333,0.0,0.0,13.833333333333334,113.60666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666668,,,67.0,69.0,85.0,55.0,52.42,0.0
2025-02-05 04:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,113.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,52.02,0.0
2025-02-05 04:45:00,63.57,-2.1199999999999974,0.0,13.166666666666666,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,52.33,0.0
2025-02-05 05:00:00,64.27666666666666,0.0,0.0,13.5,113.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,55.0,52.71999999999999,0.0
2025-02-05 05:15:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.09,0.0
2025-02-05 05:30:00,64.27333333333333,-2.1199999999999974,0.0,12.5,113.76666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,,67.0,69.0,85.0,55.0,52.449999999999996,0.0
2025-02-05 05:45:00,64.98333333333333,0.0,0.0,13.166666666666666,113.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.26,0.0
2025-02-05 06:00:00,67.09666666666666,0.0,0.0,13.666666666666666,113.74666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.49000000000001,0.0
2025-02-05 06:15:00,63.57,4.229999999999997,0.0,12.5,113.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.14999999999999,0.0
2025-02-05 06:30:00,63.57,0.0,0.0,12.333333333333334,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.989999999999995,0.0
2025-02-05 06:45:00,64.98333333333333,0.0,0.0,13.166666666666666,113.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.43,0.0
2025-02-05 07:00:00,64.27333333333333,2.1199999999999974,0.0,12.5,113.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.62,0.0
2025-02-05 07:15:00,62.86333333333334,-2.1199999999999974,0.0,13.0,113.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,53.120000000000005,0.0
2025-02-05 07:30:00,67.09666666666666,0.0,0.0,13.666666666666666,113.83999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.529999999999994,0.0
2025-02-05 07:45:00,63.57,4.229999999999997,0.0,12.833333333333334,113.91000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,55.0,52.230000000000004,0.0
2025-02-05 08:00:00,62.86333333333334,0.0,0.0,13.0,114.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,52.87,0.0
2025-02-05 08:15:00,65.68666666666667,-2.1199999999999974,0.0,13.666666666666666,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,53.28999999999999,0.0
2025-02-05 08:30:00,63.57,4.229999999999997,0.0,12.5,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,52.03000000000001,0.0
2025-02-05 08:45:00,64.98333333333333,0.0,0.0,13.666666666666666,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.33,0.0
2025-02-05 09:00:00,65.68666666666667,2.1199999999999974,0.0,12.5,113.58333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,,67.0,69.0,85.0,55.0,52.32,0.0
2025-02-05 09:15:00,65.68666666666667,0.0,0.0,13.166666666666666,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,55.0,52.82,0.0
2025-02-05 09:30:00,64.27666666666666,0.0,0.0,13.0,113.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,52.78999999999999,0.0
2025-02-05 09:45:00,62.156666666666666,0.0,0.0,12.5,113.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333334,,,67.0,69.0,85.0,55.0,52.199999999999996,0.0
2025-02-05 10:00:00,62.86333333333334,-2.1199999999999974,0.0,13.5,113.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28333333333335,,,67.0,69.0,85.0,55.0,52.89,0.0
2025-02-05 10:15:00,65.69,-2.1199999999999974,0.0,13.333333333333334,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.57,0.0
2025-02-05 10:30:00,64.27333333333333,2.1199999999999974,0.0,12.5,113.56333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.040000000000006,0.0
2025-02-05 10:45:00,63.57,-2.1199999999999974,0.0,12.833333333333334,113.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,,67.0,69.0,85.0,55.0,52.540000000000006,0.0
2025-02-05 11:00:00,63.57,0.0,0.0,12.0,112.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,51.959999999999994,0.0
2025-02-05 11:15:00,64.98333333333333,0.0,0.0,12.166666666666666,112.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,51.19,0.0
2025-02-05 11:30:00,64.98,2.1199999999999974,0.0,13.666666666666666,112.76666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.36,0.0
2025-02-05 11:45:00,64.98333333333333,0.0,0.0,13.0,112.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,51.60999999999999,0.0
2025-02-05 12:00:00,64.27666666666666,2.1199999999999974,0.0,12.5,112.91666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,51.42,0.0
2025-02-05 12:15:00,64.27666666666666,0.0,0.0,13.333333333333334,112.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,51.81999999999999,0.0
2025-02-05 12:30:00,62.86333333333334,0.0,0.0,13.5,112.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,51.89999999999999,0.0
2025-02-05 12:45:00,64.98333333333333,0.0,0.0,13.5,112.34666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.010000000000005,0.0
2025-02-05 13:00:00,62.86333333333334,2.1199999999999974,0.0,12.5,112.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.629999999999995,0.0
2025-02-05 13:15:00,67.80333333333333,-2.1199999999999974,0.0,13.5,112.68333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.35999999999999,0.0
2025-02-05 13:30:00,65.69,6.350000000000001,0.0,12.0,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,51.79999999999999,0.0
2025-02-05 13:45:00,64.27333333333333,2.1199999999999974,0.0,12.5,112.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,51.71000000000001,0.0
2025-02-05 14:00:00,65.68666666666667,-2.1199999999999974,0.0,12.833333333333334,111.95333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,52.21,0.0
2025-02-05 14:15:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,111.87333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,51.29,0.0
2025-02-05 14:30:00,63.57,0.0,0.0,13.166666666666666,112.02666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,51.34,0.0
2025-02-05 14:45:00,64.98333333333333,0.0,0.0,12.833333333333334,112.18666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,55.0,51.21000000000001,0.0
2025-02-05 15:00:00,65.68666666666667,2.1199999999999974,0.0,13.666666666666666,112.00999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,52.03000000000001,0.0
2025-02-05 15:15:00,63.57,2.1199999999999974,0.0,12.5,111.88999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,50.949999999999996,0.0
2025-02-05 15:30:00,64.27666666666666,0.0,0.0,12.0,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.00999999999999,0.0
2025-02-05 15:45:00,63.57,0.0,0.0,13.0,112.15333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,51.099999999999994,0.0
2025-02-05 16:00:00,66.39333333333333,2.1199999999999974,0.0,12.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,51.27,0.0
2025-02-05 16:15:00,64.98333333333333,4.229999999999997,0.0,13.0,112.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.8,0.0
2025-02-05 16:30:00,64.98333333333333,2.1199999999999974,0.0,12.0,111.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,50.970000000000006,0.0
2025-02-05 16:45:00,63.57,0.0,0.0,11.666666666666666,111.99000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.04,0.0
2025-02-05 17:00:00,63.57,0.0,0.0,12.5,111.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,50.61000000000001,0.0
2025-02-05 17:15:00,65.68666666666667,0.0,0.0,12.833333333333334,111.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,50.19,0.0
2025-02-05 17:30:00,62.86333333333334,0.0,0.0,11.833333333333334,111.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,50.28999999999999,0.0
2025-02-05 17:45:00,63.57,-4.240000000000002,0.0,11.666666666666666,112.10666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,50.16,0.0
2025-02-05 18:00:00,62.86333333333334,0.0,0.0,11.333333333333334,112.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,50.160000000000004,0.0
2025-02-05 18:15:00,63.57,2.1199999999999974,0.0,11.0,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,50.38,0.0
2025-02-05 18:30:00,63.57,0.0,0.0,11.0,111.58999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,49.63999999999999,0.0
2025-02-05 18:45:00,64.27666666666666,0.0,0.0,11.5,112.17999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,49.71999999999999,0.0
2025-02-05 19:00:00,66.39333333333333,2.1199999999999974,0.0,11.0,111.71666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42666666666666,,,67.0,69.0,85.0,55.0,49.9,0.0
2025-02-05 19:15:00,64.27666666666666,4.229999999999997,0.0,10.666666666666666,111.38666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,49.39000000000001,0.0
2025-02-05 19:30:00,64.98333333333333,0.0,0.0,11.333333333333334,111.58999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,49.19,0.0
2025-02-05 19:45:00,65.69,2.1199999999999974,0.0,12.0,112.09666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,49.529999999999994,0.0
2025-02-05 20:00:00,65.69,2.1199999999999974,0.0,12.0,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,50.13,0.0
2025-02-05 20:15:00,65.685,2.1199999999999974,0.0,12.25,111.52000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,55.0,50.019999999999996,0.0
2025-02-05 20:30:00,64.98333333333333,0.0,0.0,11.0,111.37333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,49.71,0.0
2025-02-05 20:45:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,111.32666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,49.6,0.0
2025-02-05 21:00:00,64.27333333333333,0.0,0.0,11.333333333333334,111.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,50.089999999999996,0.0
2025-02-05 21:15:00,63.57,4.229999999999997,0.0,11.666666666666666,111.32666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,49.870000000000005,0.0
2025-02-05 21:30:00,64.27666666666666,0.0,0.0,11.833333333333334,110.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.07,0.0
2025-02-05 21:45:00,65.68666666666667,-2.1199999999999974,0.0,11.333333333333334,110.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,49.93,0.0
2025-02-05 22:00:00,64.27666666666666,4.229999999999997,0.0,11.5,110.95333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,49.97,0.0
2025-02-05 22:15:00,64.27666666666666,2.1199999999999974,0.0,11.833333333333334,110.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.02000000000001,0.0
2025-02-05 22:30:00,62.86333333333334,0.0,0.0,11.333333333333334,110.92999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,49.739999999999995,0.0
2025-02-05 22:45:00,64.98333333333333,0.0,0.0,11.833333333333334,110.73666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,50.45,0.0
2025-02-05 23:00:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,110.89333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,49.93,0.0
2025-02-05 23:15:00,65.68666666666667,0.0,0.0,12.333333333333334,110.99000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,49.97,0.0
2025-02-05 23:30:00,64.98,0.0,0.0,12.833333333333334,110.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.5,0.0
2025-02-05 23:45:00,65.69,0.0,0.0,11.833333333333334,110.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,50.24,0.0
2025-02-06 00:00:00,63.57,2.1199999999999974,0.0,12.333333333333334,111.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.32,0.0
2025-02-06 00:15:00,64.98,0.0,0.0,11.833333333333334,111.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
2025-02-06 00:30:00,63.57,0.0,0.0,12.166666666666666,111.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,50.46999999999999,0.0
2025-02-06 00:45:00,64.27666666666666,0.0,0.0,13.0,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,51.38,0.0
2025-02-06 01:00:00,64.27666666666666,0.0,0.0,13.333333333333334,112.25999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,51.239999999999995,0.0
2025-02-06 01:15:00,64.98,2.1199999999999974,0.0,12.666666666666666,112.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,51.870000000000005,0.0
2025-02-06 01:30:00,65.68666666666667,0.0,0.0,12.166666666666666,112.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,51.82999999999999,0.0
2025-02-06 01:45:00,63.57,4.229999999999997,0.0,12.333333333333334,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,51.86000000000001,0.0
2025-02-06 02:00:00,63.57,0.0,0.0,12.833333333333334,113.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.370000000000005,0.0
2025-02-06 02:15:00,65.69,0.0,0.0,13.666666666666666,112.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.56,0.0
2025-02-06 02:30:00,64.98,2.1199999999999974,0.0,13.166666666666666,112.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,52.24999999999999,0.0
2025-02-06 02:45:00,62.86333333333334,0.0,0.0,13.666666666666666,113.73333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,51.98,0.0
2025-02-06 03:00:00,62.156666666666666,2.1199999999999974,0.0,13.166666666666666,113.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.800000000000004,0.0
2025-02-06 03:15:00,64.98333333333333,0.0,0.0,14.166666666666666,113.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.620000000000005,0.0
2025-02-06 03:30:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,113.69666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.080000000000005,0.0
2025-02-06 03:45:00,62.86333333333334,0.0,0.0,13.166666666666666,113.91000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.089999999999996,0.0
2025-02-06 04:00:00,66.39333333333333,0.0,0.0,14.0,113.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.19,0.0
2025-02-06 04:15:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,,,67.0,69.0,85.0,55.0,52.59,0.0
2025-02-06 04:30:00,65.69,4.229999999999997,0.0,13.666666666666666,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,53.160000000000004,0.0
2025-02-06 04:45:00,66.39333333333333,2.1199999999999974,0.0,13.0,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.62,0.0
2025-02-06 05:00:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,113.89999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.71,0.0
2025-02-06 05:15:00,64.27333333333333,0.0,0.0,13.333333333333334,114.14999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.709999999999994,0.0
2025-02-06 05:30:00,63.57,4.229999999999997,0.0,13.833333333333334,114.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.83,0.0
2025-02-06 05:45:00,65.69,-2.1199999999999974,0.0,13.333333333333334,113.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,52.69,0.0
2025-02-06 06:00:00,65.69,2.1199999999999974,0.0,12.5,113.94333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,52.29,0.0
2025-02-06 06:15:00,66.39333333333333,2.1199999999999974,0.0,13.166666666666666,114.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,52.42999999999999,0.0
2025-02-06 06:30:00,62.86333333333334,2.1199999999999974,0.0,13.5,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,52.28,0.0
2025-02-06 06:45:00,64.98,0.0,0.0,13.5,114.19333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,52.199999999999996,0.0
2025-02-06 07:00:00,64.27666666666666,0.0,0.0,12.5,114.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,52.39999999999999,0.0
2025-02-06 07:15:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,114.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.11000000000001,0.0
2025-02-06 07:30:00,63.57,2.1199999999999974,0.0,13.166666666666666,114.60666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.489999999999995,0.0
2025-02-06 07:45:00,63.56999999999999,0.0,0.0,12.833333333333334,114.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.39,0.0
2025-02-06 08:00:00,64.27666666666666,-2.1199999999999974,0.0,12.166666666666666,114.51666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
2025-02-06 08:15:00,62.86333333333334,0.0,0.0,12.833333333333334,114.90666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,51.79,0.0
2025-02-06 08:30:00,64.98333333333333,0.0,0.0,12.666666666666666,115.75333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.73,0.0
2025-02-06 08:45:00,63.57,0.0,0.0,11.666666666666666,110.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,50.72,0.0
2025-02-06 09:00:00,64.27666666666666,0.0,0.0,13.5,109.75333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,55.0,51.14999999999999,0.0
2025-02-06 09:15:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,110.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.660000000000004,0.0
2025-02-06 09:30:00,62.86333333333334,0.0,0.0,11.5,110.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.339999999999996,0.0
2025-02-06 09:45:00,64.98,0.0,0.0,11.333333333333334,110.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,51.04,0.0
2025-02-06 10:00:00,64.27666666666666,0.0,0.0,11.333333333333334,108.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
2025-02-06 10:15:00,63.57,2.1199999999999974,0.0,13.333333333333334,106.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,51.99,0.0
2025-02-06 10:30:00,64.27666666666666,0.0,0.0,14.166666666666666,106.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,55.0,52.370000000000005,0.0
2025-02-06 10:45:00,64.98333333333333,-2.1199999999999974,0.0,13.833333333333334,106.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,53.279999999999994,0.0
2025-02-06 11:00:00,64.27666666666666,0.0,0.0,12.833333333333334,106.42333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,53.60000000000001,0.0
2025-02-06 11:15:00,62.86333333333334,0.0,0.0,13.666666666666666,106.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,52.97,0.0
2025-02-06 11:30:00,66.39333333333333,-2.1199999999999974,0.0,14.166666666666666,106.75333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,53.81,0.0
2025-02-06 11:45:00,65.69,2.1199999999999974,0.0,13.5,106.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,53.4,0.0
2025-02-06 12:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,106.48666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,53.35,0.0
2025-02-06 12:15:00,64.27666666666666,0.0,0.0,12.5,107.58999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,55.0,54.150000000000006,0.0
2025-02-06 12:30:00,64.27666666666666,2.1199999999999974,0.0,11.833333333333334,109.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,,67.0,69.0,85.0,55.0,52.94,0.0
2025-02-06 12:45:00,64.98333333333333,0.0,0.0,11.5,110.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,53.03,0.0
2025-02-06 13:00:00,67.8,0.0,0.0,10.333333333333334,114.10666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,52.60000000000001,0.0
2025-02-06 13:15:00,64.98333333333333,4.229999999999997,0.0,9.5,115.49000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,51.059999999999995,0.0
2025-02-06 13:30:00,67.10000000000001,0.0,0.0,9.166666666666666,115.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.42,0.0
2025-02-06 13:45:00,64.27666666666666,2.1199999999999974,0.0,9.0,114.81,63.57,0.0,73.99,92.58999999999999,74.0,0.0,70.0,0.0,74.3,,,67.0,69.0,85.0,55.0,50.0,0.0
2025-02-06 14:00:00,63.57,2.1199999999999974,0.0,10.0,111.61,63.57,0.0,73.99,80.1,74.0,0.0,70.0,0.0,74.82,,,67.0,69.0,85.0,55.0,48.86,0.0
2025-02-06 14:15:00,63.57,0.0,0.0,10.25,101.97999999999999,63.57,0.0,73.99,67.0125,74.0,0.0,70.0,0.0,75.0025,,,67.0,69.0,85.0,55.0,35.56,0.0
2025-02-06 14:30:00,63.57,0.0,0.0,10.5,103.74000000000001,63.57,0.0,73.99,69.63333333333333,74.0,0.0,70.0,0.0,74.58,,,67.0,69.0,85.0,55.0,38.60000000000001,0.0
2025-02-06 14:45:00,65.69,0.0,0.0,10.375,102.305,63.57,0.0,73.99,69.5075,74.0,0.0,70.0,0.0,74.3575,,,67.0,69.0,85.0,55.0,38.379999999999995,0.0
2025-02-06 15:00:00,64.98,2.1199999999999974,0.0,11.166666666666666,100.41333333333334,63.57,0.0,73.99,75.74333333333334,74.0,0.0,70.0,0.0,73.96333333333332,,,67.0,69.0,85.0,55.0,40.449999999999996,0.0
2025-02-06 15:15:00,65.69,4.229999999999997,0.0,9.5,105.44,63.57,0.0,73.99,79.66,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,41.42999999999999,0.0
2025-02-06 15:30:00,64.98333333333333,2.1199999999999974,0.0,11.5,102.13333333333333,63.57,0.0,73.99,85.86666666666667,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,44.36000000000001,0.0
2025-02-06 15:45:00,65.69,2.1199999999999974,0.0,10.166666666666666,105.43666666666667,63.57,0.0,73.99,96.39666666666666,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,47.81,0.0
2025-02-06 16:00:00,64.63,2.1199999999999974,0.0,10.0,106.055,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.135,,,67.0,69.0,85.0,55.0,50.62,0.0
2025-02-06 16:15:00,65.16,2.1199999999999974,0.0,9.625,106.1325,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0775,,,67.0,69.0,85.0,55.0,50.53,0.0
2025-02-06 16:30:00,63.57,0.0,0.0,10.166666666666666,108.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,50.48,0.0
2025-02-06 16:45:00,64.27666666666666,0.0,0.0,9.0,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,48.22,0.0
2025-02-06 17:00:00,64.27666666666666,-2.1199999999999974,0.0,8.333333333333334,113.51,63.57,0.0,73.99,95.67666666666666,74.0,0.0,70.0,0.0,74.17,,,67.0,69.0,85.0,55.0,49.22000000000001,0.0
2025-02-06 17:15:00,65.68666666666667,2.1199999999999974,0.0,10.333333333333334,109.86,63.57,0.0,73.99,99.63333333333333,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
2025-02-06 17:30:00,66.39333333333333,4.229999999999997,0.0,8.833333333333334,111.06,63.57,0.0,73.99,84.57,74.0,0.0,70.0,0.0,74.66000000000001,,,67.0,69.0,85.0,55.0,47.620000000000005,0.0
2025-02-06 17:45:00,63.57,4.229999999999997,0.0,9.666666666666666,96.10000000000001,63.57,0.0,73.99,63.699999999999996,74.0,0.0,70.0,0.0,75.29333333333334,,,67.0,69.0,85.0,55.0,43.400000000000006,0.0
2025-02-06 18:00:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,90.64333333333333,63.57,0.0,73.99,53.51333333333333,74.0,0.0,70.0,0.0,75.27333333333333,,,67.0,69.0,85.0,55.0,30.28,0.0
2025-02-06 18:15:00,64.27666666666666,-2.1199999999999974,0.0,10.166666666666666,87.64999999999999,63.57,0.0,73.99,50.43,74.0,0.0,70.0,0.0,75.06333333333333,,,67.0,69.0,85.0,55.0,30.50999999999999,0.0
2025-02-06 18:30:00,65.69,2.1199999999999974,0.0,8.333333333333334,80.48333333333333,63.57,0.0,73.99,38.26,74.0,0.0,70.0,0.0,75.17,,,67.0,69.0,85.0,55.0,20.14999999999999,0.0
2025-02-06 18:45:00,63.57,2.1199999999999974,0.0,10.166666666666666,86.33333333333333,63.57,0.0,73.99,51.88666666666666,74.0,0.0,70.0,0.0,74.25333333333333,,,67.0,69.0,85.0,55.0,20.639999999999993,0.0
2025-02-06 19:00:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,88.39,63.57,0.0,73.99,51.43333333333334,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,26.010000000000005,0.0
2025-02-06 19:15:00,64.27666666666666,0.0,0.0,10.0,91.95,63.57,0.0,73.99,55.473333333333336,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,26.960000000000008,0.0
2025-02-06 19:30:00,64.98333333333333,0.0,0.0,8.5,95.31,63.57,0.0,73.99,57.24,74.0,0.0,70.0,0.0,73.89666666666666,,,67.0,69.0,85.0,55.0,27.909999999999997,0.0
2025-02-06 19:45:00,64.98,0.0,0.0,8.5,98.43666666666667,63.57,0.0,73.99,61.32333333333333,74.0,0.0,70.0,0.0,73.75666666666666,,,67.0,69.0,85.0,55.0,30.659999999999997,0.0
2025-02-06 20:00:00,62.86333333333334,0.0,0.0,9.0,100.91000000000001,63.57,0.0,73.99,65.11666666666667,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,33.769999999999996,0.0
2025-02-06 20:15:00,63.57,-4.240000000000002,0.0,10.166666666666666,97.77333333333333,63.57,0.0,73.99,69.46333333333332,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,36.870000000000005,0.0
2025-02-06 20:30:00,65.69,0.0,0.0,8.666666666666666,104.66666666666667,63.57,0.0,73.99,74.55,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,37.78999999999999,0.0
2025-02-06 20:45:00,65.68666666666667,2.1199999999999974,0.0,9.833333333333334,102.36333333333334,63.57,0.0,73.99,77.82333333333334,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,41.92,0.0
2025-02-06 21:00:00,63.56999999999999,4.229999999999997,0.0,8.666666666666666,105.78666666666668,63.57,0.0,73.99,80.78666666666668,74.0,0.0,70.0,0.0,73.55333333333333,,,67.0,69.0,85.0,55.0,40.81,0.0
2025-02-06 21:15:00,64.27333333333333,-2.1199999999999974,0.0,9.833333333333334,108.35000000000001,63.57,0.0,73.99,81.84666666666668,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,45.09,0.0
2025-02-06 21:30:00,62.86333333333334,0.0,0.0,9.166666666666666,101.21,63.57,0.0,73.99,77.10666666666667,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,42.14,0.0
2025-02-06 21:45:00,65.69,0.0,0.0,9.166666666666666,107.85333333333334,63.57,0.0,73.99,79.52,74.0,0.0,70.0,0.0,73.87333333333333,,,67.0,69.0,85.0,55.0,40.959999999999994,0.0
2025-02-06 22:00:00,62.86333333333334,2.1199999999999974,0.0,10.166666666666666,103.87,63.57,0.0,73.99,81.83,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,43.2,0.0
2025-02-06 22:15:00,64.98333333333333,0.0,0.0,9.0,111.54666666666667,63.57,0.0,73.99,88.31,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,44.11,0.0
2025-02-06 22:30:00,63.57,0.0,0.0,9.0,112.42333333333333,63.57,0.0,73.99,89.62,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,45.78999999999999,0.0
2025-02-06 22:45:00,62.156666666666666,0.0,0.0,9.666666666666666,113.05333333333333,63.57,0.0,73.99,91.92,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,47.55,0.0
2025-02-06 23:00:00,64.27666666666666,-4.240000000000002,0.0,10.5,113.45666666666666,63.57,0.0,73.99,94.57666666666667,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,48.790000000000006,0.0
2025-02-06 23:15:00,66.39333333333333,0.0,0.0,11.0,113.15333333333335,63.57,0.0,73.99,96.93333333333334,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.71000000000001,0.0
2025-02-06 23:30:00,64.63,4.229999999999997,0.0,11.0,112.935,63.57,0.0,73.99,99.44,74.0,0.0,70.0,0.0,73.6,,,67.0,69.0,85.0,55.0,48.67,0.0
2025-02-06 23:45:00,64.98,0.0,0.0,10.833333333333334,113.00333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666665,,,67.0,69.0,85.0,55.0,48.53,0.0
2025-02-07 00:00:00,64.27666666666666,0.0,0.0,11.0,112.37666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,49.01,0.0
2025-02-07 00:15:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,111.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,49.019999999999996,0.0
2025-02-07 00:30:00,64.27666666666666,2.1199999999999974,0.0,11.5,111.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,,67.0,69.0,85.0,55.0,49.63999999999999,0.0
2025-02-07 00:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,112.14999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.99999999999999,0.0
2025-02-07 01:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,112.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91,,,67.0,69.0,85.0,55.0,50.019999999999996,0.0
2025-02-07 01:15:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,112.85666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.879999999999995,0.0
2025-02-07 01:30:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,113.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.160000000000004,0.0
2025-02-07 01:45:00,66.39,2.1199999999999974,0.0,13.166666666666666,113.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.36,0.0
2025-02-07 02:00:00,64.98333333333333,0.0,0.0,13.5,113.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.75,0.0
2025-02-07 02:15:00,63.57,2.1199999999999974,0.0,13.5,113.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.910000000000004,0.0
2025-02-07 02:30:00,64.27666666666666,2.1199999999999974,0.0,14.0,113.78333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,52.43,0.0
2025-02-07 02:45:00,64.27666666666666,0.0,0.0,14.0,114.00333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,52.660000000000004,0.0
2025-02-07 03:00:00,64.98333333333333,0.0,0.0,13.666666666666666,114.32666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.550000000000004,0.0
2025-02-07 03:15:00,62.86333333333334,2.1199999999999974,0.0,13.166666666666666,114.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,52.790000000000006,0.0
2025-02-07 03:30:00,64.27666666666666,0.0,0.0,14.5,114.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,53.22,0.0
2025-02-07 03:45:00,66.39333333333333,0.0,0.0,14.333333333333334,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,53.339999999999996,0.0
2025-02-07 04:00:00,65.68666666666667,2.1199999999999974,0.0,14.5,114.32666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,53.75,0.0
2025-02-07 04:15:00,62.86333333333334,0.0,0.0,14.166666666666666,114.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.160000000000004,0.0
2025-02-07 04:30:00,64.98,-2.1199999999999974,0.0,14.833333333333334,114.35000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,53.839999999999996,0.0
2025-02-07 04:45:00,64.27666666666666,0.0,0.0,15.333333333333334,114.83999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,53.71000000000001,0.0
2025-02-07 05:00:00,64.27666666666666,0.0,0.0,14.666666666666666,114.89999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,54.76,0.0
2025-02-07 05:15:00,65.68666666666667,0.0,0.0,14.5,114.84666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.660000000000004,0.0
2025-02-07 05:30:00,63.57,4.229999999999997,0.0,14.166666666666666,114.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.43000000000001,0.0
2025-02-07 05:45:00,64.27666666666666,0.0,0.0,14.333333333333334,114.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.449999999999996,0.0
2025-02-07 06:00:00,64.27666666666666,-2.1199999999999974,0.0,15.166666666666666,114.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.43,0.0
2025-02-07 06:15:00,65.68666666666667,2.1199999999999974,0.0,14.0,114.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,54.05,0.0
2025-02-07 06:30:00,64.27666666666666,4.229999999999997,0.0,14.166666666666666,114.39999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,53.790000000000006,0.0
2025-02-07 06:45:00,64.98333333333333,0.0,0.0,15.166666666666666,114.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,53.870000000000005,0.0
2025-02-07 07:00:00,63.57,2.1199999999999974,0.0,14.0,114.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,55.0,53.67,0.0
2025-02-07 07:15:00,64.98333333333333,-2.1199999999999974,0.0,14.833333333333334,114.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,54.41,0.0
2025-02-07 07:30:00,64.27666666666666,0.0,0.0,14.5,114.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.94,0.0
2025-02-07 07:45:00,64.98333333333333,2.1199999999999974,0.0,14.166666666666666,113.76333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.349999999999994,0.0
2025-02-07 08:00:00,65.68666666666667,0.0,0.0,13.666666666666666,113.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.24999999999999,0.0
2025-02-07 08:15:00,64.63,2.1199999999999974,0.0,13.5,113.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39,,,67.0,69.0,85.0,55.0,54.05,0.0
2025-02-07 08:30:00,64.6275,0.0,0.0,15.25,113.91499999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.375,,,67.0,69.0,85.0,55.0,54.21999999999999,0.0
2025-02-07 08:45:00,63.56999999999999,2.1199999999999974,0.0,14.166666666666666,113.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.4,0.0
2025-02-07 09:00:00,64.27666666666666,-2.1199999999999974,0.0,13.833333333333334,113.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.23,0.0
2025-02-07 09:15:00,64.98,2.1199999999999974,0.0,14.0,113.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.88,0.0
2025-02-07 09:30:00,66.39333333333333,4.229999999999997,0.0,13.5,112.94,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.1,0.0
2025-02-07 09:45:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,113.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.629999999999995,0.0
2025-02-07 10:00:00,66.39,2.1199999999999974,0.0,14.666666666666666,113.18666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.309999999999995,0.0
2025-02-07 10:15:00,63.57,0.0,0.0,13.5,112.91666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.779999999999994,0.0
2025-02-07 10:30:00,65.69,-2.1199999999999974,0.0,13.666666666666666,112.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,54.22,0.0
2025-02-07 10:45:00,62.86333333333334,2.1199999999999974,0.0,14.166666666666666,112.58999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,53.15,0.0
2025-02-07 11:00:00,65.69,0.0,0.0,13.666666666666666,111.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,53.43,0.0
2025-02-07 11:15:00,64.98,2.1199999999999974,0.0,13.5,111.96666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,52.72,0.0
2025-02-07 11:30:00,64.98333333333333,4.229999999999997,0.0,14.833333333333334,112.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,52.96,0.0
2025-02-07 11:45:00,63.57,2.1199999999999974,0.0,13.666666666666666,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,53.62,0.0
2025-02-07 12:00:00,64.27666666666666,0.0,0.0,14.833333333333334,112.42333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,53.47,0.0
2025-02-07 12:15:00,64.27666666666666,0.0,0.0,13.5,112.16000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.67,0.0
2025-02-07 12:30:00,64.98,0.0,0.0,13.5,111.90666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.49,0.0
2025-02-07 12:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,112.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,53.74999999999999,0.0
2025-02-07 13:00:00,64.27666666666666,2.1199999999999974,0.0,14.5,112.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,53.67,0.0
2025-02-07 13:15:00,64.27666666666666,0.0,0.0,14.0,112.17999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,53.309999999999995,0.0
2025-02-07 13:30:00,64.98333333333333,-2.1199999999999974,0.0,13.666666666666666,111.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.94,0.0
2025-02-07 13:45:00,66.39333333333333,0.0,0.0,13.0,111.74000000000001,63.57,0.0,73.99,94.81666666666666,74.0,0.0,70.0,0.0,74.09333333333333,,,67.0,69.0,85.0,55.0,53.28999999999999,0.0
2025-02-07 14:00:00,64.98,4.229999999999997,0.0,12.666666666666666,107.54666666666667,63.57,0.0,73.99,83.39999999999999,74.0,0.0,70.0,0.0,74.60666666666667,,,67.0,69.0,85.0,55.0,51.69,0.0
2025-02-07 14:15:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,110.06,63.57,0.0,73.99,88.10333333333334,74.0,0.0,70.0,0.0,74.24000000000001,,,67.0,69.0,85.0,55.0,48.68,0.0
2025-02-07 14:30:00,63.57,0.0,0.0,12.5,110.93666666666667,63.57,0.0,73.99,90.83999999999999,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,50.16,0.0
2025-02-07 14:45:00,64.98333333333333,0.0,0.0,13.5,111.32000000000001,63.57,0.0,73.99,90.57666666666667,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,51.0,0.0
2025-02-07 15:00:00,65.69,2.1199999999999974,0.0,13.5,111.68666666666667,63.57,0.0,73.99,90.8,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,51.1,0.0
2025-02-07 15:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,110.25,63.57,0.0,73.99,87.98666666666668,74.0,0.0,70.0,0.0,74.12666666666667,,,67.0,69.0,85.0,55.0,49.86999999999999,0.0
2025-02-07 15:30:00,64.98333333333333,0.0,0.0,13.333333333333334,110.26333333333332,63.57,0.0,73.99,87.07,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,49.059999999999995,0.0
2025-02-07 15:45:00,64.98,0.0,0.0,12.5,111.29,63.57,0.0,73.99,89.58333333333333,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.01,0.0
2025-02-07 16:00:00,64.98333333333333,0.0,0.0,13.5,111.08333333333333,63.57,0.0,73.99,88.48666666666668,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,50.28,0.0
2025-02-07 16:15:00,63.57,2.1199999999999974,0.0,12.5,110.66666666666667,63.57,0.0,73.99,87.30666666666666,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,48.75,0.0
2025-02-07 16:30:00,64.27666666666666,-2.1199999999999974,0.0,12.666666666666666,111.08999999999999,63.57,0.0,73.99,89.15666666666668,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.779999999999994,0.0
2025-02-07 16:45:00,63.57,2.1199999999999974,0.0,12.0,110.70666666666666,63.57,0.0,73.99,87.54333333333334,74.0,0.0,70.0,0.0,74.03333333333333,,,67.0,69.0,85.0,55.0,49.010000000000005,0.0
2025-02-07 17:00:00,64.98333333333333,0.0,0.0,12.166666666666666,103.50666666666666,63.57,0.0,73.99,69.13333333333334,74.0,0.0,70.0,0.0,74.84666666666666,,,67.0,69.0,85.0,55.0,47.97,0.0
2025-02-07 17:15:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,89.10333333333334,63.57,0.0,73.99,47.620000000000005,74.0,0.0,70.0,0.0,75.45333333333333,,,67.0,69.0,85.0,55.0,36.38,0.0
2025-02-07 17:30:00,62.86333333333334,2.1199999999999974,0.0,11.5,85.45333333333333,63.57,0.0,73.99,44.81999999999999,74.0,0.0,70.0,0.0,75.08333333333333,,,67.0,69.0,85.0,55.0,21.72,0.0
2025-02-07 17:45:00,63.56999999999999,-2.1199999999999974,0.0,11.5,77.13,63.57,0.0,73.99,31.45,74.0,0.0,70.0,0.0,75.30333333333334,,,67.0,69.0,85.0,55.0,21.049999999999997,0.0
2025-02-07 18:00:00,65.68666666666667,-2.1199999999999974,0.0,11.5,73.84666666666668,63.57,0.0,73.99,25.986666666666665,74.0,0.0,70.0,0.0,75.12666666666667,,,67.0,69.0,85.0,55.0,12.64,0.0
2025-02-07 18:15:00,65.69,4.229999999999997,0.0,11.166666666666666,72.39,63.57,0.0,73.99,22.50333333333333,74.0,0.0,70.0,0.0,74.91333333333334,,,67.0,69.0,85.0,55.0,9.610000000000007,0.0
2025-02-07 18:30:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,70.49333333333333,63.57,0.0,73.99,17.426666666666666,74.0,0.0,70.0,0.0,74.83333333333333,,,67.0,69.0,85.0,55.0,8.769999999999996,0.0
2025-02-07 18:45:00,67.09666666666666,0.0,0.0,11.833333333333334,69.68666666666667,63.57,0.0,73.99,16.13,74.0,0.0,70.0,0.0,74.62333333333333,,,67.0,69.0,85.0,55.0,6.059999999999995,0.0
2025-02-07 19:00:00,64.27666666666666,2.1199999999999974,0.0,10.333333333333334,69.83,63.57,0.0,73.99,16.766666666666666,74.0,0.0,70.0,0.0,74.40333333333334,,,67.0,69.0,85.0,55.0,6.119999999999997,0.0
2025-02-07 19:15:00,65.68666666666667,2.1199999999999974,0.0,10.0,69.56,63.57,0.0,73.99,15.896666666666668,74.0,0.0,70.0,0.0,74.31666666666668,,,67.0,69.0,85.0,55.0,5.689999999999998,0.0
2025-02-07 19:30:00,64.27666666666666,4.229999999999997,0.0,9.833333333333334,68.27666666666667,63.57,0.0,73.99,14.243333333333334,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,4.759999999999998,0.0
2025-02-07 19:45:00,64.98,0.0,0.0,9.333333333333334,70.47000000000001,63.57,0.0,73.99,19.023333333333333,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,5.230000000000004,0.0
2025-02-07 20:00:00,62.86333333333334,4.229999999999997,0.0,9.0,72.76333333333334,63.57,0.0,73.99,24.003333333333334,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,7.13000000000001,0.0
2025-02-07 20:15:00,65.68666666666667,-2.1199999999999974,0.0,9.0,72.78333333333333,63.57,0.0,73.99,24.166666666666668,74.0,0.0,70.0,0.0,73.84,,,67.0,69.0,85.0,55.0,9.350000000000009,0.0
2025-02-07 20:30:00,64.27666666666666,4.229999999999997,0.0,9.333333333333334,73.14333333333333,63.57,0.0,73.99,25.74,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,9.11,0.0
