time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 16:00:00,64.27666666666666,0.0,0.0,20.5,108.85333333333334,63.57,0.0,73.99,90.34666666666665,74.0,0.0,70.0,0.0,73.68,,,67.0,69.0,85.0,55.0,50.800000000000004,0.0
2025-02-13 16:15:00,65.69,2.1199999999999974,0.0,20.5,108.38666666666666,63.57,0.0,73.99,89.53666666666668,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.83,0.0
2025-02-13 16:30:00,62.156666666666666,2.1199999999999974,0.0,20.666666666666668,109.94666666666667,63.57,0.0,73.99,94.32,74.0,0.0,70.0,0.0,73.66000000000001,,,67.0,69.0,85.0,55.0,51.230000000000004,0.0
2025-02-13 16:45:00,64.27666666666666,-4.240000000000002,0.0,21.166666666666668,110.24333333333334,63.57,0.0,73.99,99.60333333333334,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,53.49000000000001,0.0
2025-02-13 17:00:00,64.27666666666666,0.0,0.0,20.166666666666668,110.08999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,53.57999999999999,0.0
2025-02-13 17:15:00,64.27666666666666,0.0,0.0,20.166666666666668,109.88666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.49999999999999,0.0
2025-02-13 17:30:00,66.39333333333333,2.1199999999999974,0.0,19.666666666666668,109.91000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,52.940000000000005,0.0
2025-02-13 17:45:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,109.71333333333332,63.57,0.0,73.99,98.10333333333334,74.0,0.0,70.0,0.0,73.87,,,67.0,69.0,85.0,55.0,52.36000000000001,0.0
2025-02-13 18:00:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,105.26666666666667,63.57,0.0,73.99,80.05333333333333,74.0,0.0,70.0,0.0,74.83333333333333,,,67.0,69.0,85.0,55.0,52.77,0.0
2025-02-13 18:15:00,63.57,0.0,0.0,19.833333333333332,105.70333333333333,63.57,0.0,73.99,84.08999999999999,74.0,0.0,70.0,0.0,74.34333333333335,,,67.0,69.0,85.0,55.0,45.65,0.0
2025-02-13 18:30:00,62.156666666666666,0.0,0.0,21.5,107.88,63.57,0.0,73.99,87.38333333333333,74.0,0.0,70.0,0.0,74.10333333333334,,,67.0,69.0,85.0,55.0,50.120000000000005,0.0
2025-02-13 18:45:00,64.98333333333333,-4.240000000000002,0.0,21.333333333333332,110.41666666666667,63.57,0.0,73.99,92.08333333333333,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,52.48,0.0
2025-02-13 19:00:00,64.98333333333333,0.0,0.0,21.166666666666668,110.17999999999999,63.57,0.0,73.99,91.74000000000001,74.0,0.0,70.0,0.0,73.94666666666667,,,67.0,69.0,85.0,55.0,54.08,0.0
2025-02-13 19:15:00,66.39333333333333,2.1199999999999974,0.0,20.666666666666668,110.05,63.57,0.0,73.99,91.31666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,53.809999999999995,0.0
2025-02-13 19:30:00,63.56999999999999,2.1199999999999974,0.0,20.166666666666668,109.87333333333333,63.57,0.0,73.99,92.10333333333334,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,53.3,0.0
2025-02-13 19:45:00,63.57,-2.1199999999999974,0.0,20.666666666666668,110.86333333333334,63.57,0.0,73.99,95.92,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.95,0.0
2025-02-13 20:00:00,64.98333333333333,0.0,0.0,20.666666666666668,110.44,63.57,0.0,73.99,99.54,74.0,0.0,70.0,0.0,73.70333333333333,,,67.0,69.0,85.0,55.0,54.199999999999996,0.0
2025-02-13 20:15:00,64.27666666666666,0.0,0.0,20.5,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,53.559999999999995,0.0
2025-02-13 20:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,110.50333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,53.580000000000005,0.0
2025-02-13 20:45:00,62.156666666666666,0.0,0.0,19.666666666666668,110.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,,67.0,69.0,85.0,55.0,53.61000000000001,0.0
2025-02-13 21:00:00,64.98333333333333,-2.1199999999999974,0.0,20.5,110.62333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,53.43,0.0
2025-02-13 21:15:00,62.156666666666666,2.1199999999999974,0.0,19.333333333333332,110.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,53.17,0.0
2025-02-13 21:30:00,63.57,0.0,0.0,20.166666666666668,109.43,63.57,0.0,73.99,92.30666666666666,74.0,0.0,70.0,0.0,74.34666666666666,,,67.0,69.0,85.0,55.0,53.38999999999999,0.0
2025-02-13 21:45:00,64.98333333333333,0.0,0.0,20.666666666666668,102.67333333333333,63.57,0.0,73.99,75.73333333333333,74.0,0.0,70.0,0.0,74.89,,,67.0,69.0,85.0,55.0,50.75000000000001,0.0
2025-02-13 22:00:00,65.69,0.0,0.0,19.5,97.19666666666666,63.57,0.0,73.99,64.10000000000001,74.0,0.0,70.0,0.0,75.08333333333333,,,67.0,69.0,85.0,55.0,45.029999999999994,0.0
2025-02-13 22:15:00,64.98,2.1199999999999974,0.0,19.166666666666668,84.63333333333333,63.57,0.0,73.99,47.29333333333333,74.0,0.0,70.0,0.0,75.46333333333334,,,67.0,69.0,85.0,55.0,35.45,0.0
2025-02-13 22:30:00,64.27666666666666,-2.1199999999999974,0.0,19.833333333333332,76.69666666666666,63.57,0.0,73.99,37.20333333333333,74.0,0.0,70.0,0.0,75.41000000000001,,,67.0,69.0,85.0,55.0,23.689999999999998,0.0
2025-02-13 22:45:00,64.98,2.1199999999999974,0.0,20.0,72.10000000000001,63.57,0.0,73.99,30.44333333333333,74.0,0.0,70.0,0.0,75.24666666666667,,,67.0,69.0,85.0,55.0,17.809999999999995,0.0
2025-02-13 23:00:00,64.27666666666666,4.229999999999997,0.0,19.0,70.04333333333334,63.57,0.0,73.99,28.55666666666667,74.0,0.0,70.0,0.0,74.92333333333333,,,67.0,69.0,85.0,55.0,13.840000000000003,0.0
2025-02-13 23:15:00,64.27666666666666,0.0,0.0,18.666666666666668,69.70333333333333,63.57,0.0,73.99,27.55,74.0,0.0,70.0,0.0,74.67666666666666,,,67.0,69.0,85.0,55.0,13.170000000000002,0.0
2025-02-13 23:30:00,64.98333333333333,0.0,0.0,19.666666666666668,69.93,63.57,0.0,73.99,29.063333333333333,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,55.0,12.540000000000006,0.0
2025-02-13 23:45:00,63.57,0.0,0.0,20.5,72.67333333333333,63.57,0.0,73.99,34.10666666666666,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,13.940000000000005,0.0
2025-02-14 00:00:00,64.98,2.1199999999999974,0.0,21.0,76.98666666666666,63.57,0.0,73.99,40.07333333333333,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,17.78,0.0
2025-02-14 00:15:00,64.98333333333333,4.229999999999997,0.0,20.166666666666668,80.20333333333333,63.57,0.0,73.99,44.46666666666667,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,21.990000000000002,0.0
2025-02-14 00:30:00,64.98333333333333,0.0,0.0,19.333333333333332,84.89333333333333,63.57,0.0,73.99,51.35999999999999,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,24.660000000000004,0.0
2025-02-14 00:45:00,63.57,2.1199999999999974,0.0,19.0,91.31333333333333,63.57,0.0,73.99,59.98333333333333,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,31.36,0.0
2025-02-14 01:00:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,96.23666666666666,63.57,0.0,73.99,66.69333333333333,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,37.940000000000005,0.0
2025-02-14 01:15:00,63.57,0.0,0.0,19.5,99.68666666666667,63.57,0.0,73.99,72.16666666666667,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,41.92,0.0
2025-02-14 01:30:00,64.27666666666666,0.0,0.0,19.666666666666668,102.44666666666666,63.57,0.0,73.99,76.92333333333333,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,44.43000000000001,0.0
2025-02-14 01:45:00,65.69,0.0,0.0,20.666666666666668,105.41666666666667,63.57,0.0,73.99,83.24333333333334,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,48.169999999999995,0.0
2025-02-14 02:00:00,62.86333333333334,-2.1199999999999974,0.0,21.166666666666668,107.85666666666667,63.57,0.0,73.99,88.55666666666667,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.309999999999995,0.0
2025-02-14 02:15:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,110.24000000000001,63.57,0.0,73.99,96.58,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,53.06,0.0
2025-02-14 02:30:00,64.98,0.0,0.0,22.0,110.66000000000001,63.57,0.0,73.99,99.77666666666666,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.3,0.0
2025-02-14 02:45:00,65.69,0.0,0.0,21.833333333333332,110.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.52,0.0
2025-02-14 03:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,110.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,55.82999999999999,0.0
2025-02-14 03:15:00,63.57,0.0,0.0,20.666666666666668,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.459999999999994,0.0
2025-02-14 03:30:00,64.98333333333333,0.0,0.0,20.333333333333332,110.00999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.6,0.0
2025-02-14 03:45:00,64.27666666666666,0.0,0.0,20.0,109.95333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333332,,,67.0,69.0,85.0,55.0,55.209999999999994,0.0
2025-02-14 04:00:00,62.86333333333334,2.1199999999999974,0.0,20.0,109.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,55.21,0.0
2025-02-14 04:15:00,63.56999999999999,0.0,0.0,21.0,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.06999999999999,0.0
2025-02-14 04:30:00,63.57,-2.1199999999999974,0.0,21.5,110.00999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.11,0.0
2025-02-14 04:45:00,64.98,0.0,0.0,21.333333333333332,110.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.51,0.0
2025-02-14 05:00:00,64.27666666666666,0.0,0.0,21.166666666666668,109.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,55.71,0.0
2025-02-14 05:15:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,109.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,55.04,0.0
2025-02-14 05:30:00,64.98333333333333,0.0,0.0,20.5,109.60666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.23,0.0
2025-02-14 05:45:00,62.86333333333334,2.1199999999999974,0.0,20.0,109.14999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.160000000000004,0.0
2025-02-14 06:00:00,65.68666666666667,4.229999999999997,0.0,20.333333333333332,109.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,,67.0,69.0,85.0,55.0,55.620000000000005,0.0
2025-02-14 06:15:00,63.57,2.1199999999999974,0.0,19.833333333333332,109.37333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99666666666667,,,67.0,69.0,85.0,55.0,55.160000000000004,0.0
2025-02-14 06:30:00,64.98333333333333,-2.1199999999999974,0.0,20.0,109.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,55.25,0.0
2025-02-14 06:45:00,62.156666666666666,-2.1199999999999974,0.0,20.166666666666668,109.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,55.440000000000005,0.0
2025-02-14 07:00:00,64.98333333333333,-2.1199999999999974,0.0,21.0,109.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,56.169999999999995,0.0
2025-02-14 07:15:00,64.27666666666666,2.1199999999999974,0.0,21.333333333333332,109.16666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,55.88999999999999,0.0
2025-02-14 07:30:00,64.27666666666666,-2.1199999999999974,0.0,21.0,109.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,56.14,0.0
2025-02-14 07:45:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,108.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,55.3,0.0
2025-02-14 08:00:00,64.27666666666666,0.0,0.0,20.666666666666668,109.34666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90333333333334,,,67.0,69.0,85.0,55.0,55.879999999999995,0.0
2025-02-14 08:15:00,64.98,4.229999999999997,0.0,19.833333333333332,108.74666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,55.599999999999994,0.0
2025-02-14 08:30:00,62.156666666666666,-2.1199999999999974,0.0,20.333333333333332,109.14999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,55.879999999999995,0.0
2025-02-14 08:45:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,108.90333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,55.580000000000005,0.0
2025-02-14 09:00:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,109.09333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72,,,67.0,69.0,85.0,55.0,56.42000000000001,0.0
2025-02-14 09:15:00,62.86333333333334,0.0,0.0,20.833333333333332,108.91666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,55.830000000000005,0.0
2025-02-14 09:30:00,64.98,0.0,0.0,23.833333333333332,110.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,56.63999999999999,0.0
2025-02-14 09:45:00,63.57,2.1199999999999974,0.0,20.5,109.18333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,56.709999999999994,0.0
2025-02-14 10:00:00,64.27666666666666,0.0,0.0,20.166666666666668,108.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,56.14,0.0
2025-02-14 10:15:00,64.27333333333333,4.229999999999997,0.0,20.5,108.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,56.02000000000001,0.0
2025-02-14 10:30:00,64.27666666666666,0.0,0.0,22.333333333333332,109.07666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,55.0,56.49999999999999,0.0
2025-02-14 10:45:00,64.98333333333333,0.0,0.0,21.0,108.90000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,55.0,56.900000000000006,0.0
2025-02-14 11:00:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,108.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,56.23,0.0
2025-02-14 11:15:00,64.27666666666666,0.0,0.0,20.166666666666668,107.39999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,54.98,0.0
2025-02-14 11:30:00,63.56999999999999,0.0,0.0,20.666666666666668,107.44333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,55.190000000000005,0.0
2025-02-14 11:45:00,64.27333333333333,4.229999999999997,0.0,21.166666666666668,107.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,,67.0,69.0,85.0,55.0,55.46000000000001,0.0
2025-02-14 12:00:00,65.69,2.1199999999999974,0.0,20.5,107.55666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,55.73,0.0
2025-02-14 12:15:00,63.57,0.0,0.0,19.666666666666668,107.52333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.05,,,67.0,69.0,85.0,55.0,55.559999999999995,0.0
2025-02-14 12:30:00,64.98333333333333,0.0,0.0,19.333333333333332,107.01666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.02,,,67.0,69.0,85.0,55.0,55.099999999999994,0.0
2025-02-14 12:45:00,62.156666666666666,0.0,0.0,19.666666666666668,107.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,55.0,55.16,0.0
2025-02-14 13:00:00,64.98333333333333,-2.1199999999999974,0.0,21.5,108.42333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,,67.0,69.0,85.0,55.0,55.599999999999994,0.0
2025-02-14 13:15:00,65.68666666666667,4.229999999999997,0.0,20.0,108.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,,67.0,69.0,85.0,55.0,55.31,0.0
2025-02-14 13:30:00,63.57,0.0,0.0,19.5,108.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,55.36000000000001,0.0
2025-02-14 13:45:00,65.69,2.1199999999999974,0.0,20.666666666666668,108.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,55.150000000000006,0.0
2025-02-14 14:00:00,65.68666666666667,0.0,0.0,21.333333333333332,109.02666666666666,63.57,0.0,73.99,99.83333333333333,74.0,0.0,70.0,0.0,73.83333333333333,,,67.0,69.0,85.0,55.0,55.089999999999996,0.0
2025-02-14 14:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,107.78000000000002,63.57,0.0,73.99,90.11666666666667,74.0,0.0,70.0,0.0,74.41333333333334,,,67.0,69.0,85.0,55.0,54.730000000000004,0.0
2025-02-14 14:30:00,64.27666666666666,0.0,0.0,19.666666666666668,104.85333333333334,63.57,0.0,73.99,84.95,74.0,0.0,70.0,0.0,74.46,,,67.0,69.0,85.0,55.0,49.970000000000006,0.0
2025-02-14 14:45:00,64.98333333333333,0.0,0.0,18.833333333333332,104.87,63.57,0.0,73.99,81.54666666666667,74.0,0.0,70.0,0.0,74.50333333333333,,,67.0,69.0,85.0,55.0,52.8,0.0
2025-02-14 15:00:00,64.27666666666666,0.0,0.0,18.166666666666668,95.69666666666667,63.57,0.0,73.99,64.86333333333333,74.0,0.0,70.0,0.0,75.02666666666666,,,67.0,69.0,85.0,55.0,43.50000000000001,0.0
2025-02-14 15:15:00,63.57,0.0,0.0,19.0,87.46333333333332,63.57,0.0,73.99,52.833333333333336,74.0,0.0,70.0,0.0,75.18666666666667,,,67.0,69.0,85.0,55.0,34.739999999999995,0.0
2025-02-14 15:30:00,65.69,2.1199999999999974,0.0,20.5,86.55666666666666,63.57,0.0,73.99,55.03,74.0,0.0,70.0,0.0,74.68333333333334,,,67.0,69.0,85.0,55.0,25.729999999999997,0.0
2025-02-14 15:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,98.11666666666667,63.57,0.0,73.99,70.13666666666667,74.0,0.0,70.0,0.0,73.85333333333334,,,67.0,69.0,85.0,55.0,38.949999999999996,0.0
2025-02-14 16:00:00,65.68666666666667,4.229999999999997,0.0,19.0,102.92,63.57,0.0,73.99,77.29666666666667,74.0,0.0,70.0,0.0,73.60000000000001,,,67.0,69.0,85.0,55.0,45.269999999999996,0.0
2025-02-14 16:15:00,63.57,2.1199999999999974,0.0,19.0,105.83666666666666,63.57,0.0,73.99,82.3,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.89000000000001,0.0
2025-02-14 16:30:00,65.69,2.1199999999999974,0.0,19.333333333333332,107.81666666666666,63.57,0.0,73.99,85.75999999999999,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.93000000000001,0.0
2025-02-14 16:45:00,64.27666666666666,0.0,0.0,20.333333333333332,108.53000000000002,63.57,0.0,73.99,86.70333333333333,74.0,0.0,70.0,0.0,73.64666666666666,,,67.0,69.0,85.0,55.0,50.879999999999995,0.0
2025-02-14 17:00:00,64.27666666666666,0.0,0.0,20.833333333333332,109.56333333333333,63.57,0.0,73.99,88.46,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.9,0.0
2025-02-14 17:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,109.44,63.57,0.0,73.99,87.83999999999999,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,50.65,0.0
2025-02-14 17:30:00,65.68666666666667,0.0,0.0,20.833333333333332,110.22333333333334,63.57,0.0,73.99,87.87333333333333,74.0,0.0,70.0,0.0,73.87333333333333,,,67.0,69.0,85.0,55.0,51.129999999999995,0.0
2025-02-14 17:45:00,65.68666666666667,2.1199999999999974,0.0,20.0,109.58666666666666,63.57,0.0,73.99,88.44333333333334,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,50.17999999999999,0.0
2025-02-14 18:00:00,65.68666666666667,0.0,0.0,19.833333333333332,110.57,63.57,0.0,73.99,90.44333333333334,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.910000000000004,0.0
2025-02-14 18:15:00,64.27666666666666,0.0,0.0,20.0,110.99000000000001,63.57,0.0,73.99,91.05333333333333,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,50.79,0.0
2025-02-14 18:30:00,64.98333333333333,0.0,0.0,19.166666666666668,111.29,63.57,0.0,,92.94,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,50.870000000000005,0.0
2025-02-14 18:45:00,64.27666666666666,0.0,0.0,18.5,111.45,63.57,0.0,,94.03666666666668,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,50.68,0.0
2025-02-14 19:00:00,65.68666666666667,0.0,0.0,18.166666666666668,111.12333333333333,63.57,0.0,,92.04,,0.0,,0.0,73.96,,,67.0,69.0,,,50.470000000000006,0.0
2025-02-14 19:15:00,63.57,-2.1199999999999974,0.0,17.833333333333332,110.10000000000001,63.57,0.0,,88.52,,0.0,,0.0,74.14666666666666,,,67.0,69.0,,,49.67999999999999,0.0
2025-02-14 19:30:00,63.56666666666666,4.229999999999997,0.0,18.333333333333332,100.7,63.57,0.0,,67.78333333333333,,0.0,,0.0,74.99,,,67.0,69.0,,,43.330000000000005,0.0
2025-02-14 19:45:00,64.98333333333333,0.0,0.0,18.833333333333332,93.12666666666667,63.57,0.0,,59.39333333333334,,0.0,,0.0,74.96666666666667,,,67.0,69.0,,,31.659999999999997,0.0
2025-02-14 20:00:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,97.63333333333333,63.57,0.0,,66.80333333333334,,0.0,,0.0,74.37,,,67.0,69.0,,,35.669999999999995,0.0
2025-02-14 20:15:00,64.98333333333333,0.0,0.0,16.833333333333332,98.00666666666666,63.57,0.0,,65.91000000000001,,0.0,,0.0,74.28,,,67.0,69.0,,,37.629999999999995,0.0
2025-02-14 20:30:00,62.86333333333334,-2.1199999999999974,0.0,16.666666666666668,89.27999999999999,63.57,0.0,,52.25,,0.0,,0.0,74.8,,,67.0,69.0,,,33.89,0.0
2025-02-14 20:45:00,64.98,0.0,0.0,16.666666666666668,92.12333333333333,63.57,0.0,,60.18666666666667,,0.0,,0.0,74.17,,,67.0,69.0,,,28.549999999999997,0.0
2025-02-14 21:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,96.71666666666665,63.57,0.0,,64.85333333333334,,0.0,,0.0,73.94,,,67.0,69.0,,,35.620000000000005,0.0
2025-02-14 21:15:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,97.35666666666667,63.57,0.0,,65.16666666666667,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,37.019999999999996,0.0
2025-02-14 21:30:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,99.04666666666667,63.57,0.0,,68.33,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,37.53000000000001,0.0
2025-02-14 21:45:00,64.27333333333333,-2.1199999999999974,0.0,18.0,101.57,63.57,0.0,,73.10000000000001,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,40.470000000000006,0.0
2025-02-14 22:00:00,64.27666666666666,0.0,0.0,18.333333333333332,94.73,63.57,0.0,,61.416666666666664,,0.0,,0.0,74.27666666666666,,,67.0,69.0,,,37.61,0.0
2025-02-14 22:15:00,63.57,0.0,0.0,18.666666666666668,100.66333333333334,63.57,0.0,,72.48333333333333,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,37.27,0.0
2025-02-14 22:30:00,62.156666666666666,-2.1199999999999974,0.0,18.833333333333332,106.88,63.57,0.0,,84.92333333333333,,0.0,,0.0,73.27999999999999,,,67.0,69.0,,,44.85999999999999,0.0
2025-02-14 22:45:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,110.07000000000001,63.57,0.0,,92.87,,0.0,,0.0,73.15333333333332,,,67.0,69.0,,,48.32,0.0
2025-02-14 23:00:00,63.57,-2.1199999999999974,0.0,18.333333333333332,110.90333333333335,63.57,0.0,,96.23,,0.0,,0.0,73.28666666666666,,,67.0,69.0,,,50.18,0.0
2025-02-14 23:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,110.42,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,49.96,0.0
2025-02-14 23:30:00,64.27666666666666,0.0,0.0,18.833333333333332,110.45666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.25,,,67.0,69.0,,,50.31,0.0
2025-02-14 23:45:00,64.27666666666666,2.1199999999999974,0.0,18.0,110.54,63.57,0.0,,100.0,,0.0,,0.0,73.27,,,67.0,69.0,,,49.97,0.0
2025-02-15 00:00:00,63.57,2.1199999999999974,0.0,18.333333333333332,110.42666666666666,63.57,0.0,,98.40333333333332,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,50.0,0.0
2025-02-15 00:15:00,62.86333333333334,2.1199999999999974,0.0,18.5,108.35333333333334,63.57,0.0,,86.31666666666666,,0.0,,0.0,74.56,,,67.0,69.0,,,49.68,0.0
2025-02-15 00:30:00,64.27333333333333,4.229999999999997,0.0,18.166666666666668,102.90666666666668,63.57,0.0,,73.90333333333332,,0.0,,0.0,74.87666666666667,,,67.0,69.0,,,44.2,0.0
2025-02-15 00:45:00,65.68666666666667,0.0,0.0,19.166666666666668,97.33333333333333,63.57,0.0,,64.57666666666667,,0.0,,0.0,75.0,,,67.0,69.0,,,39.06999999999999,0.0
2025-02-15 01:00:00,63.57,0.0,0.0,19.0,92.43666666666667,63.57,0.0,,56.63333333333333,,0.0,,0.0,75.00666666666666,,,67.0,69.0,,,33.78,0.0
2025-02-15 01:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,87.42333333333333,63.57,0.0,,49.50333333333333,,0.0,,0.0,74.98666666666666,,,67.0,69.0,,,29.029999999999994,0.0
2025-02-15 01:30:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,81.76333333333334,63.57,0.0,,41.89333333333334,,0.0,,0.0,75.00666666666666,,,67.0,69.0,,,23.560000000000002,0.0
2025-02-15 01:45:00,66.39333333333333,2.1199999999999974,0.0,18.5,77.91666666666667,63.57,0.0,,36.92666666666667,,0.0,,0.0,74.87,,,67.0,69.0,,,18.320000000000007,0.0
2025-02-15 02:00:00,62.86333333333334,2.1199999999999974,0.0,18.0,77.41666666666667,63.57,0.0,,36.61666666666667,,0.0,,0.0,74.62,,,67.0,69.0,,,17.4,0.0
2025-02-15 02:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,77.16000000000001,63.57,0.0,,36.483333333333334,,0.0,,0.0,74.44666666666666,,,67.0,69.0,,,16.740000000000002,0.0
2025-02-15 02:30:00,63.57,0.0,0.0,19.0,77.56,63.57,0.0,,36.88333333333333,,0.0,,0.0,74.28,,,67.0,69.0,,,17.309999999999995,0.0
2025-02-15 02:45:00,66.39,4.229999999999997,0.0,17.666666666666668,78.11333333333333,63.57,0.0,,37.78333333333333,,0.0,,0.0,74.15666666666668,,,67.0,69.0,,,17.520000000000003,0.0
2025-02-15 03:00:00,65.69,2.1199999999999974,0.0,18.833333333333332,78.26666666666667,63.57,0.0,,37.78,,0.0,,0.0,74.1,,,67.0,69.0,,,18.32,0.0
2025-02-15 03:15:00,65.69,2.1199999999999974,0.0,18.166666666666668,79.09666666666666,63.57,0.0,,39.21,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,18.14,0.0
2025-02-15 03:30:00,63.57,-2.1199999999999974,0.0,18.5,79.85000000000001,63.57,0.0,,39.89333333333334,,0.0,,0.0,73.98,,,67.0,69.0,,,19.58,0.0
2025-02-15 03:45:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,79.88000000000001,63.57,0.0,,40.01,,0.0,,0.0,73.98,,,67.0,69.0,,,19.61,0.0
2025-02-15 04:00:00,64.98,0.0,0.0,18.0,80.19333333333334,63.57,0.0,,40.49666666666667,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,19.940000000000005,0.0
2025-02-15 04:15:00,63.57,0.0,0.0,17.5,80.32333333333334,63.57,0.0,,40.5,,0.0,,0.0,73.98,,,67.0,69.0,,,20.290000000000006,0.0
2025-02-15 04:30:00,65.68666666666667,0.0,0.0,19.166666666666668,80.75,63.57,0.0,,41.06,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,20.340000000000003,0.0
2025-02-15 04:45:00,64.27666666666666,-2.1199999999999974,0.0,19.666666666666668,80.94333333333334,63.57,0.0,,41.09,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,20.840000000000003,0.0
2025-02-15 05:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,81.13,63.57,0.0,,41.473333333333336,,0.0,,0.0,73.96,,,67.0,69.0,,,20.72,0.0
2025-02-15 05:15:00,63.57,0.0,0.0,18.5,81.35000000000001,63.57,0.0,,41.61000000000001,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,21.20000000000001,0.0
2025-02-15 05:30:00,67.09666666666666,4.229999999999997,0.0,18.0,81.42999999999999,63.57,0.0,,41.846666666666664,,0.0,,0.0,73.96,,,67.0,69.0,,,20.869999999999997,0.0
2025-02-15 05:45:00,67.09666666666666,4.229999999999997,0.0,18.833333333333332,81.58666666666666,63.57,0.0,,41.943333333333335,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,21.36,0.0
2025-02-15 06:00:00,64.27666666666666,0.0,0.0,18.833333333333332,81.54333333333334,63.57,0.0,,41.99666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,21.03000000000001,0.0
2025-02-15 06:15:00,64.27666666666666,0.0,0.0,18.166666666666668,81.78333333333335,63.57,0.0,,42.29333333333333,,0.0,,0.0,73.98,,,67.0,69.0,,,21.47,0.0
2025-02-15 06:30:00,64.27666666666666,0.0,0.0,18.5,81.76666666666667,63.57,0.0,,42.43666666666667,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,21.259999999999998,0.0
2025-02-15 06:45:00,65.69,2.1199999999999974,0.0,18.5,82.03000000000002,63.57,0.0,,42.6,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,21.410000000000004,0.0
2025-02-15 07:00:00,64.98,2.1199999999999974,0.0,18.5,82.05,63.57,0.0,,42.77666666666667,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,21.570000000000007,0.0
2025-02-15 07:15:00,63.57,0.0,0.0,18.833333333333332,82.10000000000001,63.57,0.0,,42.93,,0.0,,0.0,73.98,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-15 07:30:00,64.27666666666666,0.0,0.0,18.833333333333332,81.86666666666667,63.57,0.0,,42.61333333333334,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,21.960000000000008,0.0
2025-02-15 07:45:00,62.86333333333334,0.0,0.0,18.833333333333332,82.01666666666667,63.57,0.0,,42.21333333333333,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,21.67,0.0
2025-02-15 08:00:00,65.68666666666667,0.0,0.0,17.666666666666668,81.69666666666667,63.57,0.0,,41.77333333333333,,0.0,,0.0,74.03,,,67.0,69.0,,,21.159999999999997,0.0
2025-02-15 08:15:00,64.98,4.229999999999997,0.0,18.833333333333332,81.61999999999999,63.57,0.0,,41.85666666666667,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,20.79,0.0
2025-02-15 08:30:00,63.57,0.0,0.0,19.833333333333332,81.77666666666667,63.57,0.0,,42.026666666666664,,0.0,,0.0,74.00666666666667,,,67.0,69.0,,,21.830000000000005,0.0
2025-02-15 08:45:00,64.27666666666666,0.0,0.0,18.166666666666668,81.75,63.57,0.0,,42.02,,0.0,,0.0,73.98666666666666,,,67.0,69.0,,,21.090000000000003,0.0
2025-02-15 09:00:00,64.27666666666666,0.0,0.0,19.333333333333332,81.52666666666666,63.57,0.0,,41.35333333333333,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,21.020000000000003,0.0
2025-02-15 09:15:00,64.98,2.1199999999999974,0.0,19.0,81.21666666666665,63.57,0.0,,41.24333333333333,,0.0,,0.0,74.01,,,67.0,69.0,,,20.47,0.0
2025-02-15 09:30:00,64.98333333333333,0.0,0.0,18.166666666666668,81.56,63.57,0.0,,42.11000000000001,,0.0,,0.0,73.98,,,67.0,69.0,,,21.020000000000003,0.0
2025-02-15 09:45:00,62.86333333333334,0.0,0.0,19.166666666666668,81.46999999999998,63.57,0.0,,41.95333333333333,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,21.479999999999997,0.0
2025-02-15 10:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,81.58999999999999,63.57,0.0,,42.330000000000005,,0.0,,0.0,73.98,,,67.0,69.0,,,21.609999999999992,0.0
2025-02-15 10:15:00,64.27666666666666,0.0,0.0,18.666666666666668,81.63666666666667,63.57,0.0,,42.086666666666666,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-15 10:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,81.64333333333333,63.57,0.0,,42.5,,0.0,,0.0,73.98,,,67.0,69.0,,,21.58,0.0
2025-02-15 10:45:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,81.74666666666667,63.57,0.0,,42.61333333333334,,0.0,,0.0,73.98,,,67.0,69.0,,,21.939999999999998,0.0
2025-02-15 11:00:00,62.86333333333334,0.0,0.0,18.666666666666668,81.84333333333333,63.57,0.0,,42.71666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,21.71,0.0
2025-02-15 11:15:00,65.68666666666667,0.0,0.0,18.666666666666668,81.80333333333333,63.57,0.0,,42.77,,0.0,,0.0,73.98,,,67.0,69.0,,,22.159999999999997,0.0
2025-02-15 11:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,81.52666666666666,63.57,0.0,,42.23666666666667,,0.0,,0.0,74.0,,,67.0,69.0,,,21.509999999999998,0.0
2025-02-15 11:45:00,63.57,2.1199999999999974,0.0,19.166666666666668,82.01666666666667,63.57,0.0,,42.72666666666667,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,22.200000000000003,0.0
2025-02-15 12:00:00,65.68666666666667,4.229999999999997,0.0,17.833333333333332,81.37,63.57,0.0,,41.86000000000001,,0.0,,0.0,74.03,,,67.0,69.0,,,21.17,0.0
2025-02-15 12:15:00,63.57,0.0,0.0,18.166666666666668,81.86333333333333,63.57,0.0,,42.31666666666667,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,21.279999999999994,0.0
2025-02-15 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,81.02333333333333,63.57,0.0,,41.413333333333334,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,21.019999999999996,0.0
2025-02-15 12:45:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,81.20333333333333,63.57,0.0,,41.74,,0.0,,0.0,74.00666666666667,,,67.0,69.0,,,21.130000000000003,0.0
2025-02-15 13:00:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,80.89,63.57,0.0,,40.803333333333335,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,21.050000000000004,0.0
2025-02-15 13:15:00,64.98333333333333,0.0,0.0,18.166666666666668,81.05333333333334,63.57,0.0,,41.303333333333335,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,20.410000000000004,0.0
2025-02-15 13:30:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,81.0,63.57,0.0,,41.093333333333334,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,20.990000000000002,0.0
2025-02-15 13:45:00,65.69,2.1199999999999974,0.0,18.333333333333332,80.68333333333334,63.57,0.0,,40.876666666666665,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,20.21999999999999,0.0
2025-02-15 14:00:00,64.27666666666666,0.0,0.0,17.666666666666668,80.74,63.57,0.0,,41.05666666666667,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,20.89,0.0
2025-02-15 14:15:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,80.78666666666668,63.57,0.0,,41.29666666666667,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,20.520000000000003,0.0
2025-02-15 14:30:00,65.69,2.1199999999999974,0.0,17.833333333333332,81.21333333333332,63.57,0.0,,41.660000000000004,,0.0,,0.0,73.98,,,67.0,69.0,,,20.959999999999994,0.0
2025-02-15 14:45:00,63.57,-2.1199999999999974,0.0,17.833333333333332,80.39666666666666,63.57,0.0,,40.63333333333333,,0.0,,0.0,74.02,,,67.0,69.0,,,20.259999999999998,0.0
2025-02-15 15:00:00,64.98333333333333,0.0,0.0,19.0,81.28666666666668,63.57,0.0,,41.56666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,21.200000000000003,0.0
2025-02-15 15:15:00,65.69,2.1199999999999974,0.0,18.333333333333332,80.92333333333333,63.57,0.0,,41.053333333333335,,0.0,,0.0,73.99333333333333,,,67.0,69.0,,,21.020000000000003,0.0
2025-02-15 15:30:00,62.86333333333334,0.0,0.0,18.166666666666668,81.17,63.57,0.0,,41.196666666666665,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,20.53,0.0
2025-02-15 15:45:00,64.27666666666666,0.0,0.0,19.0,80.92333333333333,63.57,0.0,,40.24,,0.0,,0.0,74.04,,,67.0,69.0,,,20.439999999999998,0.0
2025-02-15 16:00:00,65.69,2.1199999999999974,0.0,18.666666666666668,80.31666666666666,63.57,0.0,,39.49666666666666,,0.0,,0.0,74.05,,,67.0,69.0,,,18.92,0.0
2025-02-15 16:15:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,80.43666666666667,63.57,0.0,,39.276666666666664,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,19.130000000000003,0.0
2025-02-15 16:30:00,67.09666666666666,4.229999999999997,0.0,17.666666666666668,79.57333333333334,63.57,0.0,,38.10666666666666,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,18.349999999999994,0.0
2025-02-15 16:45:00,64.27666666666666,0.0,0.0,17.5,80.40333333333334,63.57,0.0,,39.13,,0.0,,0.0,74.01,,,67.0,69.0,,,18.729999999999997,0.0
2025-02-15 17:00:00,63.57,0.0,0.0,18.0,79.88666666666667,63.57,0.0,,38.28333333333333,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,18.260000000000005,0.0
2025-02-15 17:15:00,64.27666666666666,0.0,0.0,18.833333333333332,80.37333333333333,63.57,0.0,,38.693333333333335,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,18.28,0.0
2025-02-15 17:30:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,79.81,63.57,0.0,,38.10666666666666,,0.0,,0.0,74.03,,,67.0,69.0,,,17.940000000000005,0.0
2025-02-15 17:45:00,64.98333333333333,0.0,0.0,17.333333333333332,80.22,63.57,0.0,,38.78,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,18.11,0.0
2025-02-15 18:00:00,62.86333333333334,0.0,0.0,17.166666666666668,80.59666666666666,63.57,0.0,,38.699999999999996,,0.0,,0.0,74.0,,,67.0,69.0,,,18.65,0.0
2025-02-15 18:15:00,64.98,0.0,0.0,18.5,80.34666666666668,63.57,0.0,,38.263333333333335,,0.0,,0.0,74.0,,,67.0,69.0,,,17.56000000000001,0.0
2025-02-15 18:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,80.01,63.57,0.0,,36.99333333333333,,0.0,,0.0,74.05666666666666,,,67.0,69.0,,,17.67,0.0
2025-02-15 18:45:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,79.24333333333334,63.57,0.0,,35.870000000000005,,0.0,,0.0,74.08,,,67.0,69.0,,,16.119999999999997,0.0
2025-02-15 19:00:00,65.69,2.1199999999999974,0.0,18.0,79.36666666666667,63.57,0.0,,35.586666666666666,,0.0,,0.0,74.07333333333332,,,67.0,69.0,,,15.730000000000004,0.0
2025-02-15 19:15:00,64.27666666666666,0.0,0.0,17.0,79.18,63.57,0.0,,34.4,,0.0,,0.0,74.08,,,67.0,69.0,,,14.739999999999995,0.0
2025-02-15 19:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,78.90333333333332,63.57,0.0,,34.23666666666667,,0.0,,0.0,74.06,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-15 19:45:00,63.57,2.1199999999999974,0.0,17.833333333333332,78.90333333333332,63.57,0.0,,33.82,,0.0,,0.0,74.06,,,67.0,69.0,,,14.86,0.0
2025-02-15 20:00:00,66.39333333333333,2.1199999999999974,0.0,18.0,78.50333333333333,63.57,0.0,,33.03333333333333,,0.0,,0.0,74.06666666666666,,,67.0,69.0,,,13.969999999999999,0.0
2025-02-15 20:15:00,63.57,0.0,0.0,16.833333333333332,78.70333333333333,63.57,0.0,,33.06333333333333,,0.0,,0.0,74.05333333333333,,,67.0,69.0,,,14.290000000000006,0.0
2025-02-15 20:30:00,64.27666666666666,0.0,0.0,17.0,78.48333333333333,63.57,0.0,,32.830000000000005,,0.0,,0.0,74.04,,,67.0,69.0,,,13.210000000000008,0.0
2025-02-15 20:45:00,66.39333333333333,6.350000000000001,0.0,16.5,78.53666666666666,63.57,0.0,,32.056666666666665,,0.0,,0.0,74.06,,,67.0,69.0,,,13.39,0.0
2025-02-15 21:00:00,65.69,2.1199999999999974,0.0,16.5,78.23333333333333,63.57,0.0,,31.583333333333332,,0.0,,0.0,74.05333333333333,,,67.0,69.0,,,12.620000000000005,0.0
2025-02-15 21:15:00,64.27666666666666,-2.1199999999999974,0.0,16.166666666666668,82.31,63.57,0.0,,38.99333333333333,,0.0,,0.0,73.71666666666667,,,67.0,69.0,,,14.730000000000004,0.0
2025-02-15 21:30:00,62.86333333333334,0.0,0.0,16.333333333333332,87.13333333333333,63.57,0.0,,44.71666666666667,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,19.13000000000001,0.0
2025-02-15 21:45:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,91.71666666666665,63.57,0.0,,51.32333333333333,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,24.540000000000006,0.0
2025-02-15 22:00:00,64.98,0.0,0.0,17.5,95.79,63.57,0.0,,56.973333333333336,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,28.94999999999999,0.0
2025-02-15 22:15:00,62.86333333333334,-2.1199999999999974,0.0,17.5,98.85666666666667,63.57,0.0,,61.54,,0.0,,0.0,73.38,,,67.0,69.0,,,32.480000000000004,0.0
2025-02-15 22:30:00,64.98333333333333,0.0,0.0,17.666666666666668,102.05,63.57,0.0,,66.06666666666666,,0.0,,0.0,73.38,,,67.0,69.0,,,35.83,0.0
2025-02-15 22:45:00,65.68666666666667,0.0,0.0,16.666666666666668,104.53666666666668,63.57,0.0,,70.03333333333335,,0.0,,0.0,73.41333333333334,,,67.0,69.0,,,39.03,0.0
2025-02-15 23:00:00,63.57,2.1199999999999974,0.0,17.333333333333332,106.99666666666667,63.57,0.0,,73.69,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,41.510000000000005,0.0
2025-02-15 23:15:00,65.68666666666667,0.0,0.0,17.833333333333332,108.27333333333333,63.57,0.0,,76.51666666666667,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,43.06999999999999,0.0
2025-02-15 23:30:00,65.69,2.1199999999999974,0.0,18.0,109.74333333333334,63.57,0.0,,79.71666666666665,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,44.05,0.0
2025-02-15 23:45:00,64.27666666666666,0.0,0.0,17.666666666666668,111.24000000000001,63.57,0.0,,82.91666666666667,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,45.379999999999995,0.0
2025-02-16 00:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,112.09333333333332,63.57,0.0,,84.97666666666667,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,46.78999999999999,0.0
2025-02-16 00:15:00,61.45000000000001,-2.1199999999999974,0.0,17.0,112.86666666666667,63.57,0.0,,86.76666666666665,,0.0,,0.0,73.63666666666667,,,67.0,69.0,,,47.230000000000004,0.0
2025-02-16 00:30:00,62.86333333333334,2.1199999999999974,0.0,17.5,113.81666666666666,63.57,0.0,,88.72666666666667,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,48.209999999999994,0.0
2025-02-16 00:45:00,64.27666666666666,0.0,0.0,18.333333333333332,114.71999999999998,63.57,0.0,,90.89,,0.0,,0.0,73.69,,,67.0,69.0,,,49.14,0.0
2025-02-16 01:00:00,64.98,-2.1199999999999974,0.0,18.0,115.35666666666667,63.57,0.0,,92.28333333333335,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,49.95,0.0
2025-02-16 01:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,115.01666666666667,63.57,0.0,,92.25666666666666,,0.0,,0.0,73.8,,,67.0,69.0,,,49.489999999999995,0.0
2025-02-16 01:30:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,114.96666666666665,63.57,0.0,,94.01666666666667,,0.0,,0.0,73.79666666666667,,,67.0,69.0,,,50.459999999999994,0.0
2025-02-16 01:45:00,63.57,0.0,0.0,17.833333333333332,115.70666666666666,63.57,0.0,,97.19,,0.0,,0.0,73.72666666666667,,,67.0,69.0,,,51.05,0.0
2025-02-16 02:00:00,62.86333333333334,0.0,0.0,18.333333333333332,115.46,63.57,0.0,,99.78333333333335,,0.0,,0.0,73.67,,,67.0,69.0,,,50.629999999999995,0.0
2025-02-16 02:15:00,63.57,0.0,0.0,18.5,115.67666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,50.900000000000006,0.0
2025-02-16 02:30:00,64.27666666666666,2.1199999999999974,0.0,18.5,115.91000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.76333333333334,,,67.0,69.0,,,50.989999999999995,0.0
2025-02-16 02:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,115.71666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.78,,,67.0,69.0,,,50.85000000000001,0.0
2025-02-16 03:00:00,65.68666666666667,0.0,0.0,18.5,115.59333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,50.91,0.0
2025-02-16 03:15:00,64.27666666666666,0.0,0.0,17.5,115.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,50.730000000000004,0.0
2025-02-16 03:30:00,64.98333333333333,0.0,0.0,18.5,116.11,63.57,0.0,,100.0,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,51.17,0.0
2025-02-16 03:45:00,63.57,0.0,0.0,18.5,115.765,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,50.75,0.0
2025-02-16 04:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,115.65666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,51.07000000000001,0.0
2025-02-16 04:15:00,64.98333333333333,0.0,0.0,17.5,115.61,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,50.72,0.0
2025-02-16 04:30:00,64.27666666666666,-2.1199999999999974,0.0,17.333333333333332,115.88,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,50.95,0.0
2025-02-16 04:45:00,64.98333333333333,0.0,0.0,17.5,115.92666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.290000000000006,0.0
2025-02-16 05:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,115.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.489999999999995,0.0
2025-02-16 05:15:00,63.56999999999999,0.0,0.0,18.5,115.93666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.49000000000001,0.0
2025-02-16 05:30:00,67.09666666666666,6.350000000000001,0.0,18.0,115.56333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.25,0.0
2025-02-16 05:45:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,116.14,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.730000000000004,0.0
2025-02-16 06:00:00,62.86333333333334,0.0,0.0,18.333333333333332,115.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.61,0.0
2025-02-16 06:15:00,62.86333333333334,-2.1199999999999974,0.0,19.0,115.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.150000000000006,0.0
2025-02-16 06:30:00,63.57,2.1199999999999974,0.0,19.0,115.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,51.41,0.0
2025-02-16 06:45:00,66.39,4.229999999999997,0.0,18.333333333333332,115.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,51.470000000000006,0.0
2025-02-16 07:00:00,62.86333333333334,-4.240000000000002,0.0,19.333333333333332,115.71333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,51.89,0.0
2025-02-16 07:15:00,67.09666666666666,2.1199999999999974,0.0,18.833333333333332,115.12333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,51.74,0.0
2025-02-16 07:30:00,64.98,0.0,0.0,18.0,115.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,51.74,0.0
2025-02-16 07:45:00,65.68666666666667,0.0,0.0,19.0,115.58,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,51.879999999999995,0.0
2025-02-16 08:00:00,64.98,2.1199999999999974,0.0,19.5,115.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.629999999999995,0.0
2025-02-16 08:15:00,64.27333333333333,4.229999999999997,0.0,18.333333333333332,115.75,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,52.01,0.0
2025-02-16 08:30:00,63.57,0.0,0.0,18.333333333333332,115.92,63.57,0.0,,100.0,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,52.18000000000001,0.0
2025-02-16 08:45:00,64.27666666666666,0.0,0.0,18.833333333333332,116.08,63.57,0.0,,100.0,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,52.419999999999995,0.0
2025-02-16 09:00:00,64.98,0.0,0.0,19.5,115.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,52.17,0.0
2025-02-16 09:15:00,63.57,0.0,0.0,19.666666666666668,115.94666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,51.99999999999999,0.0
2025-02-16 09:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,115.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,52.44,0.0
2025-02-16 09:45:00,64.27666666666666,0.0,0.0,18.166666666666668,115.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,52.21999999999999,0.0
2025-02-16 10:00:00,63.57,0.0,0.0,19.333333333333332,114.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.94,,,67.0,69.0,,,52.61,0.0
2025-02-16 10:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,114.03000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.84333333333333,,,67.0,69.0,,,52.300000000000004,0.0
2025-02-16 10:30:00,64.98,0.0,0.0,19.333333333333332,114.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.74333333333333,,,67.0,69.0,,,53.10000000000001,0.0
2025-02-16 10:45:00,64.98,0.0,0.0,19.0,113.40000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.59,0.0
2025-02-16 11:00:00,64.98333333333333,0.0,0.0,20.0,113.59333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,54.24999999999999,0.0
2025-02-16 11:15:00,64.98333333333333,0.0,0.0,20.333333333333332,113.63,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,54.64000000000001,0.0
2025-02-16 11:30:00,64.27666666666666,0.0,0.0,20.0,113.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,54.64,0.0
2025-02-16 11:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.3,0.0
2025-02-16 12:00:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,113.04,63.57,0.0,,100.0,,0.0,,0.0,73.38666666666667,,,67.0,69.0,,,54.699999999999996,0.0
2025-02-16 12:15:00,65.69,2.1199999999999974,0.0,19.333333333333332,112.86333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.85999999999999,0.0
2025-02-16 12:30:00,64.98333333333333,0.0,0.0,19.666666666666668,112.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.599999999999994,0.0
2025-02-16 12:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,112.66333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,54.81,0.0
2025-02-16 13:00:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,112.67,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.65,0.0
2025-02-16 13:15:00,64.98333333333333,0.0,0.0,19.5,112.93,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,54.92,0.0
2025-02-16 13:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,54.96000000000001,0.0
2025-02-16 13:45:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,113.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,54.86,0.0
2025-02-16 14:00:00,64.27333333333333,4.229999999999997,0.0,19.333333333333332,112.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,54.24,0.0
2025-02-16 14:15:00,64.27666666666666,0.0,0.0,20.0,112.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,54.68,0.0
2025-02-16 14:30:00,65.69,2.1199999999999974,0.0,20.0,112.74333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.61999999999999,,,67.0,69.0,,,53.75999999999999,0.0
2025-02-16 14:45:00,65.68666666666667,,0.0,20.0,112.08333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,,
2025-02-16 15:00:00,64.27666666666666,0.0,0.0,19.333333333333332,111.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.76,,,67.0,69.0,,,53.699999999999996,0.0
2025-02-16 15:15:00,64.27666666666666,0.0,0.0,19.833333333333332,111.7,63.57,0.0,,100.0,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,53.290000000000006,0.0
