time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 15:30:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,112.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,53.34,0.0
2025-02-16 15:45:00,62.86333333333334,-2.1199999999999974,0.0,20.333333333333332,112.42999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,54.36999999999999,0.0
2025-02-16 16:00:00,64.27666666666666,0.0,0.0,20.166666666666668,112.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.86333333333333,,,67.0,69.0,,,53.72,0.0
2025-02-16 16:15:00,63.57,-2.1199999999999974,0.0,21.0,112.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.94,,,67.0,69.0,,,54.53,0.0
2025-02-16 16:30:00,65.69,2.1199999999999974,0.0,20.833333333333332,112.79,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,54.10000000000001,0.0
2025-02-16 16:45:00,64.27666666666666,0.0,0.0,20.5,112.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,54.47,0.0
2025-02-16 17:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,112.21999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,54.019999999999996,0.0
2025-02-16 17:15:00,64.98,0.0,0.0,19.666666666666668,112.14666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,54.28999999999999,0.0
2025-02-16 17:30:00,65.68666666666667,0.0,0.0,21.0,111.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,54.31,0.0
2025-02-16 17:45:00,64.27666666666666,0.0,0.0,20.0,111.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,53.870000000000005,0.0
2025-02-16 18:00:00,63.56999999999999,0.0,0.0,19.666666666666668,111.99666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,54.36000000000001,0.0
2025-02-16 18:15:00,64.27666666666666,0.0,0.0,20.0,112.21999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,54.22999999999999,0.0
2025-02-16 18:30:00,64.98,0.0,0.0,20.0,112.26333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,54.089999999999996,0.0
2025-02-16 18:45:00,62.156666666666666,0.0,0.0,19.333333333333332,112.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,53.68,0.0
2025-02-16 19:00:00,61.45000000000001,-2.1199999999999974,0.0,19.833333333333332,112.25333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,53.699999999999996,0.0
2025-02-16 19:15:00,64.27333333333333,0.0,0.0,20.166666666666668,111.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.77333333333333,,,67.0,69.0,,,53.53,0.0
2025-02-16 19:30:00,66.39333333333333,2.1199999999999974,0.0,20.0,111.48666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,53.5,0.0
2025-02-16 19:45:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,111.26666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,53.35,0.0
2025-02-16 20:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,111.42333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.26,0.0
2025-02-16 20:15:00,62.156666666666666,-4.240000000000002,0.0,19.666666666666668,111.30333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,53.98,0.0
2025-02-16 20:30:00,63.57,0.0,0.0,20.5,111.17999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.63666666666667,,,67.0,69.0,,,53.97999999999999,0.0
2025-02-16 20:45:00,64.27666666666666,0.0,0.0,19.833333333333332,111.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.63666666666667,,,67.0,69.0,,,53.62,0.0
2025-02-16 21:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.34666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,53.830000000000005,0.0
2025-02-16 21:15:00,63.57,0.0,0.0,19.666666666666668,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,54.02,0.0
2025-02-16 21:30:00,64.27666666666666,0.0,0.0,20.5,111.92999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,54.63,0.0
2025-02-16 21:45:00,62.86333333333334,0.0,0.0,19.333333333333332,111.8,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,54.35,0.0
2025-02-16 22:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,112.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,54.49999999999999,0.0
2025-02-16 22:15:00,63.57,0.0,0.0,20.5,111.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.73,,,67.0,69.0,,,54.410000000000004,0.0
2025-02-16 22:30:00,63.57,2.1199999999999974,0.0,20.666666666666668,111.64333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.78,,,67.0,69.0,,,54.74,0.0
2025-02-16 22:45:00,64.63,2.1199999999999974,0.0,20.0,112.015,63.57,0.0,,100.0,,0.0,,0.0,73.77000000000001,,,67.0,69.0,,,54.86,0.0
2025-02-16 23:00:00,66.39,4.229999999999997,0.0,19.5,111.70666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,54.25000000000001,0.0
2025-02-16 23:15:00,64.98333333333333,0.0,0.0,20.666666666666668,111.99333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,54.54,0.0
2025-02-16 23:30:00,65.68666666666667,4.229999999999997,0.0,20.5,111.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.79666666666667,,,67.0,69.0,,,54.38,0.0
2025-02-16 23:45:00,63.57,2.1199999999999974,0.0,20.166666666666668,111.80666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68,,,67.0,69.0,,,54.949999999999996,0.0
2025-02-17 00:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,111.41000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,54.809999999999995,0.0
2025-02-17 00:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,111.43333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,54.53,0.0
2025-02-17 00:30:00,65.69,2.1199999999999974,0.0,20.0,111.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,54.09,0.0
2025-02-17 00:45:00,64.27666666666666,0.0,0.0,20.833333333333332,111.60666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,54.82,0.0
2025-02-17 01:00:00,65.68666666666667,4.229999999999997,0.0,20.833333333333332,111.55,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,55.0,0.0
2025-02-17 01:15:00,63.57,0.0,0.0,20.5,111.48,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,54.5,0.0
2025-02-17 01:30:00,64.27666666666666,-2.1199999999999974,0.0,20.5,111.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,55.21,0.0
2025-02-17 01:45:00,63.57,0.0,0.0,20.0,111.53000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,54.580000000000005,0.0
2025-02-17 02:00:00,63.57,-2.1199999999999974,0.0,20.833333333333332,111.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,54.730000000000004,0.0
2025-02-17 02:15:00,64.27666666666666,0.0,0.0,20.0,111.26333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,54.78,0.0
2025-02-17 02:30:00,64.98,0.0,0.0,19.666666666666668,111.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,54.98,0.0
2025-02-17 02:45:00,64.98,4.229999999999997,0.0,19.5,110.92333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.64999999999999,,,67.0,69.0,,,54.720000000000006,0.0
2025-02-17 03:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,110.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,54.699999999999996,0.0
2025-02-17 03:15:00,65.68666666666667,2.1199999999999974,0.0,19.5,111.12,63.57,0.0,,100.0,,0.0,,0.0,73.60333333333334,,,67.0,69.0,,,54.73,0.0
2025-02-17 03:30:00,62.86333333333334,-2.1199999999999974,0.0,20.5,111.18,63.57,0.0,,100.0,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,55.31,0.0
2025-02-17 03:45:00,64.27666666666666,0.0,0.0,19.666666666666668,110.71999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,54.529999999999994,0.0
2025-02-17 04:00:00,63.57,0.0,0.0,20.666666666666668,111.22666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,55.019999999999996,0.0
2025-02-17 04:15:00,64.98333333333333,0.0,0.0,20.166666666666668,110.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.41,,,67.0,69.0,,,55.01,0.0
2025-02-17 04:30:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,110.90666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,55.07,0.0
2025-02-17 04:45:00,64.27666666666666,0.0,0.0,20.0,110.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333332,,,67.0,69.0,,,55.16,0.0
2025-02-17 05:00:00,64.98333333333333,0.0,0.0,20.0,110.58,63.57,0.0,,100.0,,0.0,,0.0,73.26666666666667,,,67.0,69.0,,,54.99,0.0
2025-02-17 05:15:00,63.56999999999999,0.0,0.0,19.666666666666668,110.29,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,55.03999999999999,0.0
2025-02-17 05:30:00,64.27666666666666,0.0,0.0,19.333333333333332,110.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,55.12,0.0
2025-02-17 05:45:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,109.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,54.989999999999995,0.0
2025-02-17 06:00:00,62.86333333333334,0.0,0.0,19.5,109.27333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.02666666666667,,,67.0,69.0,,,55.03000000000001,0.0
2025-02-17 06:15:00,65.69,2.1199999999999974,0.0,21.333333333333332,110.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,56.309999999999995,0.0
2025-02-17 06:30:00,63.57,0.0,0.0,20.0,110.02333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.87333333333333,,,67.0,69.0,,,55.790000000000006,0.0
2025-02-17 06:45:00,64.98333333333333,2.1199999999999974,0.0,21.5,110.07,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,55.96,0.0
2025-02-17 07:00:00,65.69,2.1199999999999974,0.0,21.0,110.51333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,56.17999999999999,0.0
2025-02-17 07:15:00,64.27666666666666,0.0,0.0,21.5,111.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.85333333333334,,,67.0,69.0,,,56.16,0.0
2025-02-17 07:30:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,110.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,56.04999999999999,0.0
2025-02-17 07:45:00,64.27666666666666,2.1199999999999974,0.0,21.166666666666668,110.38,63.57,0.0,,100.0,,0.0,,0.0,72.90666666666667,,,67.0,69.0,,,55.77,0.0
2025-02-17 08:00:00,64.98333333333333,0.0,0.0,20.833333333333332,110.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.90666666666667,,,67.0,69.0,,,56.25,0.0
2025-02-17 08:15:00,63.57,0.0,0.0,20.333333333333332,110.13,63.57,0.0,,100.0,,0.0,,0.0,72.91666666666667,,,67.0,69.0,,,55.82000000000001,0.0
2025-02-17 08:30:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,109.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.87,,,67.0,69.0,,,56.08,0.0
2025-02-17 08:45:00,64.27666666666666,2.1199999999999974,0.0,21.166666666666668,109.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,55.690000000000005,0.0
2025-02-17 09:00:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,109.76,63.57,0.0,,100.0,,0.0,,0.0,72.81333333333333,,,67.0,69.0,,,55.370000000000005,0.0
2025-02-17 09:15:00,64.27666666666666,2.1199999999999974,0.0,21.0,109.81,63.57,0.0,,100.0,,0.0,,0.0,72.85333333333334,,,67.0,69.0,,,55.65,0.0
2025-02-17 09:30:00,65.68666666666667,0.0,0.0,19.833333333333332,109.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.81333333333333,,,67.0,69.0,,,55.260000000000005,0.0
2025-02-17 09:45:00,65.69,2.1199999999999974,0.0,19.833333333333332,109.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.86,,,67.0,69.0,,,55.099999999999994,0.0
2025-02-17 10:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,109.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.82000000000001,,,67.0,69.0,,,55.31,0.0
2025-02-17 10:15:00,63.57,0.0,0.0,20.833333333333332,109.55,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,55.7,0.0
2025-02-17 10:30:00,67.80666666666667,2.1199999999999974,0.0,21.333333333333332,110.02333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.69666666666666,,,67.0,69.0,,,55.98,0.0
2025-02-17 10:45:00,66.745,4.229999999999997,0.0,20.25,109.31,63.57,0.0,,100.0,,0.0,,0.0,72.65,,,67.0,69.0,,,56.25999999999999,0.0
2025-02-17 11:00:00,64.27666666666666,0.0,0.0,20.166666666666668,109.27666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.60666666666667,,,67.0,69.0,,,56.370000000000005,0.0
2025-02-17 11:15:00,63.57,2.1199999999999974,0.0,19.833333333333332,108.92,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,55.900000000000006,0.0
2025-02-17 11:30:00,63.57,-2.1199999999999974,0.0,21.333333333333332,108.81666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.47333333333334,,,67.0,69.0,,,55.720000000000006,0.0
2025-02-17 11:45:00,64.27666666666666,0.0,0.0,20.5,109.27333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.39999999999999,,,67.0,69.0,,,56.14000000000001,0.0
2025-02-17 12:00:00,63.57,0.0,0.0,20.0,109.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.36666666666667,,,67.0,69.0,,,56.45,0.0
2025-02-17 12:15:00,63.57,0.0,0.0,19.833333333333332,109.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.35333333333334,,,67.0,69.0,,,56.38000000000001,0.0
2025-02-17 12:30:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,109.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.33333333333333,,,67.0,69.0,,,56.41,0.0
2025-02-17 12:45:00,66.39333333333333,2.1199999999999974,0.0,21.0,109.47333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.21666666666665,,,67.0,69.0,,,57.55,0.0
2025-02-17 13:00:00,65.68666666666667,2.1199999999999974,0.0,20.0,109.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.14333333333333,,,67.0,69.0,,,56.72,0.0
2025-02-17 13:15:00,64.27666666666666,2.1199999999999974,0.0,19.5,108.83,63.57,0.0,,100.0,,0.0,,0.0,72.17333333333333,,,67.0,69.0,,,56.349999999999994,0.0
2025-02-17 13:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,108.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.32000000000001,,,67.0,69.0,,,56.03,0.0
2025-02-17 13:45:00,63.57,0.0,0.0,18.833333333333332,108.41333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.42,,,67.0,69.0,,,55.86999999999999,0.0
2025-02-17 14:00:00,63.57,0.0,0.0,18.833333333333332,108.52666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.36,,,67.0,69.0,,,55.96000000000001,0.0
2025-02-17 14:15:00,62.86333333333334,-4.240000000000002,0.0,20.333333333333332,108.7,63.57,0.0,,100.0,,0.0,,0.0,72.28,,,67.0,69.0,,,56.63999999999999,0.0
2025-02-17 14:30:00,64.98333333333333,0.0,0.0,19.333333333333332,108.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.37,,,67.0,69.0,,,55.69,0.0
2025-02-17 14:45:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,108.42,63.57,0.0,,100.0,,0.0,,0.0,72.40666666666667,,,67.0,69.0,,,55.410000000000004,0.0
2025-02-17 15:00:00,63.57,-2.1199999999999974,0.0,18.5,108.30666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.59666666666666,,,67.0,69.0,,,54.879999999999995,0.0
2025-02-17 15:15:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,108.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.61,,,67.0,69.0,,,54.650000000000006,0.0
2025-02-17 15:30:00,62.86333333333334,2.1199999999999974,0.0,19.166666666666668,108.44666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.56,,,67.0,69.0,,,54.46,0.0
2025-02-17 15:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,108.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,54.489999999999995,0.0
2025-02-17 16:00:00,64.98333333333333,0.0,0.0,19.166666666666668,108.53666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.48666666666666,,,67.0,69.0,,,54.13,0.0
2025-02-17 16:15:00,64.98333333333333,0.0,0.0,18.833333333333332,108.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,53.730000000000004,0.0
2025-02-17 16:30:00,65.68666666666667,0.0,0.0,19.0,109.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.64999999999999,,,67.0,69.0,,,54.60000000000001,0.0
2025-02-17 16:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,108.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,53.830000000000005,0.0
2025-02-17 17:00:00,63.57,0.0,0.0,18.666666666666668,108.76666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.81666666666666,,,67.0,69.0,,,53.36000000000001,0.0
2025-02-17 17:15:00,65.69,2.1199999999999974,0.0,18.333333333333332,108.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,53.67000000000001,0.0
2025-02-17 17:30:00,61.449999999999996,-4.240000000000002,0.0,19.0,109.48,63.57,0.0,,100.0,,0.0,,0.0,72.91666666666667,,,67.0,69.0,,,54.1,0.0
2025-02-17 17:45:00,62.156666666666666,-2.1199999999999974,0.0,19.166666666666668,109.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.96666666666667,,,67.0,69.0,,,53.60999999999999,0.0
2025-02-17 18:00:00,64.27666666666666,-2.1199999999999974,0.0,18.0,109.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,53.23,0.0
2025-02-17 18:15:00,62.86333333333334,0.0,0.0,18.5,109.64333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.13333333333334,,,67.0,69.0,,,53.370000000000005,0.0
2025-02-17 18:30:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,109.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,53.370000000000005,0.0
2025-02-17 18:45:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,109.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,52.68,0.0
2025-02-17 19:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,109.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.86,,,67.0,69.0,,,53.32,0.0
2025-02-17 19:15:00,62.86333333333334,0.0,0.0,17.5,108.75999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,52.71,0.0
2025-02-17 19:30:00,63.57,0.0,0.0,17.833333333333332,108.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,52.53000000000001,0.0
2025-02-17 19:45:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,108.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.86666666666666,,,67.0,69.0,,,51.760000000000005,0.0
2025-02-17 20:00:00,63.57,0.0,0.0,18.0,108.71,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,52.17,0.0
2025-02-17 20:15:00,66.745,4.229999999999997,0.0,16.75,108.305,63.57,0.0,,100.0,,0.0,,0.0,73.82,,,67.0,69.0,,,51.49,0.0
2025-02-17 20:30:00,64.27666666666666,0.0,0.0,17.5,108.46999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.58333333333333,,,67.0,69.0,,,51.85999999999999,0.0
2025-02-17 20:45:00,63.57,2.1199999999999974,0.0,17.5,108.25333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,51.529999999999994,0.0
2025-02-17 21:00:00,64.98333333333333,0.0,0.0,17.5,108.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,51.68,0.0
2025-02-17 21:15:00,65.68666666666667,0.0,0.0,18.5,108.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.35666666666667,,,67.0,69.0,,,52.0,0.0
2025-02-17 21:30:00,65.69,2.1199999999999974,0.0,17.5,108.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,51.62,0.0
2025-02-17 21:45:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,108.33333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.41333333333334,,,67.0,69.0,,,51.58,0.0
2025-02-17 22:00:00,64.98333333333333,0.0,0.0,17.0,108.13999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.41,,,67.0,69.0,,,51.52,0.0
2025-02-17 22:15:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,107.58,63.57,0.0,,100.0,,0.0,,0.0,73.38666666666667,,,67.0,69.0,,,51.489999999999995,0.0
2025-02-17 22:30:00,62.156666666666666,0.0,0.0,16.666666666666668,107.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.27666666666666,,,67.0,69.0,,,50.8,0.0
2025-02-17 22:45:00,65.69,2.1199999999999974,0.0,17.833333333333332,107.42,63.57,0.0,,100.0,,0.0,,0.0,73.12666666666667,,,67.0,69.0,,,51.150000000000006,0.0
2025-02-17 23:00:00,64.27666666666666,0.0,0.0,18.0,107.32000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.97333333333334,,,67.0,69.0,,,51.13,0.0
2025-02-17 23:15:00,65.69,2.1199999999999974,0.0,18.0,107.13666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.88,,,67.0,69.0,,,51.1,0.0
2025-02-17 23:30:00,64.98333333333333,0.0,0.0,18.0,107.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,51.519999999999996,0.0
2025-02-17 23:45:00,62.86333333333334,0.0,0.0,17.666666666666668,107.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.75,,,67.0,69.0,,,51.74,0.0
2025-02-18 00:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,107.88666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,52.23,0.0
2025-02-18 00:15:00,64.27666666666666,0.0,0.0,19.333333333333332,107.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,52.18,0.0
2025-02-18 00:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,107.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.60666666666667,,,67.0,69.0,,,52.5,0.0
2025-02-18 00:45:00,65.68666666666667,0.0,0.0,20.0,108.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.55333333333333,,,67.0,69.0,,,52.88,0.0
2025-02-18 01:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,108.41333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.61333333333333,,,67.0,69.0,,,53.57000000000001,0.0
2025-02-18 01:15:00,64.27333333333333,-2.1199999999999974,0.0,20.5,109.14,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,53.830000000000005,0.0
2025-02-18 01:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,110.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,55.32,0.0
2025-02-18 01:45:00,63.57,0.0,0.0,20.0,109.43,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,54.5,0.0
2025-02-18 02:00:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,109.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.56666666666666,,,67.0,69.0,,,54.279999999999994,0.0
2025-02-18 02:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,109.10666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.52999999999999,,,67.0,69.0,,,54.31999999999999,0.0
2025-02-18 02:30:00,64.98,-2.1199999999999974,0.0,19.0,108.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.53666666666666,,,67.0,69.0,,,53.77,0.0
2025-02-18 02:45:00,64.98,0.0,0.0,20.166666666666668,108.86,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.129999999999995,0.0
2025-02-18 03:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,109.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.5,,,67.0,69.0,,,54.34,0.0
2025-02-18 03:15:00,64.27666666666666,0.0,0.0,20.666666666666668,110.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.49,0.0
2025-02-18 03:30:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,110.05,63.57,0.0,,100.0,,0.0,,0.0,72.57,,,67.0,69.0,,,55.150000000000006,0.0
2025-02-18 03:45:00,63.57,0.0,0.0,19.5,109.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,55.00999999999999,0.0
2025-02-18 04:00:00,66.39,4.229999999999997,0.0,20.166666666666668,109.7,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,55.019999999999996,0.0
2025-02-18 04:15:00,65.68666666666667,4.229999999999997,0.0,19.333333333333332,109.00333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.5,,,67.0,69.0,,,54.36,0.0
2025-02-18 04:30:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,109.12333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.50666666666666,,,67.0,69.0,,,54.690000000000005,0.0
2025-02-18 04:45:00,64.27333333333333,4.229999999999997,0.0,18.666666666666668,109.02,63.57,0.0,,100.0,,0.0,,0.0,72.54666666666667,,,67.0,69.0,,,54.37,0.0
2025-02-18 05:00:00,63.57,0.0,0.0,18.833333333333332,109.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.56000000000001,0.0
2025-02-18 05:15:00,64.27666666666666,0.0,0.0,19.833333333333332,108.93666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.440000000000005,0.0
2025-02-18 05:30:00,67.80333333333333,2.1199999999999974,0.0,19.666666666666668,108.95,63.57,0.0,,100.0,,0.0,,0.0,72.61,,,67.0,69.0,,,54.25999999999999,0.0
2025-02-18 05:45:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,108.41000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,54.04999999999999,0.0
2025-02-18 06:00:00,62.86333333333334,0.0,0.0,18.5,108.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.63,,,67.0,69.0,,,53.78,0.0
2025-02-18 06:15:00,63.57,0.0,0.0,19.0,108.32,63.57,0.0,,100.0,,0.0,,0.0,72.52999999999999,,,67.0,69.0,,,54.04,0.0
2025-02-18 06:30:00,64.27666666666666,0.0,0.0,19.5,108.48,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,54.13000000000001,0.0
2025-02-18 06:45:00,63.57,0.0,0.0,19.5,108.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.63333333333333,,,67.0,69.0,,,54.35000000000001,0.0
2025-02-18 07:00:00,64.27666666666666,0.0,0.0,19.5,108.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.63333333333333,,,67.0,69.0,,,54.17,0.0
2025-02-18 07:15:00,64.27666666666666,0.0,0.0,18.666666666666668,108.42666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.59666666666666,,,67.0,69.0,,,54.14,0.0
2025-02-18 07:30:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,108.77,63.57,0.0,,100.0,,0.0,,0.0,72.64,,,67.0,69.0,,,54.64999999999999,0.0
2025-02-18 07:45:00,64.98333333333333,0.0,0.0,18.833333333333332,108.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.64,,,67.0,69.0,,,54.599999999999994,0.0
2025-02-18 08:00:00,62.86333333333334,0.0,0.0,19.0,108.52666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.63,,,67.0,69.0,,,54.67,0.0
2025-02-18 08:15:00,66.39,4.229999999999997,0.0,18.5,108.46,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,54.71000000000001,0.0
2025-02-18 08:30:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,108.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,54.52,0.0
2025-02-18 08:45:00,65.69,2.1199999999999974,0.0,18.5,108.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.58999999999999,,,67.0,69.0,,,54.63,0.0
2025-02-18 09:00:00,64.27666666666666,0.0,0.0,18.5,107.84666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.52666666666666,,,67.0,69.0,,,54.559999999999995,0.0
2025-02-18 09:15:00,63.57,,0.0,18.166666666666668,108.09666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.50666666666666,,,67.0,69.0,,,,
2025-02-18 09:30:00,64.98,-2.1199999999999974,0.0,19.0,108.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.5,,,67.0,69.0,,,55.0,0.0
2025-02-18 09:45:00,66.39333333333333,4.229999999999997,0.0,19.0,107.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.47000000000001,,,67.0,69.0,,,54.72,0.0
2025-02-18 10:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,107.63,63.57,0.0,,100.0,,0.0,,0.0,72.37666666666667,,,67.0,69.0,,,54.86,0.0
2025-02-18 10:15:00,64.98333333333333,0.0,0.0,18.666666666666668,107.57666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.37,,,67.0,69.0,,,54.260000000000005,0.0
2025-02-18 10:30:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,107.58333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.35000000000001,,,67.0,69.0,,,54.5,0.0
2025-02-18 10:45:00,63.57,2.1199999999999974,0.0,18.0,107.82333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.25333333333333,,,67.0,69.0,,,54.449999999999996,0.0
2025-02-18 11:00:00,64.98333333333333,0.0,0.0,18.833333333333332,108.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,54.85999999999999,0.0
2025-02-18 11:15:00,64.98,0.0,0.0,19.166666666666668,107.55666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,54.339999999999996,0.0
2025-02-18 11:30:00,63.57,0.0,0.0,18.666666666666668,106.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.22333333333334,,,67.0,69.0,,,53.99,0.0
2025-02-18 11:45:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,107.00333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.17,,,67.0,69.0,,,53.85000000000001,0.0
2025-02-18 12:00:00,63.57,0.0,0.0,19.5,107.13,63.57,0.0,,100.0,,0.0,,0.0,72.11333333333333,,,67.0,69.0,,,54.31,0.0
2025-02-18 12:15:00,64.98333333333333,0.0,0.0,19.5,107.12666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.17333333333333,,,67.0,69.0,,,53.85,0.0
2025-02-18 12:30:00,65.68666666666667,4.229999999999997,0.0,18.5,107.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.09666666666666,,,67.0,69.0,,,54.13,0.0
2025-02-18 12:45:00,62.86333333333334,0.0,0.0,19.166666666666668,107.71999999999998,63.57,0.0,,100.0,,0.0,,0.0,72.09,,,67.0,69.0,,,54.550000000000004,0.0
2025-02-18 13:00:00,65.69,2.1199999999999974,0.0,21.0,108.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.09,,,67.0,69.0,,,55.87,0.0
2025-02-18 13:15:00,63.57,0.0,0.0,19.5,108.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.11666666666667,,,67.0,69.0,,,55.26,0.0
2025-02-18 13:30:00,64.98,4.229999999999997,0.0,19.166666666666668,108.02,63.57,0.0,,100.0,,0.0,,0.0,72.14666666666666,,,67.0,69.0,,,54.739999999999995,0.0
2025-02-18 13:45:00,62.86333333333334,-2.1199999999999974,0.0,18.833333333333332,107.55333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.12333333333333,,,67.0,69.0,,,54.63,0.0
2025-02-18 14:00:00,65.69,2.1199999999999974,0.0,18.5,107.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.08333333333333,,,67.0,69.0,,,54.160000000000004,0.0
2025-02-18 14:15:00,62.86333333333334,-2.1199999999999974,0.0,19.0,107.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.16333333333334,,,67.0,69.0,,,54.370000000000005,0.0
2025-02-18 14:30:00,63.57,0.0,0.0,19.0,106.98,63.57,0.0,,100.0,,0.0,,0.0,72.21,,,67.0,69.0,,,53.95,0.0
2025-02-18 14:45:00,64.27666666666666,0.0,0.0,19.0,106.42333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.38666666666667,,,67.0,69.0,,,53.94,0.0
2025-02-18 15:00:00,63.56999999999999,0.0,0.0,18.333333333333332,106.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.48666666666666,,,67.0,69.0,,,53.81,0.0
2025-02-18 15:15:00,63.56999999999999,0.0,0.0,18.666666666666668,106.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.47666666666667,,,67.0,69.0,,,54.47,0.0
2025-02-18 15:30:00,62.86333333333334,0.0,0.0,19.0,106.75999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.40333333333334,,,67.0,69.0,,,54.050000000000004,0.0
2025-02-18 15:45:00,62.156666666666666,-2.1199999999999974,0.0,19.833333333333332,106.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.22333333333334,,,67.0,69.0,,,54.47,0.0
2025-02-18 16:00:00,63.57,-2.1199999999999974,0.0,19.833333333333332,107.13666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.25333333333333,,,67.0,69.0,,,54.33,0.0
2025-02-18 16:15:00,65.69,2.1199999999999974,0.0,19.666666666666668,107.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.45333333333333,,,67.0,69.0,,,54.58,0.0
2025-02-18 16:30:00,64.27333333333333,3.1750000000000043,0.0,19.333333333333332,107.31,63.57,0.0,,100.0,,0.0,,0.0,72.56666666666666,,,67.0,69.0,,,53.79000000000001,0.0
2025-02-18 16:45:00,64.98,4.229999999999997,0.0,19.166666666666668,107.27,63.57,0.0,,100.0,,0.0,,0.0,72.89666666666666,,,67.0,69.0,,,54.459999999999994,0.0
2025-02-18 17:00:00,63.57,0.0,0.0,18.333333333333332,107.46999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.26666666666667,,,67.0,69.0,,,54.129999999999995,0.0
2025-02-18 17:15:00,63.57,2.1199999999999974,0.0,18.333333333333332,107.49333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.26333333333334,,,67.0,69.0,,,53.78,0.0
2025-02-18 17:30:00,64.98333333333333,0.0,0.0,18.833333333333332,107.71999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.58333333333333,,,67.0,69.0,,,53.949999999999996,0.0
2025-02-18 17:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,107.5,63.57,0.0,,98.58,,0.0,,0.0,74.03666666666666,,,67.0,69.0,,,53.65,0.0
2025-02-18 18:00:00,64.27666666666666,-2.1199999999999974,0.0,18.0,106.77,63.57,0.0,,91.51333333333334,,0.0,,0.0,74.39666666666666,,,67.0,69.0,,,53.81,0.0
2025-02-18 18:15:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,101.41666666666667,63.57,0.0,,77.37,,0.0,,0.0,74.80333333333333,,,67.0,69.0,,,52.529999999999994,0.0
2025-02-18 18:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,96.2,63.57,0.0,,70.06,,0.0,,0.0,74.78666666666668,,,67.0,69.0,,,41.71999999999999,0.0
2025-02-18 18:45:00,64.27666666666666,2.1199999999999974,0.0,18.0,100.78666666666668,63.57,0.0,,80.17666666666666,,0.0,,0.0,74.12,,,67.0,69.0,,,45.449999999999996,0.0
2025-02-18 19:00:00,67.09666666666666,4.229999999999997,0.0,18.0,104.51666666666667,63.57,0.0,,88.45,,0.0,,0.0,73.73666666666666,,,67.0,69.0,,,48.949999999999996,0.0
2025-02-18 19:15:00,62.156666666666666,-2.1199999999999974,0.0,17.666666666666668,106.96999999999998,63.57,0.0,,95.68333333333334,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,52.64,0.0
2025-02-18 19:30:00,65.68666666666667,2.1199999999999974,0.0,17.833333333333332,107.24666666666667,63.57,0.0,,99.35333333333334,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,53.23,0.0
2025-02-18 19:45:00,62.86333333333334,0.0,0.0,18.666666666666668,107.62,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,53.43000000000001,0.0
2025-02-18 20:00:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,107.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,53.54,0.0
2025-02-18 20:15:00,67.09666666666666,4.229999999999997,0.0,18.5,107.74333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.31666666666666,,,67.0,69.0,,,53.48,0.0
2025-02-18 20:30:00,64.27666666666666,0.0,0.0,18.0,107.98333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333333,,,67.0,69.0,,,53.63999999999999,0.0
2025-02-18 20:45:00,65.68666666666667,2.1199999999999974,0.0,18.5,108.07,63.57,0.0,,100.0,,0.0,,0.0,73.24333333333333,,,67.0,69.0,,,52.97,0.0
2025-02-18 21:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,107.65333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.93,0.0
2025-02-18 21:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,107.73666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,52.92999999999999,0.0
2025-02-18 21:30:00,65.68666666666667,6.350000000000001,0.0,17.333333333333332,107.33,63.57,0.0,,100.0,,0.0,,0.0,73.28666666666668,,,67.0,69.0,,,52.43,0.0
2025-02-18 21:45:00,63.57,0.0,0.0,17.0,107.33999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.53000000000001,0.0
2025-02-18 22:00:00,62.86333333333334,0.0,0.0,17.5,107.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,52.540000000000006,0.0
2025-02-18 22:15:00,64.27666666666666,0.0,0.0,17.833333333333332,106.84666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.04666666666667,,,67.0,69.0,,,52.36,0.0
2025-02-18 22:30:00,65.68666666666667,0.0,0.0,18.333333333333332,106.88666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,52.67999999999999,0.0
2025-02-18 22:45:00,63.57,0.0,0.0,18.833333333333332,107.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.87,,,67.0,69.0,,,52.510000000000005,0.0
2025-02-18 23:00:00,64.27666666666666,0.0,0.0,19.0,107.21,63.57,0.0,,100.0,,0.0,,0.0,72.75333333333333,,,67.0,69.0,,,52.81000000000001,0.0
2025-02-18 23:15:00,64.27666666666666,0.0,0.0,19.5,107.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.64999999999999,,,67.0,69.0,,,53.33,0.0
2025-02-18 23:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,107.57000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.60333333333334,,,67.0,69.0,,,53.52,0.0
2025-02-18 23:45:00,62.86333333333334,0.0,0.0,19.5,107.54,63.57,0.0,,100.0,,0.0,,0.0,72.61,,,67.0,69.0,,,53.81,0.0
2025-02-19 00:00:00,64.27666666666666,0.0,0.0,19.333333333333332,107.62,63.57,0.0,,100.0,,0.0,,0.0,72.52999999999999,,,67.0,69.0,,,53.800000000000004,0.0
2025-02-19 00:15:00,63.57,0.0,0.0,19.5,107.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.52666666666667,,,67.0,69.0,,,53.89000000000001,0.0
2025-02-19 00:30:00,63.57,0.0,0.0,19.5,108.05666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,54.129999999999995,0.0
2025-02-19 00:45:00,63.57,0.0,0.0,19.166666666666668,108.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.06,0.0
2025-02-19 01:00:00,65.68333333333334,4.229999999999997,0.0,20.0,108.38,63.57,0.0,,100.0,,0.0,,0.0,72.54333333333334,,,67.0,69.0,,,54.79,0.0
2025-02-19 01:15:00,65.68666666666667,4.229999999999997,0.0,20.0,108.23,63.57,0.0,,100.0,,0.0,,0.0,72.58333333333333,,,67.0,69.0,,,54.61,0.0
2025-02-19 01:30:00,65.69,2.1199999999999974,0.0,20.166666666666668,108.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.60333333333334,,,67.0,69.0,,,55.160000000000004,0.0
2025-02-19 01:45:00,65.69,2.1199999999999974,0.0,19.166666666666668,108.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.61666666666666,,,67.0,69.0,,,54.879999999999995,0.0
2025-02-19 02:00:00,63.57,2.1199999999999974,0.0,19.0,108.38666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.62,,,67.0,69.0,,,54.489999999999995,0.0
2025-02-19 02:15:00,66.39333333333333,2.1199999999999974,0.0,19.0,108.53000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.60333333333334,,,67.0,69.0,,,55.07000000000001,0.0
2025-02-19 02:30:00,63.56999999999999,0.0,0.0,19.833333333333332,108.2,63.57,0.0,,100.0,,0.0,,0.0,72.58999999999999,,,67.0,69.0,,,55.129999999999995,0.0
2025-02-19 02:45:00,64.98333333333333,0.0,0.0,20.0,107.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.64,,,67.0,69.0,,,54.60000000000001,0.0
2025-02-19 03:00:00,65.68666666666667,0.0,0.0,19.833333333333332,108.00666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,54.98,0.0
2025-02-19 03:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,108.42666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,55.63,0.0
2025-02-19 03:30:00,62.86333333333334,0.0,0.0,19.0,108.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,55.69,0.0
2025-02-19 03:45:00,66.39333333333333,2.1199999999999974,0.0,19.0,108.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,55.62,0.0
2025-02-19 04:00:00,64.98,4.229999999999997,0.0,18.833333333333332,108.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.64,,,67.0,69.0,,,55.470000000000006,0.0
2025-02-19 04:15:00,63.57,0.0,0.0,19.0,108.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.63333333333333,,,67.0,69.0,,,55.99,0.0
2025-02-19 04:30:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,108.3,63.57,0.0,,100.0,,0.0,,0.0,72.59333333333332,,,67.0,69.0,,,55.839999999999996,0.0
2025-02-19 04:45:00,64.27666666666666,0.0,0.0,19.5,107.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,56.099999999999994,0.0
2025-02-19 05:00:00,63.57,-2.1199999999999974,0.0,19.333333333333332,107.96666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.49333333333334,,,67.0,69.0,,,56.04,0.0
2025-02-19 05:15:00,64.27666666666666,0.0,0.0,20.0,108.07000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.38333333333334,,,67.0,69.0,,,55.910000000000004,0.0
2025-02-19 05:30:00,64.98,0.0,0.0,19.666666666666668,107.83333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.37,,,67.0,69.0,,,56.14,0.0
2025-02-19 05:45:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,107.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.36666666666667,,,67.0,69.0,,,55.81,0.0
2025-02-19 06:00:00,64.98333333333333,0.0,0.0,18.833333333333332,107.73,63.57,0.0,,100.0,,0.0,,0.0,72.36666666666667,,,67.0,69.0,,,55.669999999999995,0.0
2025-02-19 06:15:00,65.68666666666667,0.0,0.0,19.0,108.04333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.34666666666666,,,67.0,69.0,,,56.18000000000001,0.0
2025-02-19 06:30:00,64.27666666666666,0.0,0.0,19.333333333333332,107.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.34666666666668,,,67.0,69.0,,,56.230000000000004,0.0
2025-02-19 06:45:00,66.39333333333333,4.229999999999997,0.0,18.833333333333332,107.71999999999998,63.57,0.0,,100.0,,0.0,,0.0,72.28666666666668,,,67.0,69.0,,,55.99000000000001,0.0
2025-02-19 07:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,107.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.24666666666667,,,67.0,69.0,,,56.160000000000004,0.0
2025-02-19 07:15:00,62.156666666666666,-2.1199999999999974,0.0,19.5,108.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,56.5,0.0
2025-02-19 07:30:00,66.39333333333333,2.1199999999999974,0.0,19.666666666666668,107.77999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.22333333333334,,,67.0,69.0,,,56.08,0.0
2025-02-19 07:45:00,63.57,0.0,0.0,18.666666666666668,107.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.21,,,67.0,69.0,,,56.080000000000005,0.0
2025-02-19 08:00:00,63.57,0.0,0.0,19.0,107.53000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.20333333333333,,,67.0,69.0,,,56.3,0.0
2025-02-19 08:15:00,64.98,0.0,0.0,19.833333333333332,107.40333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.20333333333333,,,67.0,69.0,,,55.88,0.0
2025-02-19 08:30:00,65.69,2.1199999999999974,0.0,20.0,107.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.18666666666667,,,67.0,69.0,,,56.029999999999994,0.0
2025-02-19 08:45:00,62.86333333333334,0.0,0.0,20.0,107.92333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.17666666666666,,,67.0,69.0,,,56.46000000000001,0.0
2025-02-19 09:00:00,64.98,0.0,0.0,20.166666666666668,107.80333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.14333333333333,,,67.0,69.0,,,56.75999999999999,0.0
2025-02-19 09:15:00,62.86333333333334,2.1199999999999974,0.0,19.0,107.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.17,,,67.0,69.0,,,55.92999999999999,0.0
2025-02-19 09:30:00,64.27666666666666,0.0,0.0,19.0,107.73666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.17,,,67.0,69.0,,,56.51,0.0
2025-02-19 09:45:00,64.27666666666666,0.0,0.0,19.5,107.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.21666666666665,,,67.0,69.0,,,56.35999999999999,0.0
2025-02-19 10:00:00,63.57,0.0,0.0,20.0,107.66333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.20333333333333,,,67.0,69.0,,,56.57000000000001,0.0
2025-02-19 10:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,107.67999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.19666666666666,,,67.0,69.0,,,56.15,0.0
2025-02-19 10:30:00,62.86333333333334,0.0,0.0,19.666666666666668,107.88666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.18666666666667,,,67.0,69.0,,,56.38,0.0
2025-02-19 10:45:00,64.27666666666666,0.0,0.0,20.333333333333332,107.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.11,,,67.0,69.0,,,56.49,0.0
2025-02-19 11:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,107.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.16666666666667,,,67.0,69.0,,,56.68,0.0
2025-02-19 11:15:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,106.68666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.19,,,67.0,69.0,,,55.440000000000005,0.0
2025-02-19 11:30:00,64.27666666666666,0.0,0.0,19.666666666666668,106.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.16000000000001,,,67.0,69.0,,,55.440000000000005,0.0
2025-02-19 11:45:00,64.27666666666666,0.0,0.0,20.166666666666668,106.88,63.57,0.0,,100.0,,0.0,,0.0,72.10000000000001,,,67.0,69.0,,,55.81999999999999,0.0
2025-02-19 12:00:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,106.71,63.57,0.0,,100.0,,0.0,,0.0,72.09,,,67.0,69.0,,,55.85,0.0
2025-02-19 12:15:00,65.69,2.1199999999999974,0.0,19.833333333333332,107.01333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.09,,,67.0,69.0,,,55.519999999999996,0.0
2025-02-19 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,107.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.11333333333333,,,67.0,69.0,,,55.910000000000004,0.0
2025-02-19 12:45:00,62.86333333333334,0.0,0.0,19.666666666666668,107.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.13,,,67.0,69.0,,,55.89,0.0
2025-02-19 13:00:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,107.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.14333333333333,,,67.0,69.0,,,55.86999999999999,0.0
2025-02-19 13:15:00,64.27666666666666,0.0,0.0,20.833333333333332,107.89333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.11333333333333,,,67.0,69.0,,,56.26,0.0
2025-02-19 13:30:00,63.57,0.0,0.0,20.5,107.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.10000000000001,,,67.0,69.0,,,55.949999999999996,0.0
2025-02-19 13:45:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,107.55333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.12,,,67.0,69.0,,,55.71,0.0
2025-02-19 14:00:00,62.86333333333334,0.0,0.0,19.5,107.82000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.29,,,67.0,69.0,,,55.800000000000004,0.0
2025-02-19 14:15:00,64.27666666666666,0.0,0.0,19.333333333333332,107.57000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,55.5,0.0
2025-02-19 14:30:00,64.27666666666666,0.0,0.0,19.333333333333332,107.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.44333333333333,,,67.0,69.0,,,55.480000000000004,0.0
2025-02-19 14:45:00,64.27666666666666,0.0,0.0,20.5,107.97333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.48333333333333,,,67.0,69.0,,,55.76,0.0
2025-02-19 15:00:00,64.27666666666666,0.0,0.0,20.166666666666668,107.7,63.57,0.0,,100.0,,0.0,,0.0,72.63666666666667,,,67.0,69.0,,,55.220000000000006,0.0
2025-02-19 15:15:00,64.27666666666666,0.0,0.0,19.666666666666668,107.53666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.61666666666666,,,67.0,69.0,,,55.08,0.0
2025-02-19 15:30:00,64.27666666666666,0.0,0.0,19.5,108.13333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.59666666666666,,,67.0,69.0,,,55.290000000000006,0.0
2025-02-19 15:45:00,64.27666666666666,0.0,0.0,19.333333333333332,108.53666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,55.38,0.0
2025-02-19 16:00:00,63.57,0.0,0.0,19.166666666666668,108.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.60333333333334,,,67.0,69.0,,,55.160000000000004,0.0
2025-02-19 16:15:00,65.68666666666667,4.229999999999997,0.0,19.0,108.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.85666666666667,,,67.0,69.0,,,54.68000000000001,0.0
2025-02-19 16:30:00,64.27666666666666,0.0,0.0,19.0,108.35666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.15666666666668,,,67.0,69.0,,,54.84,0.0
2025-02-19 16:45:00,64.98333333333333,0.0,0.0,20.0,108.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,54.75000000000001,0.0
2025-02-19 17:00:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,108.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,54.38000000000001,0.0
2025-02-19 17:15:00,63.57,2.1199999999999974,0.0,18.5,108.33666666666666,63.57,0.0,,93.53333333333335,,0.0,,0.0,74.27,,,67.0,69.0,,,54.11,0.0
2025-02-19 17:30:00,64.27666666666666,0.0,0.0,19.333333333333332,105.23666666666666,63.57,0.0,,84.27,,0.0,,0.0,74.56666666666666,,,67.0,69.0,,,52.949999999999996,0.0
2025-02-19 17:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,104.59333333333332,63.57,0.0,,83.88333333333333,,0.0,,0.0,74.42,,,67.0,69.0,,,48.81,0.0
2025-02-19 18:00:00,63.57,2.1199999999999974,0.0,18.333333333333332,98.50333333333333,63.57,0.0,,69.32666666666667,,0.0,,0.0,74.89666666666666,,,67.0,69.0,,,47.92999999999999,0.0
2025-02-19 18:15:00,64.27666666666666,0.0,0.0,19.0,87.17666666666666,63.57,0.0,,52.9,,0.0,,0.0,75.29666666666667,,,67.0,69.0,,,37.209999999999994,0.0
2025-02-19 18:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,78.69333333333333,63.57,0.0,,42.45333333333333,,0.0,,0.0,75.30333333333334,,,67.0,69.0,,,26.199999999999996,0.0
2025-02-19 18:45:00,66.39333333333333,0.0,0.0,17.666666666666668,74.33666666666666,63.57,0.0,,38.13333333333333,,0.0,,0.0,75.07333333333334,,,67.0,69.0,,,20.340000000000003,0.0
2025-02-19 19:00:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,74.63333333333333,63.57,0.0,,38.53666666666666,,0.0,,0.0,74.71,,,67.0,69.0,,,20.060000000000002,0.0
2025-02-19 19:15:00,63.57,-2.1199999999999974,0.0,17.333333333333332,73.58666666666666,63.57,0.0,,37.056666666666665,,0.0,,0.0,74.55666666666666,,,67.0,69.0,,,19.959999999999994,0.0
2025-02-19 19:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,71.31,63.57,0.0,,34.196666666666665,,0.0,,0.0,74.49666666666667,,,67.0,69.0,,,17.9,0.0
2025-02-19 19:45:00,63.57,0.0,0.0,17.0,75.48,63.57,0.0,,41.69,,0.0,,0.0,74.01666666666667,,,67.0,69.0,,,17.89,0.0
2025-02-19 20:00:00,65.68666666666667,4.229999999999997,0.0,17.0,81.63666666666667,63.57,0.0,,48.839999999999996,,0.0,,0.0,73.71333333333332,,,67.0,69.0,,,26.72,0.0
2025-02-19 20:15:00,64.98333333333333,0.0,0.0,17.833333333333332,85.83,63.57,0.0,,55.03,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,29.479999999999997,0.0
2025-02-19 20:30:00,64.27666666666666,0.0,0.0,17.0,92.76666666666667,63.57,0.0,,64.05666666666667,,0.0,,0.0,73.30333333333333,,,67.0,69.0,,,35.43,0.0
2025-02-19 20:45:00,65.69,2.1199999999999974,0.0,18.166666666666668,98.43666666666667,63.57,0.0,,72.89999999999999,,0.0,,0.0,73.14,,,67.0,69.0,,,42.1,0.0
2025-02-19 21:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,102.31333333333333,63.57,0.0,,80.69666666666666,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,46.529999999999994,0.0
2025-02-19 21:15:00,62.86333333333334,2.1199999999999974,0.0,17.833333333333332,105.68666666666667,63.57,0.0,,87.28666666666668,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,49.68,0.0
2025-02-19 21:30:00,64.98333333333333,0.0,0.0,19.166666666666668,108.24333333333334,63.57,0.0,,94.75666666666666,,0.0,,0.0,73.07000000000001,,,67.0,69.0,,,53.36000000000001,0.0
2025-02-19 21:45:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,108.49000000000001,63.57,0.0,,99.70333333333333,,0.0,,0.0,73.01666666666667,,,67.0,69.0,,,53.86,0.0
