time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 22:00:00,63.57,0.0,0.0,19.833333333333332,108.58666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,54.6,0.0
2025-02-19 22:15:00,63.56999999999999,0.0,0.0,20.0,108.15666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.87666666666667,,,67.0,69.0,,,54.34,0.0
2025-02-19 22:30:00,63.04,-2.1199999999999974,0.0,20.125,108.3925,63.57,0.0,,100.0,,0.0,,0.0,72.6275,,,67.0,69.0,,,54.709999999999994,0.0
2025-02-19 22:45:00,63.57,-2.1199999999999974,0.0,20.5,108.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.50666666666666,,,67.0,69.0,,,54.63,0.0
2025-02-19 23:00:00,64.98333333333333,0.0,0.0,20.166666666666668,108.2,63.57,0.0,,100.0,,0.0,,0.0,72.44,,,67.0,69.0,,,54.18,0.0
2025-02-19 23:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,108.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.39333333333333,,,67.0,69.0,,,54.69,0.0
2025-02-19 23:30:00,62.86333333333334,-2.1199999999999974,0.0,20.666666666666668,108.14999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.27333333333333,,,67.0,69.0,,,54.69,0.0
2025-02-19 23:45:00,66.39333333333333,2.1199999999999974,0.0,20.5,108.00999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.22333333333334,,,67.0,69.0,,,54.419999999999995,0.0
2025-02-20 00:00:00,63.57,0.0,0.0,19.833333333333332,108.24000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.27,,,67.0,69.0,,,54.669999999999995,0.0
2025-02-20 00:15:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,108.26333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.39,,,67.0,69.0,,,54.540000000000006,0.0
2025-02-20 00:30:00,64.98333333333333,0.0,0.0,20.333333333333332,108.29,63.57,0.0,,100.0,,0.0,,0.0,72.40666666666668,,,67.0,69.0,,,55.09,0.0
2025-02-20 00:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,108.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.46666666666665,,,67.0,69.0,,,54.959999999999994,0.0
2025-02-20 01:00:00,63.57,0.0,0.0,19.166666666666668,107.99,63.57,0.0,,100.0,,0.0,,0.0,72.49333333333334,,,67.0,69.0,,,54.769999999999996,0.0
2025-02-20 01:15:00,64.98333333333333,0.0,0.0,20.5,108.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.48666666666666,,,67.0,69.0,,,55.05,0.0
2025-02-20 01:30:00,64.98,4.229999999999997,0.0,21.0,108.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.48666666666666,,,67.0,69.0,,,55.15,0.0
2025-02-20 01:45:00,65.68666666666667,0.0,0.0,20.0,108.28000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.48,,,67.0,69.0,,,55.33,0.0
2025-02-20 02:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,108.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.39,,,67.0,69.0,,,55.76,0.0
2025-02-20 02:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,108.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.37666666666667,,,67.0,69.0,,,55.61,0.0
2025-02-20 02:30:00,64.98,0.0,0.0,21.0,108.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.38666666666667,,,67.0,69.0,,,55.730000000000004,0.0
2025-02-20 02:45:00,63.57,0.0,0.0,19.833333333333332,107.96999999999998,63.57,0.0,,100.0,,0.0,,0.0,72.39,,,67.0,69.0,,,55.75,0.0
2025-02-20 03:00:00,65.69,2.1199999999999974,0.0,19.333333333333332,107.73333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.23666666666666,,,67.0,69.0,,,55.51,0.0
2025-02-20 03:15:00,63.57,0.0,0.0,19.5,107.80333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.31333333333333,,,67.0,69.0,,,55.5,0.0
2025-02-20 03:30:00,64.98333333333333,0.0,0.0,19.333333333333332,107.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.26,,,67.0,69.0,,,55.86,0.0
2025-02-20 03:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,107.99666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.19333333333333,,,67.0,69.0,,,55.779999999999994,0.0
2025-02-20 04:00:00,64.98333333333333,0.0,0.0,19.0,107.82333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.10666666666667,,,67.0,69.0,,,55.6,0.0
2025-02-20 04:15:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,107.88,63.57,0.0,,100.0,,0.0,,0.0,72.08333333333333,,,67.0,69.0,,,55.91,0.0
2025-02-20 04:30:00,63.57,-2.1199999999999974,0.0,20.166666666666668,107.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.05666666666666,,,67.0,69.0,,,55.93,0.0
2025-02-20 04:45:00,65.68666666666667,2.1199999999999974,0.0,19.5,107.85666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.01333333333334,,,67.0,69.0,,,55.96,0.0
2025-02-20 05:00:00,63.57,2.1199999999999974,0.0,19.333333333333332,107.50999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.97666666666667,,,67.0,69.0,,,55.61,0.0
2025-02-20 05:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,107.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.94,,,67.0,69.0,,,55.68,0.0
2025-02-20 05:30:00,63.57,-2.1199999999999974,0.0,20.5,108.18333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.96,,,67.0,69.0,,,56.42000000000001,0.0
2025-02-20 05:45:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,107.88999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.94666666666666,,,67.0,69.0,,,56.22999999999999,0.0
2025-02-20 06:00:00,64.98,4.229999999999997,0.0,19.333333333333332,108.11666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.94666666666666,,,67.0,69.0,,,55.86,0.0
2025-02-20 06:15:00,64.98333333333333,0.0,0.0,19.166666666666668,107.90666666666668,63.57,0.0,,100.0,,0.0,,0.0,71.92666666666666,,,67.0,69.0,,,56.150000000000006,0.0
2025-02-20 06:30:00,63.57,0.0,0.0,19.333333333333332,108.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.92666666666666,,,67.0,69.0,,,56.49000000000001,0.0
2025-02-20 06:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,108.33333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.94,,,67.0,69.0,,,56.38000000000001,0.0
2025-02-20 07:00:00,62.86333333333334,0.0,0.0,20.166666666666668,108.17333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.94,,,67.0,69.0,,,56.28,0.0
2025-02-20 07:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,108.08,63.57,0.0,,100.0,,0.0,,0.0,71.94,,,67.0,69.0,,,56.279999999999994,0.0
2025-02-20 07:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,108.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,56.81999999999999,0.0
2025-02-20 07:45:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,108.12,63.57,0.0,,100.0,,0.0,,0.0,71.88333333333333,,,67.0,69.0,,,56.54,0.0
2025-02-20 08:00:00,64.98,4.229999999999997,0.0,20.5,107.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.81666666666666,,,67.0,69.0,,,56.57999999999999,0.0
2025-02-20 08:15:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,107.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.8,,,67.0,69.0,,,56.33,0.0
2025-02-20 08:30:00,64.98333333333333,0.0,0.0,19.833333333333332,107.73333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.79333333333334,,,67.0,69.0,,,56.61999999999999,0.0
2025-02-20 08:45:00,64.27666666666666,0.0,0.0,21.0,107.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.76666666666667,,,67.0,69.0,,,56.79,0.0
2025-02-20 09:00:00,63.56999999999999,0.0,0.0,20.333333333333332,107.47333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.75,,,67.0,69.0,,,56.559999999999995,0.0
2025-02-20 09:15:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,107.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.65666666666668,,,67.0,69.0,,,56.88999999999999,0.0
2025-02-20 09:30:00,62.86333333333334,0.0,0.0,20.5,107.25,63.57,0.0,,100.0,,0.0,,0.0,71.65,,,67.0,69.0,,,56.870000000000005,0.0
2025-02-20 09:45:00,64.27666666666666,0.0,0.0,20.0,107.15666666666668,63.57,0.0,,100.0,,0.0,,0.0,71.65666666666668,,,67.0,69.0,,,56.35000000000001,0.0
2025-02-20 10:00:00,64.27666666666666,0.0,0.0,19.5,107.23666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.65,,,67.0,69.0,,,56.75,0.0
2025-02-20 10:15:00,64.98,4.229999999999997,0.0,19.833333333333332,106.75999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.60333333333334,,,67.0,69.0,,,56.75,0.0
2025-02-20 10:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,106.24666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.50333333333333,,,67.0,69.0,,,56.35000000000001,0.0
2025-02-20 10:45:00,64.98333333333333,0.0,0.0,19.5,106.57333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.49666666666667,,,67.0,69.0,,,56.88000000000001,0.0
2025-02-20 11:00:00,62.86333333333334,-2.1199999999999974,0.0,20.333333333333332,105.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.50333333333333,,,67.0,69.0,,,56.519999999999996,0.0
2025-02-20 11:15:00,64.98,-2.1199999999999974,0.0,20.5,105.5,63.57,0.0,,100.0,,0.0,,0.0,71.50333333333333,,,67.0,69.0,,,55.839999999999996,0.0
2025-02-20 11:30:00,65.69,2.1199999999999974,0.0,20.0,104.89,63.57,0.0,,100.0,,0.0,,0.0,71.47333333333334,,,67.0,69.0,,,55.55,0.0
2025-02-20 11:45:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,105.06,63.57,0.0,,100.0,,0.0,,0.0,71.42333333333333,,,67.0,69.0,,,55.66,0.0
2025-02-20 12:00:00,66.39,4.229999999999997,0.0,19.666666666666668,105.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.38,,,67.0,69.0,,,56.09,0.0
2025-02-20 12:15:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,105.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,71.38,,,67.0,69.0,,,55.71000000000001,0.0
2025-02-20 12:30:00,65.68666666666667,4.229999999999997,0.0,19.666666666666668,105.13999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,56.059999999999995,0.0
2025-02-20 12:45:00,64.27333333333333,0.0,0.0,20.0,105.06,63.57,0.0,,100.0,,0.0,,0.0,71.36666666666666,,,67.0,69.0,,,56.43,0.0
2025-02-20 13:00:00,65.69,2.1199999999999974,0.0,19.666666666666668,105.15333333333335,63.57,0.0,,100.0,,0.0,,0.0,71.25333333333333,,,67.0,69.0,,,56.43000000000001,0.0
2025-02-20 13:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,105.15666666666668,63.57,0.0,,100.0,,0.0,,0.0,71.17666666666666,,,67.0,69.0,,,56.82999999999999,0.0
2025-02-20 13:30:00,64.27666666666666,0.0,0.0,19.0,105.00333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,56.71,0.0
2025-02-20 13:45:00,63.57,0.0,0.0,19.0,104.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,56.28,0.0
2025-02-20 14:00:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,105.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,56.290000000000006,0.0
2025-02-20 14:15:00,63.57,0.0,0.0,19.0,104.86,63.57,0.0,,100.0,,0.0,,0.0,71.42999999999999,,,67.0,69.0,,,56.56,0.0
2025-02-20 14:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,104.89,63.57,0.0,,100.0,,0.0,,0.0,72.02,,,67.0,69.0,,,56.050000000000004,0.0
2025-02-20 14:45:00,64.98,0.0,0.0,19.833333333333332,104.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.87,,,67.0,69.0,,,55.68999999999999,0.0
2025-02-20 15:00:00,64.98333333333333,0.0,0.0,20.666666666666668,104.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.97333333333333,,,67.0,69.0,,,55.660000000000004,0.0
2025-02-20 15:15:00,64.98333333333333,0.0,0.0,21.0,105.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.17666666666666,,,67.0,69.0,,,55.94,0.0
2025-02-20 15:30:00,65.69,2.1199999999999974,0.0,20.166666666666668,105.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.21,,,67.0,69.0,,,56.410000000000004,0.0
2025-02-20 15:45:00,62.156666666666666,-2.1199999999999974,0.0,19.5,105.42999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.16333333333334,,,67.0,69.0,,,56.23,0.0
2025-02-20 16:00:00,63.57,-2.1199999999999974,0.0,20.166666666666668,105.44666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.51666666666667,,,67.0,69.0,,,56.39999999999999,0.0
2025-02-20 16:15:00,64.27666666666666,0.0,0.0,20.666666666666668,106.35666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.27666666666666,,,67.0,69.0,,,55.760000000000005,0.0
2025-02-20 16:30:00,64.27333333333333,4.229999999999997,0.0,20.5,106.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,55.67999999999999,0.0
2025-02-20 16:45:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,106.67,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,54.959999999999994,0.0
2025-02-20 17:00:00,66.39333333333333,4.229999999999997,0.0,19.5,107.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.56666666666666,,,67.0,69.0,,,55.63,0.0
2025-02-20 17:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,107.29,63.57,0.0,,100.0,,0.0,,0.0,72.56333333333333,,,67.0,69.0,,,55.559999999999995,0.0
2025-02-20 17:30:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,107.41000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.01333333333334,,,67.0,69.0,,,56.17999999999999,0.0
2025-02-20 17:45:00,64.98333333333333,2.1199999999999974,0.0,21.666666666666668,108.35000000000001,63.57,0.0,,99.14666666666666,,0.0,,0.0,73.88333333333334,,,67.0,69.0,,,55.56999999999999,0.0
2025-02-20 18:00:00,65.69,2.1199999999999974,0.0,20.833333333333332,108.12333333333333,63.57,0.0,,98.46,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,55.95,0.0
2025-02-20 18:15:00,67.10000000000001,6.350000000000001,0.0,20.0,108.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.61333333333333,,,67.0,69.0,,,55.01,0.0
2025-02-20 18:30:00,63.57,0.0,0.0,19.833333333333332,108.55,63.57,0.0,,100.0,,0.0,,0.0,73.27999999999999,,,67.0,69.0,,,55.14999999999999,0.0
2025-02-20 18:45:00,66.39,4.229999999999997,0.0,20.666666666666668,108.56,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,55.559999999999995,0.0
2025-02-20 19:00:00,63.57,2.1199999999999974,0.0,19.5,108.61333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.39666666666666,,,67.0,69.0,,,54.34,0.0
2025-02-20 19:15:00,63.57,-2.1199999999999974,0.0,20.5,108.62333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,55.41,0.0
2025-02-20 19:30:00,63.57,2.1199999999999974,0.0,20.666666666666668,108.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,54.589999999999996,0.0
2025-02-20 19:45:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,108.96999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.47333333333334,,,67.0,69.0,,,55.50000000000001,0.0
2025-02-20 20:00:00,64.27666666666666,-2.1199999999999974,0.0,19.5,108.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.37,,,67.0,69.0,,,55.13999999999999,0.0
2025-02-20 20:15:00,65.68666666666667,4.229999999999997,0.0,19.0,108.29666666666667,63.57,0.0,,96.37333333333333,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,54.199999999999996,0.0
2025-02-20 20:30:00,65.68666666666667,4.229999999999997,0.0,18.333333333333332,102.86,63.57,0.0,,78.10000000000001,,0.0,,0.0,74.86,,,67.0,69.0,,,52.23,0.0
2025-02-20 20:45:00,64.98,-2.1199999999999974,0.0,18.833333333333332,92.53333333333335,63.57,0.0,,60.95333333333334,,0.0,,0.0,75.33,,,67.0,69.0,,,42.440000000000005,0.0
2025-02-20 21:00:00,63.57,0.0,0.0,17.666666666666668,93.37,63.57,0.0,,65.39,,0.0,,0.0,74.69666666666667,,,67.0,69.0,,,35.419999999999995,0.0
2025-02-20 21:15:00,63.57,-2.1199999999999974,0.0,18.0,96.17333333333333,63.57,0.0,,68.24666666666667,,0.0,,0.0,74.34666666666668,,,67.0,69.0,,,41.64,0.0
2025-02-20 21:30:00,62.86333333333334,0.0,0.0,17.0,97.03333333333335,63.57,0.0,,70.19666666666666,,0.0,,0.0,74.15666666666667,,,67.0,69.0,,,41.48,0.0
2025-02-20 21:45:00,64.98,0.0,0.0,16.666666666666668,97.75999999999999,63.57,0.0,,72.06333333333333,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,42.42,0.0
2025-02-20 22:00:00,63.57,0.0,0.0,16.5,98.07333333333334,63.57,0.0,,71.99,,0.0,,0.0,74.01666666666667,,,67.0,69.0,,,43.14,0.0
2025-02-20 22:15:00,65.68666666666667,4.229999999999997,0.0,16.166666666666668,96.31,63.57,0.0,,70.00666666666667,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,42.220000000000006,0.0
2025-02-20 22:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,98.7,63.57,0.0,,76.55333333333333,,0.0,,0.0,73.78,,,67.0,69.0,,,41.970000000000006,0.0
2025-02-20 22:45:00,63.57,0.0,0.0,17.5,102.85666666666667,63.57,0.0,,86.08999999999999,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,47.24999999999999,0.0
2025-02-20 23:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,105.71,63.57,0.0,,95.84666666666668,,0.0,,0.0,73.22,,,67.0,69.0,,,51.03,0.0
2025-02-20 23:15:00,66.39333333333333,2.1199999999999974,0.0,18.5,106.27,63.57,0.0,,100.0,,0.0,,0.0,73.04,,,67.0,69.0,,,52.940000000000005,0.0
2025-02-20 23:30:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,106.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.83,,,67.0,69.0,,,52.989999999999995,0.0
2025-02-20 23:45:00,64.27666666666666,-2.1199999999999974,0.0,19.5,106.69666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.59666666666668,,,67.0,69.0,,,54.01,0.0
2025-02-21 00:00:00,62.510000000000005,0.0,0.0,20.25,106.62,63.57,0.0,,100.0,,0.0,,0.0,72.39500000000001,,,67.0,69.0,,,53.77,0.0
2025-02-21 00:15:00,65.69,2.1199999999999974,0.0,19.833333333333332,106.96,63.57,0.0,,100.0,,0.0,,0.0,72.12333333333333,,,67.0,69.0,,,54.580000000000005,0.0
2025-02-21 00:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,106.41333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.95666666666666,,,67.0,69.0,,,54.669999999999995,0.0
2025-02-21 00:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,106.3,63.57,0.0,,100.0,,0.0,,0.0,71.81333333333333,,,67.0,69.0,,,54.64,0.0
2025-02-21 01:00:00,64.98,0.0,0.0,19.166666666666668,106.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.82333333333334,,,67.0,69.0,,,54.720000000000006,0.0
2025-02-21 01:15:00,64.27666666666666,0.0,0.0,19.833333333333332,106.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.93333333333334,,,67.0,69.0,,,55.300000000000004,0.0
2025-02-21 01:30:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,106.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.91000000000001,,,67.0,69.0,,,54.93,0.0
2025-02-21 01:45:00,62.86333333333334,0.0,0.0,19.5,106.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,55.03000000000001,0.0
2025-02-21 02:00:00,63.57,2.1199999999999974,0.0,19.833333333333332,106.58,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,55.10000000000001,0.0
2025-02-21 02:15:00,65.69,2.1199999999999974,0.0,20.5,106.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,55.36,0.0
2025-02-21 02:30:00,65.68666666666667,0.0,0.0,20.333333333333332,106.46,63.57,0.0,,100.0,,0.0,,0.0,71.85333333333334,,,67.0,69.0,,,55.69,0.0
2025-02-21 02:45:00,65.68666666666667,4.229999999999997,0.0,19.833333333333332,106.22666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.80666666666666,,,67.0,69.0,,,55.15,0.0
2025-02-21 03:00:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,106.38999999999999,63.57,0.0,,100.0,,0.0,,0.0,71.8,,,67.0,69.0,,,55.07,0.0
2025-02-21 03:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,106.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.8,,,67.0,69.0,,,55.72,0.0
2025-02-21 03:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,106.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.91000000000001,,,67.0,69.0,,,56.28999999999999,0.0
2025-02-21 03:45:00,64.98333333333333,0.0,0.0,19.666666666666668,106.18333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.96,,,67.0,69.0,,,55.93000000000001,0.0
2025-02-21 04:00:00,64.27666666666666,0.0,0.0,19.166666666666668,106.41000000000001,63.57,0.0,,100.0,,0.0,,0.0,71.94,,,67.0,69.0,,,55.61000000000001,0.0
2025-02-21 04:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,106.44666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,55.980000000000004,0.0
2025-02-21 04:30:00,63.57,2.1199999999999974,0.0,19.333333333333332,106.13,63.57,0.0,,100.0,,0.0,,0.0,71.93333333333334,,,67.0,69.0,,,55.39,0.0
2025-02-21 04:45:00,66.39333333333333,4.229999999999997,0.0,19.0,106.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,56.07,0.0
2025-02-21 05:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,106.33,63.57,0.0,,100.0,,0.0,,0.0,71.90666666666667,,,67.0,69.0,,,55.910000000000004,0.0
2025-02-21 05:15:00,63.56999999999999,0.0,0.0,19.666666666666668,106.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.87,,,67.0,69.0,,,55.99,0.0
2025-02-21 05:30:00,64.27666666666666,0.0,0.0,20.166666666666668,106.32,63.57,0.0,,100.0,,0.0,,0.0,71.90333333333332,,,67.0,69.0,,,55.919999999999995,0.0
2025-02-21 05:45:00,64.98,4.229999999999997,0.0,20.0,106.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.86,,,67.0,69.0,,,55.86000000000001,0.0
2025-02-21 06:00:00,64.27666666666666,0.0,0.0,20.333333333333332,106.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.80666666666666,,,67.0,69.0,,,56.01,0.0
2025-02-21 06:15:00,64.98,0.0,0.0,19.333333333333332,105.92,63.57,0.0,,100.0,,0.0,,0.0,71.8,,,67.0,69.0,,,55.95,0.0
2025-02-21 06:30:00,62.86333333333334,0.0,0.0,19.5,106.37,63.57,0.0,,100.0,,0.0,,0.0,71.80666666666666,,,67.0,69.0,,,56.199999999999996,0.0
2025-02-21 06:45:00,64.98,4.229999999999997,0.0,20.666666666666668,106.46,63.57,0.0,,100.0,,0.0,,0.0,71.80666666666666,,,67.0,69.0,,,56.46,0.0
2025-02-21 07:00:00,62.86333333333334,0.0,0.0,21.166666666666668,106.90333333333332,63.57,0.0,,100.0,,0.0,,0.0,71.83,,,67.0,69.0,,,57.21,0.0
2025-02-21 07:15:00,64.98333333333333,0.0,0.0,19.833333333333332,106.5,63.57,0.0,,100.0,,0.0,,0.0,71.91000000000001,,,67.0,69.0,,,56.68000000000001,0.0
2025-02-21 07:30:00,65.68666666666667,4.229999999999997,0.0,19.333333333333332,106.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,71.92333333333333,,,67.0,69.0,,,56.49,0.0
2025-02-21 07:45:00,66.39,4.229999999999997,0.0,19.0,106.02,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,56.13,0.0
2025-02-21 08:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,106.44333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.91333333333334,,,67.0,69.0,,,56.75000000000001,0.0
2025-02-21 08:15:00,63.57,0.0,0.0,19.5,105.96333333333332,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,56.459999999999994,0.0
2025-02-21 08:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,105.92666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.91333333333334,,,67.0,69.0,,,56.27,0.0
2025-02-21 08:45:00,63.57,0.0,0.0,20.166666666666668,105.94333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,56.43,0.0
2025-02-21 09:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,105.69,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,55.980000000000004,0.0
2025-02-21 09:15:00,63.57,-2.1199999999999974,0.0,19.666666666666668,105.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.92666666666666,,,67.0,69.0,,,56.67,0.0
2025-02-21 09:30:00,65.68666666666667,0.0,0.0,18.833333333333332,105.48333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.92,,,67.0,69.0,,,56.05,0.0
2025-02-21 09:45:00,63.57,0.0,0.0,19.0,105.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,56.059999999999995,0.0
2025-02-21 10:00:00,63.57,-2.1199999999999974,0.0,19.333333333333332,105.23,63.57,0.0,,100.0,,0.0,,0.0,71.90333333333332,,,67.0,69.0,,,55.879999999999995,0.0
2025-02-21 10:15:00,63.57,0.0,0.0,19.833333333333332,105.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.87,,,67.0,69.0,,,55.89,0.0
2025-02-21 10:30:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,104.63666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.82333333333332,,,67.0,69.0,,,55.330000000000005,0.0
2025-02-21 10:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,105.3,63.57,0.0,,100.0,,0.0,,0.0,71.8,,,67.0,69.0,,,56.02,0.0
2025-02-21 11:00:00,63.57,-2.1199999999999974,0.0,18.5,105.32666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.70666666666666,,,67.0,69.0,,,56.480000000000004,0.0
2025-02-21 11:15:00,62.156666666666666,-2.1199999999999974,0.0,19.5,105.12333333333333,63.57,0.0,,100.0,,0.0,,0.0,71.65666666666668,,,67.0,69.0,,,55.85,0.0
2025-02-21 11:30:00,64.27666666666666,0.0,0.0,20.0,104.85000000000001,63.57,0.0,,100.0,,0.0,,0.0,71.65,,,67.0,69.0,,,55.9,0.0
2025-02-21 11:45:00,64.27666666666666,0.0,0.0,19.333333333333332,105.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,71.64666666666666,,,67.0,69.0,,,55.72,0.0
2025-02-21 12:00:00,63.57,0.0,0.0,19.333333333333332,105.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,71.64333333333333,,,67.0,69.0,,,56.19,0.0
2025-02-21 12:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,105.02,63.57,0.0,,100.0,,0.0,,0.0,71.64333333333333,,,67.0,69.0,,,55.910000000000004,0.0
2025-02-21 12:30:00,64.27666666666666,0.0,0.0,19.0,105.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,71.64,,,67.0,69.0,,,56.05,0.0
2025-02-21 12:45:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,105.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.64333333333333,,,67.0,69.0,,,56.04,0.0
2025-02-21 13:00:00,64.27666666666666,0.0,0.0,20.166666666666668,105.89,63.57,0.0,,100.0,,0.0,,0.0,71.57666666666667,,,67.0,69.0,,,56.589999999999996,0.0
2025-02-21 13:15:00,64.27333333333333,0.0,0.0,20.333333333333332,106.16666666666667,63.57,0.0,,100.0,,0.0,,0.0,71.52333333333333,,,67.0,69.0,,,56.07,0.0
2025-02-21 13:30:00,63.57,2.1199999999999974,0.0,20.0,106.23333333333335,63.57,0.0,,100.0,,0.0,,0.0,71.58333333333333,,,67.0,69.0,,,56.06000000000001,0.0
2025-02-21 13:45:00,66.39,0.0,0.0,19.666666666666668,106.61,63.57,0.0,,100.0,,0.0,,0.0,71.62666666666667,,,67.0,69.0,,,55.940000000000005,0.0
2025-02-21 14:00:00,63.57,0.0,0.0,20.0,106.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,71.66333333333334,,,67.0,69.0,,,56.089999999999996,0.0
2025-02-21 14:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,106.84666666666665,63.57,0.0,,100.0,,0.0,,0.0,71.77999999999999,,,67.0,69.0,,,55.459999999999994,0.0
2025-02-21 14:30:00,63.57,0.0,0.0,20.833333333333332,107.25,63.57,0.0,,100.0,,0.0,,0.0,71.91666666666667,,,67.0,69.0,,,55.38999999999999,0.0
2025-02-21 14:45:00,65.69,2.1199999999999974,0.0,20.0,107.43,63.57,0.0,,100.0,,0.0,,0.0,72.12333333333333,,,67.0,69.0,,,55.71,0.0
2025-02-21 15:00:00,62.86333333333334,0.0,0.0,19.833333333333332,107.51666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.37333333333333,,,67.0,69.0,,,55.02,0.0
2025-02-21 15:15:00,66.39333333333333,2.1199999999999974,0.0,19.0,107.58,63.57,0.0,,100.0,,0.0,,0.0,72.62666666666667,,,67.0,69.0,,,55.029999999999994,0.0
2025-02-21 15:30:00,62.86333333333334,0.0,0.0,18.333333333333332,107.86,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.36000000000001,0.0
2025-02-21 15:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,107.82000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.62666666666667,,,67.0,69.0,,,54.410000000000004,0.0
2025-02-21 16:00:00,63.57,2.1199999999999974,0.0,19.333333333333332,108.08,63.57,0.0,,100.0,,0.0,,0.0,72.64,,,67.0,69.0,,,53.92999999999999,0.0
2025-02-21 16:15:00,64.98333333333333,0.0,0.0,19.5,108.30333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.71666666666667,,,67.0,69.0,,,53.620000000000005,0.0
2025-02-21 16:30:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,108.52,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,53.629999999999995,0.0
2025-02-21 16:45:00,63.57,0.0,0.0,20.0,109.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,53.94,0.0
2025-02-21 17:00:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,109.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.88333333333334,,,67.0,69.0,,,54.01,0.0
2025-02-21 17:15:00,66.39333333333333,2.1199999999999974,0.0,20.5,109.73,63.57,0.0,,100.0,,0.0,,0.0,72.99333333333334,,,67.0,69.0,,,53.73,0.0
2025-02-21 17:30:00,63.57,0.0,0.0,20.0,110.07000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.19666666666667,,,67.0,69.0,,,53.62,0.0
2025-02-21 17:45:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,110.11333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.40666666666667,,,67.0,69.0,,,53.36000000000001,0.0
2025-02-21 18:00:00,65.69,2.1199999999999974,0.0,19.5,110.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.57333333333334,,,67.0,69.0,,,53.269999999999996,0.0
2025-02-21 18:15:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,110.45,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,53.480000000000004,0.0
2025-02-21 18:30:00,64.27333333333333,0.0,0.0,20.0,110.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,53.39,0.0
2025-02-21 18:45:00,62.156666666666666,-2.1199999999999974,0.0,19.0,110.3,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.02,0.0
2025-02-21 19:00:00,64.98333333333333,0.0,0.0,18.5,110.21,63.57,0.0,,100.0,,0.0,,0.0,73.64,,,67.0,69.0,,,52.36000000000001,0.0
2025-02-21 19:15:00,65.69,2.1199999999999974,0.0,18.166666666666668,109.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,52.2,0.0
2025-02-21 19:30:00,64.27666666666666,0.0,0.0,17.5,109.64,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,51.72,0.0
2025-02-21 19:45:00,63.57,-2.1199999999999974,0.0,17.5,109.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666667,,,67.0,69.0,,,51.75999999999999,0.0
2025-02-21 20:00:00,63.57,2.1199999999999974,0.0,16.666666666666668,109.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.76,,,67.0,69.0,,,51.52,0.0
2025-02-21 20:15:00,64.98333333333333,0.0,0.0,15.833333333333334,109.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,50.720000000000006,0.0
2025-02-21 20:30:00,63.57,0.0,0.0,15.666666666666666,108.86666666666667,63.57,0.0,,98.93333333333332,,0.0,,0.0,74.04,,,67.0,69.0,,,50.32,0.0
2025-02-21 20:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,108.82333333333334,63.57,0.0,,97.11666666666667,,0.0,,0.0,74.10000000000001,,,67.0,69.0,,,50.089999999999996,0.0
2025-02-21 21:00:00,64.27666666666666,2.1199999999999974,0.0,15.5,108.91000000000001,63.57,0.0,,95.77333333333333,,0.0,,0.0,74.12,,,67.0,69.0,,,49.67000000000001,0.0
2025-02-21 21:15:00,64.27666666666666,0.0,0.0,15.5,108.50999999999999,63.57,0.0,,94.86333333333334,,0.0,,0.0,74.12,,,67.0,69.0,,,49.49,0.0
2025-02-21 21:30:00,66.39333333333333,4.229999999999997,0.0,15.0,108.11666666666667,63.57,0.0,,93.34666666666665,,0.0,,0.0,74.13666666666667,,,67.0,69.0,,,49.620000000000005,0.0
2025-02-21 21:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,107.66666666666667,63.57,0.0,,92.68666666666667,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,48.809999999999995,0.0
2025-02-21 22:00:00,64.27666666666666,0.0,0.0,14.5,107.70666666666666,63.57,0.0,,96.33666666666666,,0.0,,0.0,73.92,,,67.0,69.0,,,48.209999999999994,0.0
2025-02-21 22:15:00,65.69,2.1199999999999974,0.0,14.5,107.76666666666667,63.57,0.0,,99.53666666666668,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,48.879999999999995,0.0
2025-02-21 22:30:00,65.68666666666667,2.1199999999999974,0.0,14.666666666666666,107.74000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,48.97,0.0
2025-02-21 22:45:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,107.63666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.56,,,67.0,69.0,,,48.809999999999995,0.0
2025-02-21 23:00:00,62.156666666666666,-2.1199999999999974,0.0,15.666666666666666,107.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,48.91,0.0
2025-02-21 23:15:00,64.27666666666666,0.0,0.0,16.0,106.78333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.44666666666667,,,67.0,69.0,,,48.459999999999994,0.0
2025-02-21 23:30:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,107.06666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.26666666666667,,,67.0,69.0,,,49.49999999999999,0.0
2025-02-21 23:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,107.15333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.12,,,67.0,69.0,,,49.96000000000001,0.0
2025-02-22 00:00:00,63.57,0.0,0.0,17.5,107.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,50.050000000000004,0.0
2025-02-22 00:15:00,64.98333333333333,0.0,0.0,18.0,108.24666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.01333333333334,,,67.0,69.0,,,51.48,0.0
2025-02-22 00:30:00,63.57,0.0,0.0,19.166666666666668,108.55333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.02333333333333,,,67.0,69.0,,,51.949999999999996,0.0
2025-02-22 00:45:00,64.98,0.0,0.0,19.333333333333332,108.98666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.01666666666667,,,67.0,69.0,,,52.36999999999999,0.0
2025-02-22 01:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,109.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,53.16,0.0
2025-02-22 01:15:00,64.98333333333333,,0.0,19.166666666666668,109.23,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,,
2025-02-22 01:30:00,64.98,0.0,0.0,19.5,109.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.90333333333334,,,67.0,69.0,,,53.44,0.0
2025-02-22 01:45:00,65.68333333333334,4.229999999999997,0.0,19.5,109.39333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.86666666666666,,,67.0,69.0,,,53.449999999999996,0.0
2025-02-22 02:00:00,63.57,0.0,0.0,20.166666666666668,109.73333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.82000000000001,,,67.0,69.0,,,53.99,0.0
2025-02-22 02:15:00,64.27666666666666,0.0,0.0,20.5,109.40666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666666,,,67.0,69.0,,,53.79,0.0
2025-02-22 02:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,109.28000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.72333333333334,,,67.0,69.0,,,53.800000000000004,0.0
2025-02-22 02:45:00,63.56999999999999,0.0,0.0,19.0,109.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.71666666666667,,,67.0,69.0,,,54.28000000000001,0.0
2025-02-22 03:00:00,66.39,4.229999999999997,0.0,19.833333333333332,109.37,63.57,0.0,,100.0,,0.0,,0.0,72.77,,,67.0,69.0,,,53.91,0.0
2025-02-22 03:15:00,65.69,2.1199999999999974,0.0,20.166666666666668,109.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666666,,,67.0,69.0,,,54.31,0.0
2025-02-22 03:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,109.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.76333333333334,,,67.0,69.0,,,54.13,0.0
2025-02-22 03:45:00,65.68666666666667,4.229999999999997,0.0,19.833333333333332,109.30333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.71666666666667,,,67.0,69.0,,,54.53,0.0
2025-02-22 04:00:00,62.86333333333334,0.0,0.0,19.166666666666668,109.36666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.69666666666667,,,67.0,69.0,,,54.28,0.0
2025-02-22 04:15:00,64.27666666666666,0.0,0.0,20.833333333333332,109.81,63.57,0.0,,100.0,,0.0,,0.0,72.66666666666667,,,67.0,69.0,,,54.89,0.0
2025-02-22 04:30:00,64.98333333333333,0.0,0.0,20.166666666666668,109.74000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.72666666666667,,,67.0,69.0,,,55.459999999999994,0.0
2025-02-22 04:45:00,65.69,2.1199999999999974,0.0,19.5,109.48666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,55.13,0.0
2025-02-22 05:00:00,64.27666666666666,0.0,0.0,20.333333333333332,109.67666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,55.37,0.0
2025-02-22 05:15:00,64.27666666666666,0.0,0.0,20.833333333333332,109.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,55.21,0.0
2025-02-22 05:30:00,65.69,2.1199999999999974,0.0,20.5,109.23666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,54.9,0.0
2025-02-22 05:45:00,66.39333333333333,4.229999999999997,0.0,19.833333333333332,109.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,54.809999999999995,0.0
2025-02-22 06:00:00,64.27666666666666,0.0,0.0,19.5,109.27666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,55.17,0.0
2025-02-22 06:15:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,109.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.77,,,67.0,69.0,,,54.919999999999995,0.0
2025-02-22 06:30:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,109.04333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.69,,,67.0,69.0,,,55.22,0.0
2025-02-22 06:45:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,108.92,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,55.01,0.0
2025-02-22 07:00:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,108.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.63333333333333,,,67.0,69.0,,,55.120000000000005,0.0
2025-02-22 07:15:00,65.68666666666667,0.0,0.0,19.833333333333332,108.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.55,,,67.0,69.0,,,55.1,0.0
2025-02-22 07:30:00,64.98333333333333,0.0,0.0,19.5,108.90333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,55.32000000000001,0.0
2025-02-22 07:45:00,62.156666666666666,0.0,0.0,20.5,109.04666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.5,,,67.0,69.0,,,55.64,0.0
2025-02-22 08:00:00,64.27666666666666,0.0,0.0,20.5,108.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.48,,,67.0,69.0,,,55.13999999999999,0.0
2025-02-22 08:15:00,63.56999999999999,0.0,0.0,20.833333333333332,108.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.42666666666666,,,67.0,69.0,,,55.04,0.0
2025-02-22 08:30:00,63.57,0.0,0.0,20.666666666666668,108.92666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.37,,,67.0,69.0,,,56.160000000000004,0.0
2025-02-22 08:45:00,63.57,2.1199999999999974,0.0,19.5,108.79666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.37,,,67.0,69.0,,,55.12,0.0
2025-02-22 09:00:00,63.57,0.0,0.0,20.0,108.88,63.57,0.0,,100.0,,0.0,,0.0,72.36666666666667,,,67.0,69.0,,,55.410000000000004,0.0
2025-02-22 09:15:00,64.98333333333333,0.0,0.0,20.5,108.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.35333333333334,,,67.0,69.0,,,55.86,0.0
2025-02-22 09:30:00,65.68666666666667,0.0,0.0,20.833333333333332,108.56,63.57,0.0,,100.0,,0.0,,0.0,72.34666666666668,,,67.0,69.0,,,55.39,0.0
2025-02-22 09:45:00,64.98333333333333,0.0,0.0,20.5,108.69,63.57,0.0,,100.0,,0.0,,0.0,72.31333333333333,,,67.0,69.0,,,55.779999999999994,0.0
2025-02-22 10:00:00,64.98333333333333,0.0,0.0,19.5,108.50999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.30666666666667,,,67.0,69.0,,,55.55,0.0
2025-02-22 10:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,108.75,63.57,0.0,,100.0,,0.0,,0.0,72.32000000000001,,,67.0,69.0,,,55.65,0.0
2025-02-22 10:30:00,64.27666666666666,0.0,0.0,19.0,108.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.27666666666666,,,67.0,69.0,,,55.63,0.0
2025-02-22 10:45:00,64.27666666666666,-2.1199999999999974,0.0,19.166666666666668,108.41000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.23666666666666,,,67.0,69.0,,,55.53,0.0
2025-02-22 11:00:00,64.98,2.1199999999999974,0.0,19.333333333333332,108.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,55.730000000000004,0.0
2025-02-22 11:15:00,63.57,-2.1199999999999974,0.0,20.166666666666668,108.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.21666666666665,,,67.0,69.0,,,55.47,0.0
2025-02-22 11:30:00,65.68666666666667,0.0,0.0,19.833333333333332,108.01333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,55.24,0.0
2025-02-22 11:45:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,108.23666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,55.17,0.0
2025-02-22 12:00:00,65.69,2.1199999999999974,0.0,19.666666666666668,108.42666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.21666666666665,,,67.0,69.0,,,55.64,0.0
2025-02-22 12:15:00,65.69,2.1199999999999974,0.0,20.0,108.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.21666666666665,,,67.0,69.0,,,55.96,0.0
2025-02-22 12:30:00,63.57,0.0,0.0,19.5,108.29,63.57,0.0,,100.0,,0.0,,0.0,72.22333333333334,,,67.0,69.0,,,55.38999999999999,0.0
2025-02-22 12:45:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,108.31,63.57,0.0,,100.0,,0.0,,0.0,72.23,,,67.0,69.0,,,55.269999999999996,0.0
2025-02-22 13:00:00,62.86333333333334,0.0,0.0,19.0,108.68666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.23666666666666,,,67.0,69.0,,,55.59,0.0
2025-02-22 13:15:00,65.69,2.1199999999999974,0.0,20.0,109.10666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.32666666666667,,,67.0,69.0,,,55.75000000000001,0.0
2025-02-22 13:30:00,62.86333333333334,0.0,0.0,19.166666666666668,109.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.36666666666667,,,67.0,69.0,,,55.089999999999996,0.0
2025-02-22 13:45:00,63.57,0.0,0.0,19.666666666666668,109.46,63.57,0.0,,100.0,,0.0,,0.0,72.44333333333333,,,67.0,69.0,,,55.03999999999999,0.0
2025-02-22 14:00:00,64.27333333333333,4.229999999999997,0.0,19.666666666666668,109.52333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.51333333333334,,,67.0,69.0,,,55.07,0.0
2025-02-22 14:15:00,64.27666666666666,0.0,0.0,20.166666666666668,109.55333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.61333333333333,,,67.0,69.0,,,54.99,0.0
2025-02-22 14:30:00,65.68666666666667,4.229999999999997,0.0,19.666666666666668,109.63,63.57,0.0,,100.0,,0.0,,0.0,72.71,,,67.0,69.0,,,54.49,0.0
2025-02-22 14:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,110.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.81333333333333,,,67.0,69.0,,,54.919999999999995,0.0
2025-02-22 15:00:00,64.98,0.0,0.0,19.5,110.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93333333333334,,,67.0,69.0,,,54.56999999999999,0.0
2025-02-22 15:15:00,62.86333333333334,0.0,0.0,19.333333333333332,110.69,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,54.38,0.0
2025-02-22 15:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,110.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,54.19,0.0
2025-02-22 15:45:00,63.57,0.0,0.0,20.333333333333332,111.74000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.32333333333332,,,67.0,69.0,,,54.44,0.0
2025-02-22 16:00:00,63.57,2.1199999999999974,0.0,20.0,112.02,63.57,0.0,,100.0,,0.0,,0.0,73.47333333333334,,,67.0,69.0,,,53.849999999999994,0.0
2025-02-22 16:15:00,64.98,4.229999999999997,0.0,19.5,112.14666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53000000000002,,,67.0,69.0,,,53.66,0.0
2025-02-22 16:30:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,112.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.60666666666667,,,67.0,69.0,,,54.220000000000006,0.0
2025-02-22 16:45:00,65.69,2.1199999999999974,0.0,20.0,112.7,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,53.99,0.0
2025-02-22 17:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,112.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,53.71999999999999,0.0
2025-02-22 17:15:00,64.98,-2.1199999999999974,0.0,19.833333333333332,112.77333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.72,,,67.0,69.0,,,53.75,0.0
2025-02-22 17:30:00,64.98,0.0,0.0,19.666666666666668,112.92333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.79,,,67.0,69.0,,,53.080000000000005,0.0
2025-02-22 17:45:00,63.56999999999999,0.0,0.0,20.333333333333332,113.29,63.57,0.0,,100.0,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,53.97,0.0
2025-02-22 18:00:00,63.57,2.1199999999999974,0.0,20.333333333333332,113.53000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,53.71000000000001,0.0
2025-02-22 18:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,113.17,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,52.970000000000006,0.0
2025-02-22 18:30:00,65.68333333333334,-2.1199999999999974,0.0,19.333333333333332,113.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.89666666666666,,,67.0,69.0,,,53.28,0.0
2025-02-22 18:45:00,64.98,4.229999999999997,0.0,19.333333333333332,113.42666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,52.59,0.0
2025-02-22 19:00:00,64.27333333333333,4.229999999999997,0.0,19.333333333333332,113.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,52.39,0.0
2025-02-22 19:15:00,65.68666666666667,0.0,0.0,19.166666666666668,113.29666666666667,63.57,0.0,,97.78000000000002,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,52.480000000000004,0.0
2025-02-22 19:30:00,63.56999999999999,0.0,0.0,18.5,112.83333333333333,63.57,0.0,,96.61333333333334,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,51.410000000000004,0.0
2025-02-22 19:45:00,64.27666666666666,0.0,0.0,18.333333333333332,112.59666666666668,63.57,0.0,,95.53000000000002,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,51.77,0.0
2025-02-22 20:00:00,62.86333333333334,0.0,0.0,17.666666666666668,112.17666666666666,63.57,0.0,,95.92333333333333,,0.0,,0.0,74.04666666666667,,,67.0,69.0,,,51.309999999999995,0.0
2025-02-22 20:15:00,64.98333333333333,0.0,0.0,18.5,112.15666666666668,63.57,0.0,,97.74000000000001,,0.0,,0.0,73.96,,,67.0,69.0,,,51.22,0.0
2025-02-22 20:30:00,63.57,-2.1199999999999974,0.0,18.166666666666668,111.83333333333333,63.57,0.0,,99.41666666666667,,0.0,,0.0,73.86,,,67.0,69.0,,,50.88999999999999,0.0
2025-02-22 20:45:00,64.27666666666666,0.0,0.0,17.666666666666668,112.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.52,0.0
2025-02-22 21:00:00,65.69,2.1199999999999974,0.0,17.333333333333332,112.26333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,50.82,0.0
2025-02-22 21:15:00,64.98,2.1199999999999974,0.0,16.666666666666668,112.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.91,,,67.0,69.0,,,51.00000000000001,0.0
2025-02-22 21:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,112.13,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,50.68,0.0
2025-02-22 21:45:00,63.57,2.1199999999999974,0.0,16.833333333333332,111.50999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.96666666666667,,,67.0,69.0,,,50.62,0.0
2025-02-22 22:00:00,64.27666666666666,0.0,0.0,17.833333333333332,111.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,51.23,0.0
2025-02-22 22:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,111.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.70666666666666,,,67.0,69.0,,,50.790000000000006,0.0
2025-02-22 22:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,111.36666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,50.75,0.0
2025-02-22 22:45:00,63.57,0.0,0.0,18.5,111.72333333333331,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,51.489999999999995,0.0
2025-02-22 23:00:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,112.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.38333333333333,,,67.0,69.0,,,51.57,0.0
2025-02-22 23:15:00,66.39333333333333,2.1199999999999974,0.0,19.333333333333332,112.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.33666666666666,,,67.0,69.0,,,52.39000000000001,0.0
2025-02-22 23:30:00,63.57,0.0,0.0,18.333333333333332,111.95,63.57,0.0,,100.0,,0.0,,0.0,73.33,,,67.0,69.0,,,51.98,0.0
2025-02-22 23:45:00,63.57,-2.1199999999999974,0.0,19.166666666666668,112.0,63.57,0.0,,100.0,,0.0,,0.0,73.31666666666666,,,67.0,69.0,,,51.980000000000004,0.0
2025-02-23 00:00:00,63.57,2.1199999999999974,0.0,18.833333333333332,111.88333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.33666666666666,,,67.0,69.0,,,52.35999999999999,0.0
2025-02-23 00:15:00,64.27666666666666,0.0,0.0,19.666666666666668,111.86666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.35,,,67.0,69.0,,,52.559999999999995,0.0
2025-02-23 00:30:00,63.57,2.1199999999999974,0.0,19.833333333333332,112.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,52.3,0.0
2025-02-23 00:45:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,111.95,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333332,,,67.0,69.0,,,52.400000000000006,0.0
2025-02-23 01:00:00,62.156666666666666,0.0,0.0,19.166666666666668,112.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,52.79,0.0
2025-02-23 01:15:00,63.57,0.0,0.0,19.833333333333332,112.13333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,52.8,0.0
2025-02-23 01:30:00,65.69,2.1199999999999974,0.0,18.833333333333332,112.02999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.36333333333333,,,67.0,69.0,,,52.74999999999999,0.0
2025-02-23 01:45:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,112.02666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.31666666666666,,,67.0,69.0,,,53.42,0.0
2025-02-23 02:00:00,63.56999999999999,2.1199999999999974,0.0,20.0,111.92666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.82000000000001,0.0
2025-02-23 02:15:00,64.27666666666666,0.0,0.0,19.833333333333332,112.12666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,53.2,0.0
2025-02-23 02:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,112.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,53.65,0.0
2025-02-23 02:45:00,64.27666666666666,0.0,0.0,20.0,112.11333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,53.800000000000004,0.0
2025-02-23 03:00:00,63.57,0.0,0.0,20.166666666666668,112.26333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,53.77,0.0
2025-02-23 03:15:00,64.27666666666666,0.0,0.0,20.833333333333332,112.11333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,54.17,0.0
2025-02-23 03:30:00,66.39333333333333,2.1199999999999974,0.0,21.0,112.33333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,54.43,0.0
2025-02-23 03:45:00,62.86333333333334,2.1199999999999974,0.0,20.333333333333332,112.04666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.20333333333333,,,67.0,69.0,,,54.48,0.0
2025-02-23 04:00:00,65.68666666666667,4.229999999999997,0.0,20.0,112.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.19,,,67.0,69.0,,,54.35,0.0
2025-02-23 04:15:00,64.98333333333333,2.1199999999999974,0.0,20.666666666666668,111.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,54.87,0.0
