time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 04:30:00,64.27666666666666,0.0,0.0,20.5,111.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.11,,,67.0,69.0,,,54.96000000000001,0.0
2025-02-23 04:45:00,63.57,-2.1199999999999974,0.0,20.666666666666668,111.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,54.550000000000004,0.0
2025-02-23 05:00:00,65.69,2.1199999999999974,0.0,20.666666666666668,111.91000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,54.66,0.0
2025-02-23 05:15:00,63.57,-2.1199999999999974,0.0,21.166666666666668,112.25333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,55.709999999999994,0.0
2025-02-23 05:30:00,64.27666666666666,0.0,0.0,20.666666666666668,112.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.17333333333333,,,67.0,69.0,,,55.39999999999999,0.0
2025-02-23 05:45:00,64.98333333333333,0.0,0.0,20.5,111.92333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,55.620000000000005,0.0
2025-02-23 06:00:00,63.57,-2.1199999999999974,0.0,19.833333333333332,111.80333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,55.35000000000001,0.0
2025-02-23 06:15:00,63.56999999999999,0.0,0.0,19.666666666666668,111.62,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,55.290000000000006,0.0
2025-02-23 06:30:00,64.27666666666666,0.0,0.0,20.833333333333332,111.60666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,55.49999999999999,0.0
2025-02-23 06:45:00,65.68666666666667,0.0,0.0,20.166666666666668,111.56666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,55.36000000000001,0.0
2025-02-23 07:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,111.56333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.13333333333334,,,67.0,69.0,,,55.11,0.0
2025-02-23 07:15:00,64.27666666666666,0.0,0.0,20.166666666666668,111.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.14666666666666,,,67.0,69.0,,,55.67,0.0
2025-02-23 07:30:00,64.98,0.0,0.0,20.333333333333332,111.29,63.57,0.0,,100.0,,0.0,,0.0,73.11666666666667,,,67.0,69.0,,,55.31,0.0
2025-02-23 07:45:00,63.57,0.0,0.0,20.333333333333332,111.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,55.46,0.0
2025-02-23 08:00:00,64.98,4.229999999999997,0.0,20.0,111.06,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,55.059999999999995,0.0
2025-02-23 08:15:00,65.68666666666667,6.350000000000001,0.0,19.666666666666668,110.83,63.57,0.0,,100.0,,0.0,,0.0,73.14666666666666,,,67.0,69.0,,,55.01,0.0
2025-02-23 08:30:00,63.57,0.0,0.0,20.166666666666668,111.13,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,55.55,0.0
2025-02-23 08:45:00,62.86333333333334,2.1199999999999974,0.0,19.5,111.0,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,55.22,0.0
2025-02-23 09:00:00,63.57,0.0,0.0,19.5,110.98333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,55.58,0.0
2025-02-23 09:15:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,111.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.18,,,67.0,69.0,,,55.260000000000005,0.0
2025-02-23 09:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,111.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.16333333333334,,,67.0,69.0,,,55.989999999999995,0.0
2025-02-23 09:45:00,66.39,0.0,0.0,19.333333333333332,111.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,55.8,0.0
2025-02-23 10:00:00,62.86333333333334,0.0,0.0,19.5,111.12333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.14333333333333,,,67.0,69.0,,,55.9,0.0
2025-02-23 10:15:00,64.27666666666666,0.0,0.0,19.0,110.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.12333333333333,,,67.0,69.0,,,55.49999999999999,0.0
2025-02-23 10:30:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,110.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,55.5,0.0
2025-02-23 10:45:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,110.54,63.57,0.0,,100.0,,0.0,,0.0,73.14,,,67.0,69.0,,,55.26,0.0
2025-02-23 11:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,110.43333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,55.25,0.0
2025-02-23 11:15:00,63.57,2.1199999999999974,0.0,19.166666666666668,110.62333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,55.459999999999994,0.0
2025-02-23 11:30:00,64.27666666666666,0.0,0.0,19.833333333333332,110.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,55.48,0.0
2025-02-23 11:45:00,63.57,0.0,0.0,20.0,110.48,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,55.690000000000005,0.0
2025-02-23 12:00:00,63.57,0.0,0.0,19.666666666666668,110.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.08,,,67.0,69.0,,,55.2,0.0
2025-02-23 12:15:00,63.57,-2.1199999999999974,0.0,20.0,110.29,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,55.6,0.0
2025-02-23 12:30:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,110.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.07333333333334,,,67.0,69.0,,,55.49,0.0
2025-02-23 12:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,110.12666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,55.239999999999995,0.0
2025-02-23 13:00:00,65.69,2.1199999999999974,0.0,19.833333333333332,110.60666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,55.349999999999994,0.0
2025-02-23 13:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,110.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,55.040000000000006,0.0
2025-02-23 13:30:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,111.17999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,54.63,0.0
2025-02-23 13:45:00,65.69,2.1199999999999974,0.0,19.833333333333332,111.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.19,,,67.0,69.0,,,54.949999999999996,0.0
2025-02-23 14:00:00,63.57,0.0,0.0,20.0,112.59666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.30333333333333,,,67.0,69.0,,,55.02,0.0
2025-02-23 14:15:00,63.57,2.1199999999999974,0.0,19.333333333333332,112.57000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.44666666666667,,,67.0,69.0,,,54.17,0.0
2025-02-23 14:30:00,63.57,0.0,0.0,19.333333333333332,113.08,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,53.61,0.0
2025-02-23 14:45:00,64.27666666666666,2.1199999999999974,0.0,20.0,113.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666667,,,67.0,69.0,,,53.800000000000004,0.0
2025-02-23 15:00:00,67.09666666666666,4.229999999999997,0.0,20.0,113.72666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.75666666666666,,,67.0,69.0,,,53.73,0.0
2025-02-23 15:15:00,64.27333333333333,0.0,0.0,19.5,113.82000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,53.42,0.0
2025-02-23 15:30:00,64.98,0.0,0.0,18.833333333333332,113.87,63.57,0.0,,100.0,,0.0,,0.0,73.89999999999999,,,67.0,69.0,,,52.949999999999996,0.0
2025-02-23 15:45:00,63.57,0.0,0.0,19.5,114.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,53.03,0.0
2025-02-23 16:00:00,65.68666666666667,2.1199999999999974,0.0,19.166666666666668,114.28333333333335,63.57,0.0,,99.56666666666666,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,53.24999999999999,0.0
2025-02-23 16:15:00,63.57,0.0,0.0,19.166666666666668,114.69666666666666,63.57,0.0,,97.52,,0.0,,0.0,74.09666666666666,,,67.0,69.0,,,52.78,0.0
2025-02-23 16:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,114.66333333333334,63.57,0.0,,95.3,,0.0,,0.0,74.14999999999999,,,67.0,69.0,,,52.730000000000004,0.0
2025-02-23 16:45:00,63.57,0.0,0.0,19.5,114.28666666666668,63.57,0.0,,92.03333333333335,,0.0,,0.0,74.23,,,67.0,69.0,,,52.34,0.0
2025-02-23 17:00:00,64.27666666666666,0.0,0.0,19.0,113.28333333333335,63.57,0.0,,89.45333333333333,,0.0,,0.0,74.26,,,67.0,69.0,,,51.10999999999999,0.0
2025-02-23 17:15:00,64.27666666666666,0.0,0.0,18.5,112.35666666666667,63.57,0.0,,86.92333333333333,,0.0,,0.0,74.29333333333334,,,67.0,69.0,,,49.980000000000004,0.0
2025-02-23 17:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,110.56333333333333,63.57,0.0,,82.73333333333333,,0.0,,0.0,74.38333333333334,,,67.0,69.0,,,48.85,0.0
2025-02-23 17:45:00,64.27666666666666,0.0,0.0,18.0,109.48333333333333,63.57,0.0,,79.49,,0.0,,0.0,74.38333333333334,,,67.0,69.0,,,46.45,0.0
2025-02-23 18:00:00,63.57,0.0,0.0,18.666666666666668,108.23,63.57,0.0,,76.90333333333332,,0.0,,0.0,74.36666666666666,,,67.0,69.0,,,44.65,0.0
2025-02-23 18:15:00,64.98333333333333,0.0,0.0,18.666666666666668,107.66000000000001,63.57,0.0,,76.06,,0.0,,0.0,74.28666666666668,,,67.0,69.0,,,44.18000000000001,0.0
2025-02-23 18:30:00,63.57,2.1199999999999974,0.0,18.0,107.29666666666667,63.57,0.0,,74.39,,0.0,,0.0,74.26,,,67.0,69.0,,,43.28,0.0
2025-02-23 18:45:00,64.98333333333333,,0.0,17.666666666666668,106.50999999999999,63.57,0.0,,72.31333333333333,,0.0,,0.0,74.25666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,105.25666666666666,63.57,0.0,,70.37666666666667,,0.0,,0.0,74.26,,,67.0,69.0,,,41.17,0.0
2025-02-23 19:15:00,64.27333333333333,0.0,0.0,17.666666666666668,103.64,63.57,0.0,,68.40666666666667,,0.0,,0.0,74.26,,,67.0,69.0,,,39.57000000000001,0.0
2025-02-23 19:30:00,64.27666666666666,0.0,0.0,16.666666666666668,102.22000000000001,63.57,0.0,,66.34,,0.0,,0.0,74.26666666666667,,,67.0,69.0,,,38.28,0.0
2025-02-23 19:45:00,62.86333333333334,-2.1199999999999974,0.0,16.166666666666668,100.89,63.57,0.0,,64.40666666666667,,0.0,,0.0,74.25666666666667,,,67.0,69.0,,,36.45,0.0
2025-02-23 20:00:00,63.57,0.0,0.0,15.833333333333334,99.57000000000001,63.57,0.0,,62.800000000000004,,0.0,,0.0,74.25,,,67.0,69.0,,,35.09,0.0
2025-02-23 20:15:00,65.68666666666667,2.1199999999999974,0.0,15.333333333333334,98.01333333333334,63.57,0.0,,60.586666666666666,,0.0,,0.0,74.25,,,67.0,69.0,,,33.08,0.0
2025-02-23 20:30:00,62.86333333333334,2.1199999999999974,0.0,14.666666666666666,96.62333333333333,63.57,0.0,,58.81,,0.0,,0.0,74.25333333333333,,,67.0,69.0,,,31.760000000000005,0.0
2025-02-23 20:45:00,65.68666666666667,2.1199999999999974,0.0,14.5,95.39,63.57,0.0,,57.17333333333334,,0.0,,0.0,74.23666666666666,,,67.0,69.0,,,30.11,0.0
2025-02-23 21:00:00,64.27666666666666,0.0,0.0,14.5,94.58,63.57,0.0,,55.919999999999995,,0.0,,0.0,74.21666666666665,,,67.0,69.0,,,29.39999999999999,0.0
2025-02-23 21:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,94.64666666666666,63.57,0.0,,56.31666666666666,,0.0,,0.0,74.12666666666667,,,67.0,69.0,,,28.88000000000001,0.0
2025-02-23 21:30:00,64.98333333333333,0.0,0.0,14.5,94.28000000000002,63.57,0.0,,55.449999999999996,,0.0,,0.0,74.12,,,67.0,69.0,,,28.939999999999998,0.0
2025-02-23 21:45:00,64.27666666666666,0.0,0.0,14.833333333333334,93.34666666666665,63.57,0.0,,54.48666666666667,,0.0,,0.0,74.12,,,67.0,69.0,,,28.239999999999995,0.0
2025-02-23 22:00:00,63.57,-2.1199999999999974,0.0,15.0,92.63333333333333,63.57,0.0,,53.88333333333333,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,27.47,0.0
2025-02-23 22:15:00,64.27666666666666,-2.1199999999999974,0.0,15.0,92.55,63.57,0.0,,53.99,,0.0,,0.0,74.06666666666666,,,67.0,69.0,,,27.28,0.0
2025-02-23 22:30:00,62.86333333333334,2.1199999999999974,0.0,15.333333333333334,93.36666666666667,63.57,0.0,,55.663333333333334,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,28.03,0.0
2025-02-23 22:45:00,65.69,2.1199999999999974,0.0,15.666666666666666,93.71,63.57,0.0,,56.32,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,28.86,0.0
2025-02-23 23:00:00,65.68666666666667,2.1199999999999974,0.0,15.666666666666666,94.94666666666666,63.57,0.0,,58.919999999999995,,0.0,,0.0,73.86,,,67.0,69.0,,,29.739999999999995,0.0
2025-02-23 23:15:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,96.91000000000001,63.57,0.0,,62.89333333333334,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,31.909999999999997,0.0
2025-02-23 23:30:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,100.43666666666667,63.57,0.0,,69.03333333333333,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,35.199999999999996,0.0
2025-02-23 23:45:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,104.00333333333333,63.57,0.0,,75.86666666666666,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,39.23,0.0
2025-02-24 00:00:00,63.57,0.0,0.0,15.666666666666666,106.91000000000001,63.57,0.0,,83.79,,0.0,,0.0,73.26333333333334,,,67.0,69.0,,,43.1,0.0
2025-02-24 00:15:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,109.61666666666667,63.57,0.0,,91.13,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,46.23,0.0
2025-02-24 00:30:00,63.57,0.0,0.0,16.666666666666668,111.27666666666669,63.57,0.0,,98.71,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,48.96,0.0
2025-02-24 00:45:00,63.56999999999999,0.0,0.0,17.166666666666668,111.49000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,49.57000000000001,0.0
2025-02-24 01:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,111.58666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,50.410000000000004,0.0
2025-02-24 01:15:00,63.57,0.0,0.0,17.5,112.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,49.85,0.0
2025-02-24 01:30:00,64.27333333333333,-2.1199999999999974,0.0,17.833333333333332,112.09666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.15333333333334,,,67.0,69.0,,,49.84,0.0
2025-02-24 01:45:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,111.46999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,50.330000000000005,0.0
2025-02-24 02:00:00,62.86333333333334,-2.1199999999999974,0.0,18.5,111.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.10333333333334,,,67.0,69.0,,,51.010000000000005,0.0
2025-02-24 02:15:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,111.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,50.98,0.0
2025-02-24 02:30:00,63.57,-2.1199999999999974,0.0,19.0,111.47333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,51.2,0.0
2025-02-24 02:45:00,63.57,0.0,0.0,18.666666666666668,111.46999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.14666666666666,,,67.0,69.0,,,51.839999999999996,0.0
2025-02-24 03:00:00,63.57,0.0,0.0,19.5,111.70333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,51.77,0.0
2025-02-24 03:15:00,67.09666666666666,2.1199999999999974,0.0,19.166666666666668,111.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,51.42,0.0
2025-02-24 03:30:00,65.69,2.1199999999999974,0.0,18.333333333333332,111.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,52.02,0.0
2025-02-24 03:45:00,63.57,0.0,0.0,18.833333333333332,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,51.71000000000001,0.0
2025-02-24 04:00:00,62.86333333333334,-4.240000000000002,0.0,19.666666666666668,111.65333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.790000000000006,0.0
2025-02-24 04:15:00,63.57,2.1199999999999974,0.0,19.5,111.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,51.94,0.0
2025-02-24 04:30:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,111.58,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,52.83,0.0
2025-02-24 04:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,111.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,52.64000000000001,0.0
2025-02-24 05:00:00,63.57,-2.1199999999999974,0.0,20.333333333333332,111.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,53.78,0.0
2025-02-24 05:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.24666666666667,,,67.0,69.0,,,53.4,0.0
2025-02-24 05:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,111.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.33333333333333,,,67.0,69.0,,,53.05,0.0
2025-02-24 05:45:00,64.27666666666666,0.0,0.0,18.833333333333332,111.77,63.57,0.0,,100.0,,0.0,,0.0,73.36333333333333,,,67.0,69.0,,,52.93000000000001,0.0
2025-02-24 06:00:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,111.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,52.440000000000005,0.0
2025-02-24 06:15:00,63.57,2.1199999999999974,0.0,19.666666666666668,111.96333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,53.0,0.0
2025-02-24 06:30:00,63.56999999999999,2.1199999999999974,0.0,19.833333333333332,111.52666666666669,63.57,0.0,,100.0,,0.0,,0.0,73.42,,,67.0,69.0,,,52.910000000000004,0.0
2025-02-24 06:45:00,65.69,2.1199999999999974,0.0,19.5,111.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.39999999999999,,,67.0,69.0,,,53.38,0.0
2025-02-24 07:00:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,111.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,53.19,0.0
2025-02-24 07:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,111.87333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.49,,,67.0,69.0,,,52.879999999999995,0.0
2025-02-24 07:30:00,66.745,4.229999999999997,0.0,20.75,112.145,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,53.3,0.0
2025-02-24 07:45:00,64.98333333333333,0.0,0.0,19.166666666666668,111.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,53.08,0.0
2025-02-24 08:00:00,64.98,4.229999999999997,0.0,19.666666666666668,111.90333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,53.43,0.0
2025-02-24 08:15:00,62.86333333333334,-4.240000000000002,0.0,20.333333333333332,112.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,53.82999999999999,0.0
2025-02-24 08:30:00,63.57,0.0,0.0,20.5,111.67,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.559999999999995,0.0
2025-02-24 08:45:00,63.57,0.0,0.0,19.666666666666668,111.54,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.32000000000001,0.0
2025-02-24 09:00:00,64.98,0.0,0.0,19.0,110.75,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.449999999999996,0.0
2025-02-24 09:15:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,109.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.40666666666667,,,67.0,69.0,,,51.19,0.0
2025-02-24 09:30:00,63.57,0.0,0.0,17.0,109.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,51.69,0.0
2025-02-24 09:45:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,109.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,51.15,0.0
2025-02-24 10:00:00,64.98333333333333,0.0,0.0,18.0,109.31,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,51.769999999999996,0.0
2025-02-24 10:15:00,63.56999999999999,2.1199999999999974,0.0,18.666666666666668,109.19,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,51.16,0.0
2025-02-24 10:30:00,65.68666666666667,0.0,0.0,18.5,109.42999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,50.98,0.0
2025-02-24 10:45:00,64.98333333333333,0.0,0.0,18.5,109.87333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,51.550000000000004,0.0
2025-02-24 11:00:00,63.57,0.0,0.0,18.833333333333332,110.19666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,52.06999999999999,0.0
2025-02-24 11:15:00,64.27666666666666,0.0,0.0,18.666666666666668,110.15333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,52.0,0.0
2025-02-24 11:30:00,64.27666666666666,0.0,0.0,19.166666666666668,110.42333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,52.15,0.0
2025-02-24 11:45:00,66.39333333333333,6.350000000000001,0.0,19.166666666666668,110.43333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,52.31,0.0
2025-02-24 12:00:00,63.57,0.0,0.0,19.0,110.64333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,52.33,0.0
2025-02-24 12:15:00,64.27666666666666,2.1199999999999974,0.0,19.5,110.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,52.93999999999999,0.0
2025-02-24 12:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,110.75,63.57,0.0,,100.0,,0.0,,0.0,72.82000000000001,,,67.0,69.0,,,52.849999999999994,0.0
2025-02-24 12:45:00,63.57,0.0,0.0,18.5,110.8,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,52.98,0.0
2025-02-24 13:00:00,65.68666666666667,0.0,0.0,18.5,111.17666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.98,,,67.0,69.0,,,52.74000000000001,0.0
2025-02-24 13:15:00,64.27666666666666,0.0,0.0,18.666666666666668,111.65333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,52.309999999999995,0.0
2025-02-24 13:30:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,112.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.03,,,67.0,69.0,,,52.39,0.0
2025-02-24 13:45:00,64.27666666666666,0.0,0.0,18.5,112.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.12666666666667,,,67.0,69.0,,,51.73,0.0
2025-02-24 14:00:00,64.98333333333333,0.0,0.0,18.5,112.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,50.79,0.0
2025-02-24 14:15:00,65.68666666666667,0.0,0.0,18.5,112.73,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,50.949999999999996,0.0
2025-02-24 14:30:00,64.27666666666666,0.0,0.0,17.833333333333332,112.79,63.57,0.0,,100.0,,0.0,,0.0,73.35666666666667,,,67.0,69.0,,,50.38000000000001,0.0
2025-02-24 14:45:00,63.57,0.0,0.0,17.5,112.89333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52,,,67.0,69.0,,,50.07000000000001,0.0
2025-02-24 15:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,112.45666666666666,63.57,0.0,,91.85666666666667,,0.0,,0.0,74.33666666666666,,,67.0,69.0,,,49.54,0.0
2025-02-24 15:15:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,105.95666666666666,63.57,0.0,,73.60666666666667,,0.0,,0.0,74.99,,,67.0,69.0,,,45.17999999999999,0.0
2025-02-24 15:30:00,64.27666666666666,0.0,0.0,17.0,99.33666666666666,63.57,0.0,,63.81666666666666,,0.0,,0.0,75.05333333333334,,,67.0,69.0,,,35.22,0.0
2025-02-24 15:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,103.57000000000001,63.57,0.0,,70.57666666666667,,0.0,,0.0,74.45,,,67.0,69.0,,,36.92999999999999,0.0
2025-02-24 16:00:00,63.57,2.1199999999999974,0.0,17.166666666666668,103.41666666666667,63.57,0.0,,68.78333333333333,,0.0,,0.0,74.38666666666667,,,67.0,69.0,,,38.28,0.0
2025-02-24 16:15:00,64.27666666666666,0.0,0.0,17.833333333333332,103.04666666666667,63.57,0.0,,68.66666666666667,,0.0,,0.0,74.25,,,67.0,69.0,,,36.2,0.0
2025-02-24 16:30:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,104.83333333333333,63.57,0.0,,71.39333333333333,,0.0,,0.0,74.06333333333333,,,67.0,69.0,,,38.17,0.0
2025-02-24 16:45:00,64.27666666666666,0.0,0.0,16.666666666666668,103.92,63.57,0.0,,67.67666666666666,,0.0,,0.0,74.19333333333333,,,67.0,69.0,,,39.36,0.0
2025-02-24 17:00:00,63.57,-2.1199999999999974,0.0,16.333333333333332,99.3,63.57,0.0,,61.51666666666667,,0.0,,0.0,74.39666666666666,,,67.0,69.0,,,33.260000000000005,0.0
2025-02-24 17:15:00,64.27666666666666,0.0,0.0,16.0,95.71666666666665,63.57,0.0,,56.03,,0.0,,0.0,74.5,,,67.0,69.0,,,30.400000000000006,0.0
2025-02-24 17:30:00,62.86333333333334,0.0,0.0,17.5,83.58666666666666,63.57,0.0,,47.81666666666666,,0.0,,0.0,74.67666666666666,,,67.0,69.0,,,28.880000000000003,0.0
2025-02-24 17:45:00,64.98333333333333,0.0,0.0,17.166666666666668,79.91666666666667,63.57,0.0,,39.73666666666667,,0.0,,0.0,74.79333333333334,,,67.0,69.0,,,18.200000000000003,0.0
2025-02-24 18:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,85.30333333333333,63.57,0.0,,54.370000000000005,,0.0,,0.0,73.90666666666667,,,67.0,69.0,,,21.96999999999999,0.0
2025-02-24 18:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,89.91333333333334,63.57,0.0,,58.81,,0.0,,0.0,73.79666666666667,,,67.0,69.0,,,32.05,0.0
2025-02-24 18:30:00,64.98,0.0,0.0,16.0,87.09666666666665,63.57,0.0,,56.52333333333333,,0.0,,0.0,73.94,,,67.0,69.0,,,27.159999999999997,0.0
2025-02-24 18:45:00,64.98333333333333,0.0,0.0,15.5,92.88666666666667,63.57,0.0,,64.11666666666666,,0.0,,0.0,73.69,,,67.0,69.0,,,33.86,0.0
2025-02-24 19:00:00,65.69,2.1199999999999974,0.0,15.166666666666666,85.47666666666667,63.57,0.0,,51.623333333333335,,0.0,,0.0,74.27,,,67.0,69.0,,,30.689999999999998,0.0
2025-02-24 19:15:00,63.57,0.0,0.0,15.0,79.29333333333334,63.57,0.0,,44.24333333333334,,0.0,,0.0,74.5,,,67.0,69.0,,,22.47,0.0
2025-02-24 19:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,77.89333333333333,63.57,0.0,,42.38999999999999,,0.0,,0.0,74.41,,,67.0,69.0,,,20.230000000000004,0.0
2025-02-24 19:45:00,64.27666666666666,2.1199999999999974,0.0,15.0,76.93666666666667,63.57,0.0,,40.75666666666667,,0.0,,0.0,74.34,,,67.0,69.0,,,18.57999999999999,0.0
2025-02-24 20:00:00,64.98333333333333,0.0,0.0,14.666666666666666,79.2,63.57,0.0,,44.79333333333333,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,18.109999999999992,0.0
2025-02-24 20:15:00,63.57,-2.1199999999999974,0.0,14.5,80.44666666666666,63.57,0.0,,45.74333333333333,,0.0,,0.0,74.00999999999999,,,67.0,69.0,,,24.949999999999996,0.0
2025-02-24 20:30:00,62.86333333333334,0.0,0.0,14.666666666666666,78.15666666666665,63.57,0.0,,43.03,,0.0,,0.0,74.12,,,67.0,69.0,,,20.369999999999997,0.0
2025-02-24 20:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,77.53,63.57,0.0,,42.09,,0.0,,0.0,74.12,,,67.0,69.0,,,19.689999999999998,0.0
2025-02-24 21:00:00,64.98333333333333,0.0,0.0,16.0,77.00666666666667,63.57,0.0,,41.623333333333335,,0.0,,0.0,74.09666666666666,,,67.0,69.0,,,19.060000000000002,0.0
2025-02-24 21:15:00,65.69,2.1199999999999974,0.0,16.0,77.33,63.57,0.0,,43.153333333333336,,0.0,,0.0,74.02666666666666,,,67.0,69.0,,,18.88000000000001,0.0
2025-02-24 21:30:00,64.27666666666666,2.1199999999999974,0.0,16.0,83.65333333333332,63.57,0.0,,52.53,,0.0,,0.0,73.64,,,67.0,69.0,,,22.759999999999998,0.0
2025-02-24 21:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,82.98666666666666,63.57,0.0,,48.949999999999996,,0.0,,0.0,73.88666666666667,,,67.0,69.0,,,26.42000000000001,0.0
2025-02-24 22:00:00,65.68666666666667,2.1199999999999974,0.0,15.666666666666666,82.52,63.57,0.0,,42.22,,0.0,,0.0,74.20333333333333,,,67.0,69.0,,,18.470000000000013,0.0
2025-02-24 22:15:00,63.57,2.1199999999999974,0.0,15.666666666666666,77.88,63.57,0.0,,40.82666666666667,,0.0,,0.0,74.19,,,67.0,69.0,,,18.630000000000003,0.0
2025-02-24 22:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,79.10000000000001,63.57,0.0,,38.56666666666666,,0.0,,0.0,74.22666666666667,,,67.0,69.0,,,16.36999999999999,0.0
2025-02-24 22:45:00,64.27666666666666,0.0,0.0,15.333333333333334,78.04333333333334,63.57,0.0,,37.626666666666665,,0.0,,0.0,74.18666666666667,,,67.0,69.0,,,16.109999999999992,0.0
2025-02-24 23:00:00,64.27666666666666,2.1199999999999974,0.0,14.5,78.85666666666667,63.57,0.0,,41.056666666666665,,0.0,,0.0,73.99,,,67.0,69.0,,,13.599999999999994,0.0
2025-02-24 23:15:00,64.98333333333333,0.0,0.0,15.666666666666666,86.39,63.57,0.0,,49.370000000000005,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,22.82,0.0
2025-02-24 23:30:00,64.27666666666666,2.1199999999999974,0.0,15.0,81.47333333333333,63.57,0.0,,44.52666666666667,,0.0,,0.0,73.95666666666666,,,67.0,69.0,,,21.459999999999994,0.0
2025-02-24 23:45:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,94.21,63.57,0.0,,58.86333333333334,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,24.83,0.0
2025-02-25 00:00:00,65.68666666666667,4.229999999999997,0.0,14.833333333333334,96.85333333333334,63.57,0.0,,66.69666666666667,,0.0,,0.0,73.24,,,67.0,69.0,,,32.72,0.0
2025-02-25 00:15:00,64.98,0.0,0.0,15.833333333333334,103.37666666666667,63.57,0.0,,74.82333333333334,,0.0,,0.0,73.12333333333333,,,67.0,69.0,,,37.89,0.0
2025-02-25 00:30:00,64.98333333333333,2.1199999999999974,0.0,16.0,104.91666666666667,63.57,0.0,,83.96333333333332,,0.0,,0.0,73.02,,,67.0,69.0,,,44.339999999999996,0.0
2025-02-25 00:45:00,67.09666666666666,6.350000000000001,0.0,15.166666666666666,111.78666666666668,63.57,0.0,,93.35000000000001,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,45.45,0.0
2025-02-25 01:00:00,64.27666666666666,0.0,0.0,16.166666666666668,109.93333333333334,63.57,0.0,,98.80666666666667,,0.0,,0.0,72.94666666666667,,,67.0,69.0,,,50.629999999999995,0.0
2025-02-25 01:15:00,66.39,4.229999999999997,0.0,15.5,111.99000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,47.849999999999994,0.0
2025-02-25 01:30:00,64.27666666666666,-2.1199999999999974,0.0,16.333333333333332,111.04666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,50.11,0.0
2025-02-25 01:45:00,63.56999999999999,0.0,0.0,15.833333333333334,110.57666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,47.94,0.0
2025-02-25 02:00:00,63.57,0.0,0.0,16.833333333333332,111.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.9,,,67.0,69.0,,,51.01,0.0
2025-02-25 02:15:00,64.27666666666666,0.0,0.0,15.666666666666666,114.33,63.57,0.0,,100.0,,0.0,,0.0,72.99666666666667,,,67.0,69.0,,,48.08,0.0
2025-02-25 02:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,114.40333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.15333333333334,,,67.0,69.0,,,48.09,0.0
2025-02-25 02:45:00,64.98333333333333,0.0,0.0,16.833333333333332,114.08,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,48.63000000000001,0.0
2025-02-25 03:00:00,64.98,0.0,0.0,16.833333333333332,114.15333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,48.010000000000005,0.0
2025-02-25 03:15:00,64.27666666666666,0.0,0.0,17.333333333333332,109.25,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,50.550000000000004,0.0
2025-02-25 03:30:00,64.98333333333333,0.0,0.0,16.166666666666668,113.33999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.12333333333333,,,67.0,69.0,,,47.17,0.0
2025-02-25 03:45:00,63.56999999999999,0.0,0.0,15.833333333333334,114.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,48.22,0.0
2025-02-25 04:00:00,63.57,0.0,0.0,16.166666666666668,114.3,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,48.42,0.0
2025-02-25 04:15:00,63.57,0.0,0.0,17.166666666666668,112.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.27666666666666,,,67.0,69.0,,,48.519999999999996,0.0
2025-02-25 04:30:00,64.98333333333333,0.0,0.0,17.666666666666668,110.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.10000000000001,,,67.0,69.0,,,49.71,0.0
2025-02-25 04:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,114.65333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,48.30999999999999,0.0
2025-02-25 05:00:00,64.27666666666666,0.0,0.0,17.166666666666668,110.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.14666666666666,,,67.0,69.0,,,48.53999999999999,0.0
2025-02-25 05:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,114.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,48.35000000000001,0.0
2025-02-25 05:30:00,64.27666666666666,0.0,0.0,16.5,115.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.15,,,67.0,69.0,,,48.75999999999999,0.0
2025-02-25 05:45:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,111.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.11333333333333,,,67.0,69.0,,,48.92,0.0
2025-02-25 06:00:00,66.39333333333333,2.1199999999999974,0.0,17.5,114.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,48.03999999999999,0.0
2025-02-25 06:15:00,62.86333333333334,-2.1199999999999974,0.0,18.0,110.36,63.57,0.0,,100.0,,0.0,,0.0,73.04,,,67.0,69.0,,,50.879999999999995,0.0
2025-02-25 06:30:00,65.68666666666667,4.229999999999997,0.0,17.0,112.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.02333333333333,,,67.0,69.0,,,48.21000000000001,0.0
2025-02-25 06:45:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,111.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.94666666666667,,,67.0,69.0,,,51.31,0.0
2025-02-25 07:00:00,64.98333333333333,0.0,0.0,16.833333333333332,112.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.03,,,67.0,69.0,,,48.64,0.0
2025-02-25 07:15:00,64.98333333333333,0.0,0.0,18.0,112.13666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.93333333333334,,,67.0,69.0,,,51.089999999999996,0.0
2025-02-25 07:30:00,64.27666666666666,0.0,0.0,17.333333333333332,111.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.0,,,67.0,69.0,,,48.81,0.0
2025-02-25 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,112.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,50.989999999999995,0.0
2025-02-25 08:00:00,62.86333333333334,0.0,0.0,17.333333333333332,110.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.03666666666668,,,67.0,69.0,,,49.099999999999994,0.0
2025-02-25 08:15:00,64.98333333333333,0.0,0.0,17.666666666666668,113.57333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,48.43,0.0
2025-02-25 08:30:00,64.98,2.1199999999999974,0.0,16.666666666666668,115.00333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.10000000000001,,,67.0,69.0,,,49.019999999999996,0.0
2025-02-25 08:45:00,65.69,2.1199999999999974,0.0,16.666666666666668,115.36333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,49.44,0.0
2025-02-25 09:00:00,64.27666666666666,0.0,0.0,16.833333333333332,114.94333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.27666666666666,,,67.0,69.0,,,49.120000000000005,0.0
2025-02-25 09:15:00,62.86333333333334,-2.1199999999999974,0.0,16.5,114.65666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,48.63000000000001,0.0
2025-02-25 09:30:00,64.27666666666666,0.0,0.0,16.333333333333332,114.43333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.38666666666667,,,67.0,69.0,,,48.769999999999996,0.0
2025-02-25 09:45:00,62.156666666666666,-2.1199999999999974,0.0,17.0,111.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,48.78999999999999,0.0
2025-02-25 10:00:00,64.27666666666666,0.0,0.0,18.0,110.76666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.16333333333334,,,67.0,69.0,,,50.19,0.0
2025-02-25 10:15:00,62.86333333333334,0.0,0.0,17.833333333333332,107.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.11333333333333,,,67.0,69.0,,,48.559999999999995,0.0
2025-02-25 10:30:00,64.98,4.229999999999997,0.0,17.5,110.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333333,,,67.0,69.0,,,48.25000000000001,0.0
2025-02-25 10:45:00,64.27666666666666,0.0,0.0,18.0,106.57,63.57,0.0,,100.0,,0.0,,0.0,72.91333333333334,,,67.0,69.0,,,51.14000000000001,0.0
2025-02-25 11:00:00,65.68666666666667,0.0,0.0,17.666666666666668,111.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.74,,,67.0,69.0,,,49.0,0.0
2025-02-25 11:15:00,64.27666666666666,0.0,0.0,18.0,108.68,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,52.05,0.0
2025-02-25 11:30:00,64.98,4.229999999999997,0.0,16.833333333333332,112.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.82666666666667,,,67.0,69.0,,,48.06999999999999,0.0
2025-02-25 11:45:00,63.57,0.0,0.0,17.0,113.40333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.96,,,67.0,69.0,,,49.16,0.0
2025-02-25 12:00:00,61.449999999999996,0.0,0.0,18.0,113.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.06,,,67.0,69.0,,,49.6,0.0
2025-02-25 12:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,113.33333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,49.38000000000001,0.0
2025-02-25 12:30:00,64.27666666666666,0.0,0.0,18.5,113.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,49.57000000000001,0.0
2025-02-25 12:45:00,64.27666666666666,0.0,0.0,18.5,113.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,49.19,0.0
2025-02-25 13:00:00,64.27666666666666,0.0,0.0,18.5,113.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.26333333333334,,,67.0,69.0,,,49.31,0.0
2025-02-25 13:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,113.79666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.35000000000001,,,67.0,69.0,,,49.02000000000001,0.0
2025-02-25 13:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,113.65333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.61333333333333,,,67.0,69.0,,,48.92,0.0
2025-02-25 13:45:00,63.57,0.0,0.0,17.5,113.02,63.57,0.0,,90.25666666666666,,0.0,,0.0,74.44333333333333,,,67.0,69.0,,,49.13000000000001,0.0
2025-02-25 14:00:00,62.156666666666666,,0.0,18.333333333333332,106.74333333333334,63.57,0.0,,73.18666666666667,,0.0,,0.0,74.99,,,67.0,69.0,,,,
2025-02-25 14:15:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,96.23666666666666,63.57,0.0,,55.78,,0.0,,0.0,75.36666666666667,,,67.0,69.0,,,35.120000000000005,0.0
2025-02-25 14:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,87.43333333333334,63.57,0.0,,44.083333333333336,,0.0,,0.0,75.40666666666667,,,67.0,69.0,,,23.989999999999995,0.0
2025-02-25 14:45:00,65.68666666666667,2.1199999999999974,0.0,16.833333333333332,92.44,63.57,0.0,,53.17666666666667,,0.0,,0.0,74.59333333333332,,,67.0,69.0,,,23.310000000000002,0.0
2025-02-25 15:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,93.43,63.57,0.0,,58.72666666666667,,0.0,,0.0,74.16333333333334,,,67.0,69.0,,,27.980000000000004,0.0
2025-02-25 15:15:00,64.98,2.1199999999999974,0.0,19.833333333333332,96.17333333333333,63.57,0.0,,71.23,,0.0,,0.0,73.59666666666666,,,67.0,69.0,,,35.31,0.0
2025-02-25 15:30:00,66.39333333333333,4.229999999999997,0.0,18.666666666666668,102.92,63.57,0.0,,84.94666666666666,,0.0,,0.0,73.16666666666667,,,67.0,69.0,,,42.71,0.0
2025-02-25 15:45:00,64.27666666666666,0.0,0.0,18.166666666666668,107.73666666666668,63.57,0.0,,96.34666666666665,,0.0,,0.0,72.89,,,67.0,69.0,,,48.46000000000001,0.0
2025-02-25 16:00:00,64.27666666666666,0.0,0.0,18.833333333333332,108.71333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,50.3,0.0
2025-02-25 16:15:00,64.27666666666666,-2.1199999999999974,0.0,18.0,108.70333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,50.28,0.0
2025-02-25 16:30:00,64.98,0.0,0.0,17.666666666666668,109.21,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666666,,,67.0,69.0,,,49.92999999999999,0.0
2025-02-25 16:45:00,65.68666666666667,2.1199999999999974,0.0,17.666666666666668,109.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.70333333333333,,,67.0,69.0,,,50.080000000000005,0.0
2025-02-25 17:00:00,64.27666666666666,0.0,0.0,17.166666666666668,109.52666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,49.809999999999995,0.0
2025-02-25 17:15:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,109.69,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,49.54,0.0
2025-02-25 17:30:00,65.68666666666667,2.1199999999999974,0.0,16.5,109.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,49.06,0.0
2025-02-25 17:45:00,65.68666666666667,2.1199999999999974,0.0,16.5,109.55,63.57,0.0,,100.0,,0.0,,0.0,72.71333333333332,,,67.0,69.0,,,48.89,0.0
2025-02-25 18:00:00,64.98,4.229999999999997,0.0,16.833333333333332,109.89,63.57,0.0,,100.0,,0.0,,0.0,72.73666666666666,,,67.0,69.0,,,48.709999999999994,0.0
2025-02-25 18:15:00,67.09666666666666,4.229999999999997,0.0,16.5,109.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,48.730000000000004,0.0
2025-02-25 18:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,109.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.77,,,67.0,69.0,,,48.92999999999999,0.0
2025-02-25 18:45:00,66.39333333333333,2.1199999999999974,0.0,16.5,109.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,48.300000000000004,0.0
2025-02-25 19:00:00,64.27666666666666,0.0,0.0,15.666666666666666,109.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,48.050000000000004,0.0
2025-02-25 19:15:00,65.69,2.1199999999999974,0.0,15.5,107.90666666666668,63.57,0.0,,91.62333333333333,,0.0,,0.0,74.37,,,67.0,69.0,,,48.099999999999994,0.0
2025-02-25 19:30:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,104.10000000000001,63.57,0.0,,81.25,,0.0,,0.0,74.62333333333333,,,67.0,69.0,,,43.349999999999994,0.0
2025-02-25 19:45:00,66.39333333333333,4.229999999999997,0.0,14.833333333333334,107.90666666666668,63.57,0.0,,94.65333333333335,,0.0,,0.0,73.87,,,67.0,69.0,,,45.160000000000004,0.0
2025-02-25 20:00:00,64.27666666666666,2.1199999999999974,0.0,14.5,108.98666666666668,63.57,0.0,,99.80666666666667,,0.0,,0.0,73.65333333333332,,,67.0,69.0,,,47.629999999999995,0.0
2025-02-25 20:15:00,63.57,0.0,0.0,14.5,108.51333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,47.26,0.0
2025-02-25 20:30:00,65.68666666666667,2.1199999999999974,0.0,14.166666666666666,108.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.54666666666667,,,67.0,69.0,,,47.17000000000001,0.0
2025-02-25 20:45:00,64.98,4.229999999999997,0.0,13.833333333333334,107.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.57333333333334,,,67.0,69.0,,,46.89,0.0
2025-02-25 21:00:00,63.57,0.0,0.0,14.333333333333334,108.02333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,47.14,0.0
2025-02-25 21:15:00,64.27666666666666,0.0,0.0,14.333333333333334,107.63666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.61,,,67.0,69.0,,,46.739999999999995,0.0
2025-02-25 21:30:00,65.69,2.1199999999999974,0.0,14.5,107.45666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.64999999999999,,,67.0,69.0,,,46.589999999999996,0.0
2025-02-25 21:45:00,67.09666666666666,2.1199999999999974,0.0,15.333333333333334,107.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666668,,,67.0,69.0,,,47.720000000000006,0.0
2025-02-25 22:00:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,106.90333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,47.370000000000005,0.0
2025-02-25 22:15:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,106.67,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,47.54,0.0
2025-02-25 22:30:00,64.27666666666666,0.0,0.0,14.666666666666666,106.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,47.5,0.0
2025-02-25 22:45:00,62.86333333333334,0.0,0.0,14.5,106.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,47.309999999999995,0.0
2025-02-25 23:00:00,64.98333333333333,0.0,0.0,14.833333333333334,106.39999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,47.199999999999996,0.0
2025-02-25 23:15:00,65.68333333333334,-2.1199999999999974,0.0,14.833333333333334,105.87333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.32333333333332,,,67.0,69.0,,,47.5,0.0
2025-02-25 23:30:00,65.68666666666667,4.229999999999997,0.0,14.166666666666666,106.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,47.81,0.0
2025-02-25 23:45:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,106.05,63.57,0.0,,100.0,,0.0,,0.0,72.99333333333334,,,67.0,69.0,,,47.95,0.0
2025-02-26 00:00:00,64.27666666666666,0.0,0.0,15.666666666666666,106.58333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,48.120000000000005,0.0
2025-02-26 00:15:00,64.98,0.0,0.0,16.5,107.00666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.83666666666666,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-26 00:30:00,65.69,2.1199999999999974,0.0,16.666666666666668,107.04333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.75333333333333,,,67.0,69.0,,,48.559999999999995,0.0
2025-02-26 00:45:00,65.69,2.1199999999999974,0.0,17.0,107.18,63.57,0.0,,100.0,,0.0,,0.0,72.65666666666667,,,67.0,69.0,,,49.22,0.0
2025-02-26 01:00:00,63.57,2.1199999999999974,0.0,17.333333333333332,107.33,63.57,0.0,,100.0,,0.0,,0.0,72.64999999999999,,,67.0,69.0,,,49.330000000000005,0.0
2025-02-26 01:15:00,64.98333333333333,0.0,0.0,17.333333333333332,107.73333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,49.599999999999994,0.0
2025-02-26 01:30:00,64.27666666666666,0.0,0.0,17.666666666666668,107.95333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.66666666666667,,,67.0,69.0,,,50.269999999999996,0.0
2025-02-26 01:45:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,111.83,63.57,0.0,,100.0,,0.0,,0.0,72.81333333333333,,,67.0,69.0,,,50.019999999999996,0.0
2025-02-26 02:00:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,110.53333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.98666666666666,,,67.0,69.0,,,47.45,0.0
2025-02-26 02:15:00,63.57,0.0,0.0,17.5,112.49666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.01,,,67.0,69.0,,,50.349999999999994,0.0
2025-02-26 02:30:00,64.98,4.229999999999997,0.0,17.0,110.79666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.16333333333334,,,67.0,69.0,,,50.63,0.0
2025-02-26 02:45:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,114.25999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.27333333333333,,,67.0,69.0,,,48.06,0.0
2025-02-26 03:00:00,63.57,-2.1199999999999974,0.0,16.166666666666668,111.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.47333333333334,,,67.0,69.0,,,48.849999999999994,0.0
2025-02-26 03:15:00,63.57,-2.1199999999999974,0.0,17.166666666666668,112.06,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,50.88999999999999,0.0
2025-02-26 03:30:00,65.68666666666667,4.229999999999997,0.0,16.5,114.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,48.760000000000005,0.0
2025-02-26 03:45:00,64.27666666666666,0.0,0.0,17.166666666666668,115.11333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,49.36999999999999,0.0
2025-02-26 04:00:00,65.69,2.1199999999999974,0.0,17.0,114.40666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,49.56,0.0
2025-02-26 04:15:00,65.69,2.1199999999999974,0.0,17.5,114.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,49.53,0.0
2025-02-26 04:30:00,64.98,2.1199999999999974,0.0,17.0,114.00666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,49.099999999999994,0.0
2025-02-26 04:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,113.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,49.41,0.0
2025-02-26 05:00:00,64.98,4.229999999999997,0.0,17.0,113.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,49.599999999999994,0.0
2025-02-26 05:15:00,63.57,-2.1199999999999974,0.0,17.5,114.08999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,49.519999999999996,0.0
2025-02-26 05:30:00,65.69,2.1199999999999974,0.0,17.333333333333332,113.79,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,49.59,0.0
2025-02-26 05:45:00,62.86333333333334,-2.1199999999999974,0.0,16.5,113.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,49.55,0.0
2025-02-26 06:00:00,64.27666666666666,0.0,0.0,16.666666666666668,113.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,49.88999999999999,0.0
2025-02-26 06:15:00,63.57,0.0,0.0,17.833333333333332,113.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,50.18,0.0
2025-02-26 06:30:00,63.57,0.0,0.0,17.833333333333332,113.58333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,50.27,0.0
2025-02-26 06:45:00,64.27666666666666,0.0,0.0,17.666666666666668,113.15666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.73666666666666,,,67.0,69.0,,,50.019999999999996,0.0
2025-02-26 07:00:00,64.27666666666666,0.0,0.0,18.0,113.17333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,50.699999999999996,0.0
2025-02-26 07:15:00,64.27666666666666,0.0,0.0,18.5,113.21,63.57,0.0,,100.0,,0.0,,0.0,73.65,,,67.0,69.0,,,50.96,0.0
2025-02-26 07:30:00,63.57,2.1199999999999974,0.0,18.833333333333332,113.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.63666666666667,,,67.0,69.0,,,51.35999999999999,0.0
2025-02-26 07:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,113.45,63.57,0.0,,100.0,,0.0,,0.0,73.63000000000001,,,67.0,69.0,,,51.59,0.0
2025-02-26 08:00:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,113.25999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.63666666666667,,,67.0,69.0,,,51.87,0.0
2025-02-26 08:15:00,64.98333333333333,0.0,0.0,18.166666666666668,113.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,51.620000000000005,0.0
2025-02-26 08:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,113.47000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,52.120000000000005,0.0
2025-02-26 08:45:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,113.13,63.57,0.0,,100.0,,0.0,,0.0,73.64999999999999,,,67.0,69.0,,,51.75,0.0
2025-02-26 09:00:00,65.69,2.1199999999999974,0.0,19.0,112.96333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,51.900000000000006,0.0
2025-02-26 09:15:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,113.44,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.220000000000006,0.0
