time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,760.675,,0.0,,69.75,61.510000000000005,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,534.0,0.0,68.2,,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 14:45:00,781.1566666666668,-27.549999999999955,0.0,,69.66666666666667,61.75666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,521.6666666666666,0.0,68.31666666666666,1.230000000000004,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:00:00,776.2166666666667,-6.360000000000014,0.0,,69.66666666666667,62.09,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,508.0,0.0,68.31666666666666,1.3299999999999983,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:15:00,771.9766666666666,4.240000000000009,0.0,,69.83333333333333,62.39666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,507.3333333333333,0.0,68.24,1.3200000000000074,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:30:00,774.1,-2.1200000000000045,0.0,,69.66666666666667,62.72,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,68.36666666666667,1.3299999999999983,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:45:00,771.9766666666666,-10.590000000000032,0.0,,69.83333333333333,62.93333333333334,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,544.3333333333334,0.0,68.47,1.480000000000004,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:00:00,769.1533333333333,10.590000000000032,0.0,,69.83333333333333,63.086666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,527.3333333333334,0.0,68.44333333333334,1.480000000000004,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:15:00,779.7466666666666,-10.590000000000032,0.0,,70.0,63.31666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,68.45666666666666,1.460000000000008,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:30:00,774.8033333333333,6.360000000000014,0.0,,69.66666666666667,63.620000000000005,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,68.46333333333332,1.480000000000004,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:45:00,770.5666666666666,21.190000000000055,0.0,,69.83333333333333,63.92000000000001,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,518.6666666666666,0.0,68.47,1.460000000000008,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:00:00,775.5099999999999,-14.830000000000041,0.0,,70.16666666666667,64.06666666666668,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,518.0,0.0,68.54,1.480000000000004,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:15:00,770.5666666666666,4.240000000000009,0.0,,69.83333333333333,64.17333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,68.71,1.6200000000000045,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:30:00,773.3933333333333,-12.710000000000036,0.0,,69.66666666666667,64.41000000000001,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,549.6666666666666,0.0,69.00666666666667,1.7700000000000102,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:45:00,772.3299999999999,4.240000000000009,0.0,,70.0,64.77000000000001,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,592.0,0.0,69.25,2.160000000000011,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 18:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,2.2700000000000102,,,,,,,
2025-01-27 18:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,2.2700000000000102,,,,,,,
2025-01-27 18:30:00,764.92,-8.480000000000018,0.0,,70.0,65.03,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,69.71,2.2700000000000102,,84.0,69.0,85.0,68.0,,
2025-01-27 18:45:00,772.335,-10.590000000000032,0.0,,70.25,65.435,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,573.0,0.0,69.71000000000001,2.719999999999999,,84.0,69.0,85.0,68.0,,
2025-01-27 19:00:00,,-12.710000000000036,,,,,,,,,,,,,,,,2.740000000000009,,,,,,,
2025-01-27 19:15:00,773.39,-12.710000000000036,0.0,,70.0,65.71,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,567.0,0.0,69.84,2.740000000000009,,84.0,69.0,85.0,68.0,,
2025-01-27 19:30:00,,-2.1200000000000045,,,,,,,,,,,,,,,,2.8500000000000085,,,,,,,
2025-01-27 19:45:00,754.32,-2.1200000000000045,0.0,,70.0,65.55,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,545.0,0.0,69.84,2.8500000000000085,,84.0,69.0,85.0,68.0,,
2025-01-27 20:00:00,,-21.18999999999994,,,,,,,,,,,,,,,,2.8500000000000085,,,,,,,
2025-01-27 20:15:00,764.92,-21.18999999999994,0.0,,69.5,65.75,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,565.0,0.0,69.98,2.8500000000000085,,84.0,69.0,85.0,68.0,,
2025-01-27 20:30:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 20:45:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 21:00:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 21:15:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 21:30:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 21:45:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 22:00:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 22:15:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 22:30:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 22:45:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 23:00:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 23:15:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 23:30:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-27 23:45:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-28 00:00:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-28 00:15:00,,-10.590000000000032,,,,,,,,,,,,,,,,2.990000000000009,,,,,,,
2025-01-28 14:30:00,783.985,,0.0,,73.25,64.705,775.51,0.0,66.99,,0.0,74.0,0.0,70.0,525.5,0.0,70.045,,,84.0,69.0,85.0,68.0,,
2025-01-28 14:45:00,762.7966666666666,,0.0,,73.16666666666667,64.89666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,530.0,0.0,70.20333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:00:00,776.9233333333333,,0.0,,73.5,65.16666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,512.0,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:15:00,787.5133333333333,,0.0,,73.66666666666667,65.34,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,69.95,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:30:00,774.8033333333333,,0.0,,74.0,65.52333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,538.0,0.0,70.23333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:45:00,772.6866666666666,,0.0,,74.33333333333333,65.68666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,547.6666666666666,0.0,70.35666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:00:00,776.9233333333333,,0.0,,74.5,65.91333333333334,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,530.3333333333334,0.0,70.24,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:15:00,782.5733333333334,,0.0,,74.5,66.20333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,532.3333333333334,0.0,70.25,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:30:00,772.6866666666666,,0.0,,74.5,66.39333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,526.3333333333334,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:45:00,766.3299999999999,,0.0,,74.5,66.58333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,70.30333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:00:00,769.86,,0.0,,74.5,66.78666666666668,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,70.61666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:15:00,761.3833333333333,,0.0,,74.83333333333333,67.02333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,518.6666666666666,0.0,70.64666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:30:00,779.7466666666666,,0.0,,75.0,67.27333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,564.6666666666666,0.0,70.71333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:45:00,778.3366666666667,,0.0,,75.0,67.61666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,588.0,0.0,70.82666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:00:00,784.6933333333333,,2.23,,76.0,67.75666666666666,793.1700000000001,0.0,69.65666666666665,,0.0,74.0,0.0,70.0,589.0,0.0,71.04333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:15:00,899.8166666666666,,16.49,,82.0,68.02333333333333,901.9366666666666,0.0,70.99,,0.0,74.0,0.0,70.0,611.3333333333334,0.0,71.42999999999999,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:30:00,968.3266666666667,,22.843333333333334,,84.5,68.26,951.3766666666667,0.0,70.99,,0.0,74.0,0.0,70.0,591.3333333333334,0.0,71.5,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:45:00,919.5933333333332,,19.016666666666666,,82.66666666666667,68.27333333333333,921.0066666666667,0.0,70.99,,0.0,74.0,0.0,70.0,567.3333333333334,0.0,71.28666666666668,,,84.0,69.0,85.0,68.0,,
2025-01-28 19:00:00,910.4133333333333,,19.576666666666668,,83.33333333333333,68.54333333333334,923.8299999999999,0.0,70.99,,0.0,74.0,0.0,70.0,563.6666666666666,0.0,71.22666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 19:15:00,930.8933333333333,-23.309999999999945,18.256666666666664,,82.83333333333333,68.81666666666666,916.77,0.0,70.99,,0.0,74.0,0.0,70.0,545.0,0.0,71.16666666666667,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-28 19:30:00,871.5633333333334,-2.1200000000000045,13.676666666666668,,80.5,68.94333333333333,877.2166666666667,0.0,70.99,,0.0,74.0,0.0,70.0,530.0,0.0,70.98666666666666,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-28 19:45:00,857.44,-14.830000000000041,10.566666666666668,,79.16666666666667,68.92999999999999,858.1433333333333,0.0,70.99,,0.0,74.0,0.0,70.0,519.3333333333334,0.0,70.91333333333334,-0.05999999999998806,,84.0,69.0,85.0,68.0,,
2025-01-28 20:00:00,875.8033333333333,-10.589999999999918,13.986666666666666,,80.5,69.09333333333333,885.6933333333333,0.0,70.99,,0.0,74.0,0.0,70.0,528.6666666666666,0.0,71.03,-0.14999999999999147,,84.0,69.0,85.0,68.0,,
2025-01-28 20:15:00,872.9766666666666,2.1100000000000136,13.62,,80.16666666666667,69.27333333333333,882.8666666666667,0.0,70.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.00666666666667,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-28 20:30:00,841.1966666666667,-21.190000000000055,9.233333333333333,,77.83333333333333,69.46333333333332,844.02,0.0,70.99,,0.0,74.0,0.0,70.0,495.3333333333333,0.0,70.88,-0.03999999999999204,,84.0,69.0,85.0,68.0,,
2025-01-28 20:45:00,817.1833333333334,2.1200000000000045,5.773333333333333,,76.83333333333333,69.44,818.5966666666667,0.0,70.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.81666666666666,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-28 21:00:00,810.1166666666667,2.1200000000000045,4.32,,76.33333333333333,69.39333333333333,807.29,0.0,70.99,,0.0,74.0,0.0,70.0,466.3333333333333,0.0,70.81,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-28 21:15:00,820.7133333333333,0.0,6.503333333333333,,77.33333333333333,69.38,822.1233333333333,0.0,70.99,,0.0,74.0,0.0,70.0,461.0,0.0,70.90333333333334,-0.1799999999999926,,84.0,69.0,85.0,68.0,,
2025-01-28 21:30:00,783.2800000000001,8.480000000000018,1.7333333333333332,,75.33333333333333,63.13,788.2233333333334,0.0,70.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.72666666666667,-0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 21:45:00,778.3333333333334,10.590000000000032,0.0,,74.0,59.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.12333333333333,-0.44999999999998863,,84.0,69.0,85.0,68.0,,
2025-01-28 22:00:00,766.3266666666667,2.1200000000000045,0.0,,74.0,62.49,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.6666666666667,0.0,69.98,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-28 22:15:00,767.7400000000001,-8.480000000000018,0.0,,74.0,62.95000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.77,-1.0300000000000011,,84.0,69.0,85.0,68.0,,
2025-01-28 22:30:00,791.0500000000001,8.480000000000018,0.0,,73.83333333333333,59.096666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.6666666666667,0.0,69.79,-1.1899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-28 22:45:00,777.6266666666667,6.360000000000014,0.0,,74.33333333333333,65.50333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,69.70333333333333,-1.2999999999999972,,84.0,69.0,85.0,68.0,,
2025-01-28 23:00:00,770.5666666666666,0.0,0.0,,74.5,60.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,513.3333333333334,0.0,69.75333333333333,-1.1700000000000017,,84.0,69.0,85.0,68.0,,
2025-01-28 23:15:00,781.87,-2.1200000000000045,0.0,,75.0,67.31,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.76333333333334,-1.3900000000000006,,84.0,69.0,85.0,68.0,,
2025-01-28 23:30:00,779.0433333333334,8.480000000000018,0.0,,75.16666666666667,67.66,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,70.01,-1.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-28 23:45:00,776.9233333333333,8.480000000000018,0.0,,75.16666666666667,67.63666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.16000000000001,-0.8999999999999915,,84.0,69.0,85.0,68.0,,
2025-01-29 00:00:00,774.8033333333333,16.950000000000045,0.0,,75.5,67.59666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.3333333333333,0.0,70.27,-0.7199999999999989,,84.0,69.0,85.0,68.0,,
2025-01-29 00:15:00,775.5099999999999,-10.590000000000032,0.0,,75.33333333333333,67.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.0,0.0,70.35000000000001,-0.7199999999999989,,84.0,69.0,85.0,68.0,,
2025-01-29 00:30:00,775.5099999999999,-10.590000000000032,0.0,,75.5,67.54666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.41333333333334,-0.5999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 00:45:00,776.2166666666667,-2.1200000000000045,0.0,,76.0,67.42333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.50666666666666,-0.5099999999999909,,84.0,69.0,85.0,68.0,,
2025-01-29 01:00:00,777.63,4.240000000000009,0.0,,76.16666666666667,67.61666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,70.57000000000001,-0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 01:15:00,768.4466666666667,-10.590000000000032,0.0,,76.5,67.54333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,70.66,-0.3399999999999892,,84.0,69.0,85.0,68.0,,
2025-01-29 01:30:00,769.86,-4.240000000000009,0.0,,76.5,67.58666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.66333333333334,-0.3299999999999983,,84.0,69.0,85.0,68.0,,
2025-01-29 01:45:00,773.39,-10.590000000000032,0.0,,76.83333333333333,67.43,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.37,-0.35999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 02:00:00,759.9733333333334,-4.240000000000009,0.0,,76.83333333333333,67.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.31666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-29 02:15:00,783.9833333333332,-2.1200000000000045,0.0,,76.83333333333333,67.43666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.17666666666666,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 02:30:00,775.5099999999999,-2.1200000000000045,0.0,,76.83333333333333,67.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.24333333333334,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 02:45:00,771.9766666666666,0.0,0.0,,76.66666666666667,67.23666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.32333333333334,-0.7199999999999989,,84.0,69.0,85.0,68.0,,
2025-01-29 03:00:00,773.3933333333334,6.360000000000014,0.0,,77.0,67.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.23333333333333,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 03:15:00,780.4533333333334,-19.069999999999936,0.0,,77.0,67.33666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.14666666666666,-0.789999999999992,,84.0,69.0,85.0,68.0,,
2025-01-29 03:30:00,767.0366666666667,10.590000000000032,0.0,,77.0,67.26666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.24333333333334,-0.789999999999992,,84.0,69.0,85.0,68.0,,
2025-01-29 03:45:00,773.3933333333333,6.360000000000014,0.0,,77.0,67.33,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.24333333333333,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 04:00:00,775.5100000000001,6.360000000000014,0.0,,77.33333333333333,67.43666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.19666666666667,-0.7800000000000011,,84.0,69.0,85.0,68.0,,
2025-01-29 04:15:00,776.2166666666667,-19.069999999999936,0.0,,77.33333333333333,67.22333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.20666666666666,-0.789999999999992,,84.0,69.0,85.0,68.0,,
2025-01-29 04:30:00,775.5066666666667,12.710000000000036,0.0,,77.0,67.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.29333333333334,-0.7599999999999909,,84.0,69.0,85.0,68.0,,
2025-01-29 04:45:00,786.8100000000001,10.590000000000032,0.0,,77.5,67.19666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.25,-0.6299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-29 05:00:00,781.8666666666667,19.07000000000005,0.0,,77.33333333333333,67.08666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.26333333333334,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 05:15:00,758.5566666666667,4.240000000000009,0.0,,77.16666666666667,66.83,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,70.23666666666666,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 05:30:00,773.3933333333333,-19.069999999999936,0.0,,77.33333333333333,66.70333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.18666666666667,-0.7599999999999909,,84.0,69.0,85.0,68.0,,
2025-01-29 05:45:00,773.39,-14.830000000000041,0.0,,77.5,66.55,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,70.21666666666665,-0.789999999999992,,84.0,69.0,85.0,68.0,,
2025-01-29 06:00:00,775.5099999999999,-12.710000000000036,0.0,,77.83333333333333,66.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,70.19,-0.7800000000000011,,84.0,69.0,85.0,68.0,,
2025-01-29 06:15:00,767.0333333333333,-2.1200000000000045,0.0,,78.16666666666667,66.37,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.12,-0.8499999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 06:30:00,772.6833333333334,-23.309999999999945,0.0,,77.83333333333333,66.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.10333333333334,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 06:45:00,775.5099999999999,-6.360000000000014,0.0,,78.0,66.34,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.09666666666668,-0.8799999999999955,,84.0,69.0,85.0,68.0,,
2025-01-29 07:00:00,775.5099999999999,4.240000000000009,0.0,,78.0,66.29666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.06,-0.8999999999999915,,84.0,69.0,85.0,68.0,,
2025-01-29 07:15:00,778.3333333333334,4.240000000000009,0.0,,77.5,66.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.02333333333333,-0.9699999999999989,,84.0,69.0,85.0,68.0,,
2025-01-29 07:30:00,768.4466666666667,-2.1200000000000045,0.0,,77.66666666666667,66.3,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.26333333333334,-0.9200000000000017,,84.0,69.0,85.0,68.0,,
2025-01-29 07:45:00,769.86,-2.1200000000000045,0.0,,77.5,66.32,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,70.8,-0.35999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 08:00:00,765.6199999999999,0.0,0.0,,77.83333333333333,66.32,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,70.42333333333333,-0.37999999999999545,,84.0,69.0,85.0,68.0,,
2025-01-29 08:15:00,765.6199999999999,-14.830000000000041,0.0,,77.83333333333333,66.36,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.25666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-29 08:30:00,774.8033333333333,-4.240000000000009,0.0,,78.0,66.36,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.21666666666665,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 08:45:00,776.9233333333333,-6.360000000000014,0.0,,77.83333333333333,66.30666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.15666666666667,-0.7599999999999909,,84.0,69.0,85.0,68.0,,
2025-01-29 09:00:00,787.5133333333333,4.240000000000009,0.0,,78.0,66.29333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.12,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 09:15:00,777.63,10.590000000000032,0.0,,78.0,66.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.09666666666668,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 09:30:00,776.2166666666667,-4.240000000000009,0.0,,78.5,66.21333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.02333333333333,-0.8999999999999915,,84.0,69.0,85.0,68.0,,
2025-01-29 09:45:00,775.5099999999999,10.590000000000032,0.0,,78.33333333333333,66.2,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.03333333333333,-0.9599999999999937,,84.0,69.0,85.0,68.0,,
2025-01-29 10:00:00,769.86,-6.360000000000014,0.0,,78.33333333333333,66.11666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.02333333333333,-0.9200000000000017,,84.0,69.0,85.0,68.0,,
2025-01-29 10:15:00,774.8033333333333,-6.360000000000014,0.0,,78.33333333333333,66.01666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.98,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-29 10:30:00,776.9233333333333,2.1200000000000045,0.0,,78.5,65.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.3333333333333,0.0,69.98,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-29 10:45:00,783.2766666666666,-4.240000000000009,0.0,,78.33333333333333,65.82666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.97333333333333,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-29 11:00:00,769.1533333333333,0.0,0.0,,78.33333333333333,65.77333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.85,-1.0300000000000011,,84.0,69.0,85.0,68.0,,
2025-01-29 11:15:00,779.75,-2.1200000000000045,0.0,,78.66666666666667,65.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.87666666666667,-1.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-29 11:30:00,774.0966666666667,21.190000000000055,0.0,,78.5,65.64666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.01,-1.0499999999999972,,84.0,69.0,85.0,68.0,,
2025-01-29 11:45:00,772.6866666666666,12.710000000000036,0.0,,78.33333333333333,65.55333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,70.04666666666667,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 12:00:00,772.6866666666666,-10.590000000000032,0.0,,78.5,65.54666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.91666666666667,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-29 12:15:00,776.2133333333333,2.1200000000000045,0.0,,78.5,65.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.84666666666666,-1.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-29 12:30:00,779.7466666666666,12.710000000000036,0.0,,78.66666666666667,65.34666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,69.90333333333332,-1.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-29 12:45:00,777.63,4.240000000000009,0.0,,78.66666666666667,65.36333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,432.6666666666667,0.0,69.83666666666666,-1.1499999999999915,,84.0,69.0,85.0,68.0,,
2025-01-29 13:00:00,765.6233333333333,2.1200000000000045,0.0,,78.83333333333333,65.41666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.89,-1.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-29 13:15:00,779.04,-2.1200000000000045,0.0,,78.66666666666667,65.47333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.14999999999999,-1.009999999999991,,84.0,69.0,85.0,68.0,,
2025-01-29 13:30:00,772.6833333333334,4.240000000000009,0.0,,78.66666666666667,65.67666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.19666666666667,-0.7599999999999909,,84.0,69.0,85.0,68.0,,
2025-01-29 13:45:00,775.5066666666667,2.1200000000000045,0.0,,78.66666666666667,65.93333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.0,0.0,70.11666666666667,-0.789999999999992,,84.0,69.0,85.0,68.0,,
2025-01-29 14:00:00,783.9866666666667,10.590000000000032,0.0,,78.66666666666667,66.08,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.0,0.0,70.12,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 14:15:00,767.7400000000001,23.31000000000006,0.0,,78.5,66.28333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.3333333333333,0.0,70.18333333333334,-0.8699999999999903,,84.0,69.0,85.0,68.0,,
2025-01-29 14:30:00,766.3266666666667,-2.1200000000000045,0.0,,78.5,66.56666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.0,0.0,70.25666666666666,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 14:45:00,775.5099999999999,2.1200000000000045,0.0,,78.33333333333333,66.62333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.0,0.0,70.3,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 15:00:00,773.39,2.1200000000000045,0.0,,78.5,66.96666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,70.25666666666666,-0.7199999999999989,,84.0,69.0,85.0,68.0,,
2025-01-29 15:15:00,775.5099999999999,2.1200000000000045,0.0,,78.16666666666667,67.04333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.0,0.0,70.22,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 15:30:00,776.9200000000001,-4.240000000000009,0.0,,78.5,67.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,498.6666666666667,0.0,70.44333333333333,-0.7399999999999949,,84.0,69.0,85.0,68.0,,
2025-01-29 15:45:00,776.2166666666667,-2.1200000000000045,0.0,,78.0,67.19333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,70.54,-0.44999999999998863,,84.0,69.0,85.0,68.0,,
2025-01-29 16:00:00,770.5633333333334,6.360000000000014,0.0,,78.33333333333333,67.48666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.52,-0.44999999999998863,,84.0,69.0,85.0,68.0,,
2025-01-29 16:15:00,776.2166666666667,-2.1200000000000045,0.0,,78.33333333333333,67.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,477.0,0.0,70.58,-0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 16:30:00,775.5133333333333,8.480000000000018,0.0,,78.16666666666667,67.83333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.0,0.0,70.79666666666667,-0.30999999999998806,,84.0,69.0,85.0,68.0,,
2025-01-29 16:45:00,778.3366666666667,4.240000000000009,0.0,,78.0,68.05,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,70.86666666666667,-0.1799999999999926,,84.0,69.0,85.0,68.0,,
2025-01-29 17:00:00,771.9766666666666,4.240000000000009,0.0,,78.33333333333333,68.29,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,70.95,-0.0899999999999892,,84.0,69.0,85.0,68.0,,
2025-01-29 17:15:00,779.7466666666666,2.1200000000000045,0.0,,78.16666666666667,68.45,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,460.0,0.0,70.97666666666667,-0.03999999999999204,,84.0,69.0,85.0,68.0,,
2025-01-29 17:30:00,824.9499999999999,12.710000000000036,5.69,,80.5,68.53333333333335,820.0066666666667,0.0,70.99,,0.0,74.0,0.0,70.0,499.3333333333333,0.0,71.15666666666667,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 17:45:00,815.77,-4.240000000000009,4.766666666666667,,79.83333333333333,68.67333333333333,811.5300000000001,0.0,70.99,,0.0,74.0,0.0,70.0,530.6666666666666,0.0,71.08999999999999,0.1600000000000108,,84.0,69.0,85.0,68.0,,
2025-01-29 18:00:00,815.77,-2.1149999999999523,4.976666666666667,,80.33333333333333,68.88333333333334,812.2399999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.0,0.0,71.08333333333333,0.0800000000000054,,84.0,69.0,85.0,68.0,,
2025-01-29 18:15:00,838.37,-2.1200000000000045,8.756666666666666,,82.0,68.97666666666667,845.4333333333334,0.0,70.99,,0.0,74.0,0.0,70.0,543.0,0.0,71.15666666666667,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 18:30:00,892.0466666666667,,14.933333333333332,,84.5,69.27333333333333,891.3433333333332,0.0,70.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,71.29333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-29 18:45:00,918.8866666666667,6.350000000000023,18.71666666666667,,86.5,69.37333333333333,919.5933333333332,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,71.33333333333333,0.38000000000000966,,84.0,69.0,85.0,68.0,,
2025-01-29 19:00:00,817.18,-6.350000000000023,4.61,,81.16666666666667,60.053333333333335,809.4133333333333,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.84666666666666,0.25,,84.0,69.0,85.0,68.0,,
2025-01-29 19:15:00,783.9900000000001,-6.360000000000014,0.0,,78.83333333333333,59.526666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,498.0,0.0,70.24666666666667,-0.35999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 19:30:00,771.98,8.480000000000018,0.0,,78.83333333333333,59.193333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.89666666666666,-0.8099999999999952,,84.0,69.0,85.0,68.0,,
2025-01-29 19:45:00,767.7433333333333,,0.0,,78.33333333333333,58.98666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.69333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:00:00,774.1,,0.0,,77.66666666666667,58.85,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,69.75333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:15:00,768.4466666666667,,0.0,,77.33333333333333,58.97,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,495.3333333333333,0.0,69.60666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:30:00,770.5666666666666,-2.1200000000000045,0.0,,76.66666666666667,58.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.3333333333333,0.0,69.38,-1.5699999999999932,,84.0,69.0,85.0,68.0,,
2025-01-29 20:45:00,768.4466666666667,-21.18999999999994,0.0,,76.66666666666667,58.696666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,69.25333333333333,-1.6899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-29 21:00:00,774.1,-19.069999999999936,0.0,,76.16666666666667,58.46666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.14333333333333,-1.769999999999996,,84.0,69.0,85.0,68.0,,
2025-01-29 21:15:00,767.7399999999999,8.480000000000018,0.0,,76.5,58.28,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.0,0.0,69.16333333333334,-1.8599999999999994,,84.0,69.0,85.0,68.0,,
2025-01-29 21:30:00,769.1533333333333,,0.0,,76.16666666666667,58.18,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.07000000000001,,,84.0,69.0,85.0,68.0,,
2025-01-29 21:45:00,771.9766666666666,,0.0,,76.16666666666667,57.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,68.98333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:00:00,782.5733333333334,,0.0,,76.33333333333333,57.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,443.3333333333333,0.0,68.86666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:15:00,759.9699999999999,,0.0,,76.5,57.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.6666666666667,0.0,68.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:30:00,764.21,,0.0,,76.33333333333333,57.21666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,68.99666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:45:00,776.2166666666667,,0.0,,76.83333333333333,56.96333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.89999999999999,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:00:00,787.5166666666668,,0.0,,77.5,56.65,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,68.79333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:15:00,776.2166666666667,,0.0,,78.16666666666667,56.42333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.6666666666667,0.0,68.63333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:30:00,771.98,,0.0,,78.16666666666667,56.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.6666666666667,0.0,68.57666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:45:00,774.1,,0.0,,77.83333333333333,65.50333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.6666666666667,0.0,68.94666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:00:00,774.1,,0.0,,77.66666666666667,66.18666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.0,0.0,69.33999999999999,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:15:00,777.6266666666667,,0.0,,78.0,66.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:30:00,766.3266666666667,,0.0,,78.33333333333333,66.18,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.0,0.0,69.61,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:45:00,781.1633333333333,,0.0,,78.16666666666667,66.10666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:00:00,769.8566666666666,,0.0,,78.16666666666667,66.04,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,69.83666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:15:00,788.93,,0.0,,78.33333333333333,65.94333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.6666666666667,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:30:00,767.7399999999999,,0.0,,78.5,65.77999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.12,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:45:00,771.27,,0.0,,78.83333333333333,65.70666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:00:00,770.5666666666666,,0.0,,79.0,65.33,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:15:00,779.7466666666666,,0.0,,79.0,64.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:30:00,785.4,,0.0,,79.33333333333333,64.77333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:45:00,772.6833333333334,,0.0,,79.5,64.80666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-30 03:00:00,781.8633333333333,12.710000000000036,0.0,,79.83333333333333,64.55333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.63666666666667,-1.3199999999999932,,84.0,69.0,85.0,68.0,,
2025-01-30 03:15:00,776.2199999999999,-6.360000000000014,0.0,,80.0,64.60333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.55,-1.4200000000000017,,84.0,69.0,85.0,68.0,,
2025-01-30 03:30:00,786.1033333333334,4.240000000000009,0.0,,80.16666666666667,64.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,69.56333333333333,-1.4599999999999937,,84.0,69.0,85.0,68.0,,
2025-01-30 03:45:00,765.6233333333333,12.710000000000036,0.0,,80.5,64.03333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,466.3333333333333,0.0,69.55,-1.4200000000000017,,84.0,69.0,85.0,68.0,,
2025-01-30 04:00:00,779.7466666666666,-19.069999999999936,0.0,,80.66666666666667,63.836666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.0,0.0,69.49333333333334,-1.4399999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 04:15:00,766.3266666666667,12.710000000000036,0.0,,80.66666666666667,63.60333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,69.42666666666666,-1.5699999999999932,,84.0,69.0,85.0,68.0,,
2025-01-30 04:30:00,778.3366666666667,-12.710000000000036,0.0,,81.0,63.59666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,69.48,-1.5699999999999932,,84.0,69.0,85.0,68.0,,
2025-01-30 04:45:00,775.5099999999999,12.710000000000036,0.0,,81.0,63.43333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.0,0.0,69.47,-1.5,,84.0,69.0,85.0,68.0,,
2025-01-30 05:00:00,777.6266666666667,8.480000000000018,0.0,,80.83333333333333,63.04999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,69.45666666666666,-1.5499999999999972,,84.0,69.0,85.0,68.0,,
2025-01-30 05:15:00,769.1533333333333,0.0,0.0,,81.0,62.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.0,0.0,69.38,-1.5499999999999972,,84.0,69.0,85.0,68.0,,
2025-01-30 05:30:00,786.8100000000001,-8.480000000000018,0.0,,81.0,62.830000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,507.3333333333333,0.0,69.33333333333333,-1.6899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 05:45:00,771.9766666666666,19.07000000000005,0.0,,81.33333333333333,62.86666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,69.35666666666667,-1.5999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-30 06:00:00,777.63,-8.480000000000018,0.0,,81.33333333333333,62.69,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,523.0,0.0,69.36333333333333,-1.6899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 06:15:00,772.6866666666666,16.950000000000045,0.0,,81.33333333333333,62.52666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.0,0.0,69.27333333333333,-1.6899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 06:30:00,769.86,-12.710000000000036,0.0,,81.33333333333333,62.416666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,69.28666666666668,-1.7099999999999937,,84.0,69.0,85.0,68.0,,
2025-01-30 06:45:00,789.6366666666667,-14.830000000000041,0.0,,81.33333333333333,62.45666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,69.17,-1.7099999999999937,,84.0,69.0,85.0,68.0,,
2025-01-30 07:00:00,779.7466666666666,14.830000000000041,0.0,,81.33333333333333,62.31999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.0,0.0,69.15,-1.8399999999999892,,84.0,69.0,85.0,68.0,,
2025-01-30 07:15:00,771.9766666666666,2.1200000000000045,0.0,,81.33333333333333,62.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.0,0.0,69.13666666666667,-1.8399999999999892,,84.0,69.0,85.0,68.0,,
2025-01-30 07:30:00,774.8033333333333,-2.1200000000000045,0.0,,81.5,62.0,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,69.10333333333334,-1.8599999999999994,,84.0,69.0,85.0,68.0,,
2025-01-30 07:45:00,776.9200000000001,0.0,0.0,,81.0,61.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,534.6666666666666,0.0,69.11666666666666,-1.8900000000000006,,84.0,69.0,85.0,68.0,,
2025-01-30 08:00:00,769.86,-2.1200000000000045,0.0,,81.16666666666667,61.93666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,69.01666666666667,-1.8900000000000006,,84.0,69.0,85.0,68.0,,
2025-01-30 08:15:00,767.7399999999999,-10.590000000000032,0.0,,81.0,61.84,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.0,0.0,68.99666666666667,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 08:30:00,774.0966666666667,-12.710000000000036,0.0,,81.16666666666667,61.93000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.0,0.0,69.01666666666667,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 08:45:00,774.8066666666667,-2.1200000000000045,0.0,,81.0,61.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.0,0.0,68.97666666666667,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 09:00:00,770.5633333333334,-14.830000000000041,0.0,,80.66666666666667,61.49333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.6666666666666,0.0,68.92,-2.0,,84.0,69.0,85.0,68.0,,
2025-01-30 09:15:00,785.3966666666666,2.1200000000000045,0.0,,80.33333333333333,61.826666666666675,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.0,0.0,68.85666666666667,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 09:30:00,776.9200000000001,8.480000000000018,0.0,,80.5,61.803333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,68.83666666666666,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 09:45:00,770.5633333333334,-6.360000000000014,0.0,,80.16666666666667,61.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,68.83,-2.1400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-30 10:00:00,776.2166666666667,-2.1200000000000045,0.0,,79.5,61.629999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,540.3333333333334,0.0,68.86,-2.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 10:15:00,762.7966666666666,6.360000000000014,0.0,,79.66666666666667,61.25666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,530.6666666666666,0.0,68.84666666666666,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 10:30:00,768.4466666666667,0.0,0.0,,80.0,61.343333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,558.3333333333334,0.0,68.91666666666667,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 10:45:00,781.16,-2.1200000000000045,0.0,,80.0,61.49,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.0,0.0,68.87333333333333,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 11:00:00,769.1566666666666,12.710000000000036,0.0,,80.0,61.64000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,68.89999999999999,-2.1099999999999994,,84.0,69.0,85.0,68.0,,
2025-01-30 11:15:00,778.3366666666667,-12.710000000000036,0.0,,80.0,61.623333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,521.3333333333334,0.0,69.04,-2.069999999999993,,84.0,69.0,85.0,68.0,,
2025-01-30 11:30:00,779.04,-4.240000000000009,0.0,,80.33333333333333,61.56666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,543.3333333333334,0.0,69.01666666666667,-1.8900000000000006,,84.0,69.0,85.0,68.0,,
2025-01-30 11:45:00,781.1633333333333,10.590000000000032,0.0,,80.16666666666667,61.620000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,533.0,0.0,68.89666666666666,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 12:00:00,769.1533333333333,6.360000000000014,0.0,,80.16666666666667,61.71333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,527.6666666666666,0.0,68.86,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 12:15:00,774.0966666666667,0.0,0.0,,80.33333333333333,61.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,68.82333333333334,-2.1299999999999955,,84.0,69.0,85.0,68.0,,
2025-01-30 12:30:00,783.2800000000001,-6.360000000000014,0.0,,80.66666666666667,61.876666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.0,0.0,68.77,-2.1999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-30 12:45:00,773.39,4.240000000000009,0.0,,80.5,62.00333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.6666666666666,0.0,68.92333333333333,-2.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 13:00:00,774.1,-4.240000000000009,0.0,,80.5,62.04333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,546.3333333333334,0.0,68.99666666666667,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 13:15:00,782.5766666666667,-10.590000000000032,0.0,,80.5,62.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.6666666666666,0.0,69.12333333333333,-1.9599999999999937,,84.0,69.0,85.0,68.0,,
2025-01-30 13:30:00,785.3966666666666,8.480000000000018,0.0,,80.5,62.66,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,575.3333333333334,0.0,69.01666666666667,-1.8599999999999994,,84.0,69.0,85.0,68.0,,
2025-01-30 13:45:00,776.2166666666667,10.590000000000032,0.0,,80.5,62.85333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.6666666666666,0.0,69.00333333333333,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 14:00:00,771.2733333333332,-10.590000000000032,0.0,,80.5,62.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,548.6666666666666,0.0,69.08,-1.9799999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 14:15:00,776.9200000000001,8.480000000000018,0.0,,80.66666666666667,63.31333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,569.3333333333334,0.0,69.18,-1.8599999999999994,,84.0,69.0,85.0,68.0,,
2025-01-30 14:30:00,772.6866666666666,2.1200000000000045,0.0,,80.83333333333333,63.526666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,570.6666666666666,0.0,69.3,-1.75,,84.0,69.0,85.0,68.0,,
2025-01-30 14:45:00,767.0333333333333,-10.590000000000032,0.0,,80.66666666666667,63.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,565.6666666666666,0.0,69.49333333333334,-1.5899999999999892,,84.0,69.0,85.0,68.0,,
2025-01-30 15:00:00,772.6866666666666,-6.360000000000014,0.0,,80.66666666666667,64.45333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,555.0,0.0,69.42,-1.5499999999999972,,84.0,69.0,85.0,68.0,,
2025-01-30 15:15:00,777.6266666666667,4.240000000000009,0.0,,80.66666666666667,64.95666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.0,0.0,69.42,-1.5699999999999932,,84.0,69.0,85.0,68.0,,
2025-01-30 15:30:00,786.8100000000001,10.590000000000032,0.0,,80.66666666666667,65.37666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,587.6666666666666,0.0,69.65666666666667,-1.5699999999999932,,84.0,69.0,85.0,68.0,,
2025-01-30 15:45:00,779.04,14.830000000000041,0.0,,80.66666666666667,65.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,587.3333333333334,0.0,69.83333333333333,-1.2299999999999898,,84.0,69.0,85.0,68.0,,
2025-01-30 16:00:00,776.9233333333333,12.710000000000036,0.0,,80.5,65.97,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,568.0,0.0,69.82,-1.1499999999999915,,84.0,69.0,85.0,68.0,,
2025-01-30 16:15:00,774.0966666666667,4.240000000000009,0.0,,80.5,66.12333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.6666666666666,0.0,69.81333333333333,-1.1899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 16:30:00,781.16,-6.360000000000014,0.0,,80.83333333333333,66.32,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.0,0.0,69.86666666666666,-1.1899999999999977,,84.0,69.0,85.0,68.0,,
2025-01-30 16:45:00,774.0966666666667,0.0,0.0,,80.5,66.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,551.6666666666666,0.0,69.84,-1.0799999999999983,,84.0,69.0,85.0,68.0,,
2025-01-30 17:00:00,779.04,4.240000000000009,0.0,,80.66666666666667,66.53,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,545.6666666666666,0.0,69.84,-1.1499999999999915,,84.0,69.0,85.0,68.0,,
2025-01-30 17:15:00,777.63,10.590000000000032,0.0,,80.5,66.55333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,539.6666666666666,0.0,69.84666666666666,-1.1499999999999915,,84.0,69.0,85.0,68.0,,
2025-01-30 17:30:00,770.5666666666666,6.360000000000014,0.0,,80.83333333333333,66.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,571.0,0.0,70.02666666666666,-1.1400000000000006,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 17:45:00,775.5099999999999,-4.240000000000009,0.0,,80.66666666666667,67.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,597.3333333333334,0.0,70.37,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:00:00,761.3833333333332,-2.1200000000000045,0.0,,80.83333333333333,67.35333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,592.0,0.0,70.48333333333333,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:15:00,784.69,-8.480000000000018,0.0,,81.0,67.28,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,604.3333333333334,0.0,70.64666666666666,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:30:00,771.98,16.950000000000045,0.0,,81.0,67.55666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,591.3333333333334,0.0,70.66666666666667,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
