time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 03:30:00,776.9233333333333,10.590000000000032,0.0,,76.16666666666667,61.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,474.3333333333333,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,0.9400000000000048,0.0
2025-02-04 03:45:00,777.6266666666667,0.0,0.0,,76.16666666666667,61.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.0,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-02-04 04:00:00,771.27,-6.360000000000014,0.0,,76.33333333333333,61.11333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-04 04:15:00,769.1533333333333,-8.480000000000018,0.0,,76.5,60.919999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.6666666666667,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-02-04 04:30:00,776.9233333333333,-4.240000000000009,0.0,,76.5,60.68666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.6666666666667,0.0,69.5,,,84.0,69.0,85.0,68.0,0.980000000000004,0.0
2025-02-04 04:45:00,771.98,12.710000000000036,0.0,,76.5,60.406666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.47000000000001,,,84.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-04 05:00:00,771.98,-10.590000000000032,0.0,,76.83333333333333,60.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,69.50666666666666,,,84.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-04 05:15:00,788.2233333333334,2.1200000000000045,0.0,,76.66666666666667,60.35,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.3333333333333,0.0,69.33999999999999,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-02-04 05:30:00,779.75,14.830000000000041,0.0,,76.66666666666667,60.10333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.29666666666667,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
2025-02-04 05:45:00,785.3966666666666,19.07000000000005,0.0,,76.66666666666667,60.03333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,69.36333333333333,,,84.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-04 06:00:00,773.39,16.950000000000045,0.0,,76.5,59.879999999999995,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,438.5,0.0,69.36,,,84.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-04 06:15:00,781.8666666666667,-14.830000000000041,0.0,,77.0,59.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,69.4,,,84.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-04 06:30:00,766.3266666666667,6.360000000000014,0.0,,77.33333333333333,59.96666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.32333333333334,,,84.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-04 06:45:00,780.4533333333334,-21.18999999999994,0.0,,77.33333333333333,59.903333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.24,,,84.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-04 07:00:00,779.04,-2.1200000000000045,0.0,,77.5,59.803333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-04 07:15:00,769.1533333333333,6.360000000000014,0.0,,77.16666666666667,59.80666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.08333333333333,,,84.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-04 07:30:00,767.7399999999999,-6.360000000000014,0.0,,77.33333333333333,59.836666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.15,,,84.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-04 07:45:00,767.7433333333333,-6.360000000000014,0.0,,77.5,59.833333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.20666666666666,,,84.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-04 08:00:00,764.21,-10.590000000000032,0.0,,77.5,59.70333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.12333333333333,,,84.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-04 08:15:00,783.2766666666666,6.360000000000014,0.0,,77.5,59.73666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.01,,,84.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-04 08:30:00,782.5766666666667,-2.1200000000000045,0.0,,77.66666666666667,59.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.04,,,84.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-04 08:45:00,773.39,6.360000000000014,0.0,,77.5,59.696666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.08333333333333,,,84.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-04 09:00:00,777.6266666666667,-4.240000000000009,0.0,,77.66666666666667,59.53666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,68.97666666666667,,,84.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-04 09:15:00,758.56,12.710000000000036,0.0,,77.83333333333333,59.54,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.0,0.0,69.01666666666667,,,84.0,69.0,85.0,68.0,1.25,0.0
2025-02-04 09:30:00,773.39,-12.710000000000036,0.0,,77.5,59.403333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.01,,,84.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-04 09:45:00,780.4533333333333,-4.240000000000009,0.0,,77.33333333333333,59.23666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,68.96,,,84.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-04 10:00:00,773.39,-4.240000000000009,0.0,,77.33333333333333,63.43000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.05,,,84.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-04 10:15:00,767.7400000000001,-4.240000000000009,0.0,,77.16666666666667,67.05,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,69.47,,,84.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-04 10:30:00,763.5066666666667,-4.240000000000009,0.0,,77.0,66.98333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.8,,,84.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-04 10:45:00,768.4466666666667,-12.710000000000036,0.0,,77.16666666666667,66.99666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.86333333333333,,,84.0,69.0,85.0,68.0,2.319999999999993,0.0
2025-02-04 11:00:00,781.8666666666667,-8.480000000000018,0.0,,77.33333333333333,66.86,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,69.88,,,84.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-04 11:15:00,771.27,-2.1200000000000045,0.0,,77.33333333333333,66.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,444.0,0.0,70.01,,,84.0,69.0,85.0,68.0,2.3400000000000034,0.0
2025-02-04 11:30:00,777.63,4.240000000000009,0.0,,77.5,66.26666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,2.4599999999999937,0.0
2025-02-04 11:45:00,774.8000000000001,0.0,0.0,,77.5,66.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-04 12:00:00,767.0333333333333,-6.360000000000014,0.0,,77.66666666666667,66.14,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,70.09666666666666,,,84.0,69.0,85.0,68.0,2.510000000000005,0.0
2025-02-04 12:15:00,772.6833333333334,-23.309999999999945,0.0,,77.66666666666667,65.98333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.0,0.0,70.08,,,84.0,69.0,85.0,68.0,2.700000000000003,0.0
2025-02-04 12:30:00,780.4533333333334,2.1200000000000045,0.0,,77.66666666666667,65.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,2.710000000000001,0.0
2025-02-04 12:45:00,773.39,4.240000000000009,0.0,,77.5,65.54,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.0,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,2.8000000000000043,0.0
2025-02-04 13:00:00,782.5733333333334,-6.360000000000014,0.0,,77.66666666666667,65.42,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.3333333333333,0.0,70.07,,,84.0,69.0,85.0,68.0,2.8599999999999994,0.0
2025-02-04 13:15:00,757.8533333333334,10.590000000000032,0.0,,78.0,65.35666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,499.0,0.0,70.19333333333333,,,84.0,69.0,85.0,68.0,2.8900000000000077,0.0
2025-02-04 13:30:00,783.9833333333332,-14.830000000000041,0.0,,78.0,65.28333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,472.3333333333333,0.0,70.05,,,84.0,69.0,85.0,68.0,2.9399999999999977,0.0
2025-02-04 13:45:00,783.2800000000001,2.1200000000000045,0.0,,78.0,65.14666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,3.000000000000007,0.0
2025-02-04 14:00:00,781.8666666666667,19.07000000000005,0.0,,78.16666666666667,64.89999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-04 14:15:00,774.8033333333333,14.830000000000041,0.0,,78.16666666666667,64.7,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-04 14:30:00,773.3933333333333,-4.240000000000009,0.0,,78.33333333333333,64.61999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-04 14:45:00,781.8666666666667,4.240000000000009,0.0,,78.0,64.59333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.0,0.0,69.82,,,84.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-04 15:00:00,772.6833333333334,12.710000000000036,0.0,,78.5,64.30333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-04 15:15:00,774.0966666666667,0.0,0.0,,79.0,64.24333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-04 15:30:00,767.0333333333333,-4.240000000000009,0.0,,78.83333333333333,64.34666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,69.89333333333333,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-04 15:45:00,781.16,-25.42999999999995,0.0,,79.0,64.34666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.0,0.0,69.89,,,84.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-04 16:00:00,777.63,4.240000000000009,0.0,,79.33333333333333,64.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-04 16:15:00,775.5099999999999,6.360000000000014,0.0,,79.66666666666667,64.56333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-04 16:30:00,771.2733333333332,8.480000000000018,0.0,,79.83333333333333,64.72,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.3900000000000077,0.0
2025-02-04 16:45:00,771.98,4.240000000000009,0.0,,80.0,64.85333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.6666666666667,0.0,69.79666666666667,,,84.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-04 17:00:00,771.98,-10.590000000000032,0.0,,79.83333333333333,64.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,69.88,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-04 17:15:00,775.5099999999999,4.240000000000009,0.0,,79.66666666666667,65.30333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-04 17:30:00,773.3933333333333,2.1200000000000045,0.0,,79.66666666666667,65.32000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.3333333333334,0.0,70.14666666666666,,,84.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-04 17:45:00,783.2800000000001,8.480000000000018,0.0,,79.66666666666667,65.57333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,551.0,0.0,70.36,,,84.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-04 18:00:00,769.1533333333333,23.31000000000006,0.0,,79.83333333333333,65.74,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,557.0,0.0,70.53,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-04 18:15:00,776.2166666666667,-4.240000000000009,0.0,,79.66666666666667,65.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,570.6666666666666,0.0,70.82333333333334,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-04 18:30:00,791.7566666666667,6.360000000000014,0.0,,79.5,65.75,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.0,0.0,70.81666666666666,,,84.0,69.0,85.0,68.0,3.0600000000000094,0.0
2025-02-04 18:45:00,774.0966666666667,16.950000000000045,0.0,,79.83333333333333,65.79666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,555.0,0.0,70.72333333333334,,,84.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-04 19:00:00,775.5099999999999,0.0,0.0,,79.0,66.07333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.6666666666666,0.0,70.71,,,84.0,69.0,85.0,68.0,3.010000000000005,0.0
2025-02-04 19:15:00,776.2166666666667,-2.1200000000000045,0.0,,79.33333333333333,66.17666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,543.0,0.0,70.68,,,84.0,69.0,85.0,68.0,2.8400000000000034,0.0
2025-02-04 19:30:00,774.8066666666667,6.360000000000014,0.0,,79.33333333333333,65.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,535.6666666666666,0.0,70.50333333333333,,,84.0,69.0,85.0,68.0,2.950000000000003,0.0
2025-02-04 19:45:00,781.16,4.240000000000009,0.0,,79.33333333333333,66.17666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.44,,,84.0,69.0,85.0,68.0,3.0700000000000074,0.0
2025-02-04 20:00:00,774.8066666666667,-6.360000000000014,0.0,,79.5,66.75333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.6666666666666,0.0,70.61,,,84.0,69.0,85.0,68.0,2.8699999999999974,0.0
2025-02-04 20:15:00,774.8033333333333,2.1200000000000045,0.0,,79.16666666666667,67.02,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,538.3333333333334,0.0,70.67333333333333,,,84.0,69.0,85.0,68.0,2.8299999999999983,0.0
2025-02-04 20:30:00,775.5099999999999,8.480000000000018,0.0,,79.0,66.99333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.3333333333334,0.0,70.67333333333333,,,84.0,69.0,85.0,68.0,2.7900000000000063,0.0
2025-02-04 20:45:00,777.6300000000001,4.240000000000009,0.0,,78.83333333333333,66.92,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,70.65,,,84.0,69.0,85.0,68.0,2.6700000000000017,0.0
2025-02-04 21:00:00,769.86,-19.069999999999936,0.0,,78.83333333333333,66.83333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,509.3333333333333,0.0,70.65,,,84.0,69.0,85.0,68.0,2.489999999999995,0.0
2025-02-04 21:15:00,773.39,-4.240000000000009,0.0,,78.83333333333333,66.93666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.0,0.0,70.53333333333335,,,84.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-04 21:30:00,762.7966666666667,-2.1200000000000045,0.0,,78.66666666666667,66.78666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,498.6666666666667,0.0,70.54,,,84.0,69.0,85.0,68.0,2.2299999999999898,0.0
2025-02-04 21:45:00,764.21,2.1200000000000045,0.0,,78.83333333333333,66.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,70.54,,,84.0,69.0,85.0,68.0,2.3799999999999955,0.0
2025-02-04 22:00:00,770.5666666666666,-10.590000000000032,0.0,,79.16666666666667,66.72000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.54666666666667,,,84.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-04 22:15:00,777.63,-2.1200000000000045,0.0,,79.16666666666667,66.62,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.0,0.0,70.63333333333334,,,84.0,69.0,85.0,68.0,2.230000000000004,0.0
2025-02-04 22:30:00,783.9833333333332,6.360000000000014,0.0,,79.16666666666667,66.38,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.61666666666667,,,84.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-04 22:45:00,778.3366666666667,19.07000000000005,0.0,,79.16666666666667,66.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,554.0,0.0,70.71,,,84.0,69.0,85.0,68.0,2.260000000000005,0.0
2025-02-04 23:00:00,779.0433333333334,-12.710000000000036,0.0,,79.16666666666667,66.10333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,527.0,0.0,70.62333333333333,,,84.0,69.0,85.0,68.0,2.259999999999998,0.0
2025-02-04 23:15:00,783.9833333333332,6.360000000000014,0.0,,79.66666666666667,65.96333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,70.50666666666666,,,84.0,69.0,85.0,68.0,2.260000000000005,0.0
2025-02-04 23:30:00,781.8666666666667,10.590000000000032,0.0,,79.66666666666667,65.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,503.0,0.0,70.42666666666666,,,84.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-04 23:45:00,767.7400000000001,6.360000000000014,0.0,,80.0,65.64999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.39,,,84.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-05 00:00:00,776.9233333333333,-19.069999999999936,0.0,,80.66666666666667,65.55666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.6666666666667,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,2.75,0.0
2025-02-05 00:15:00,767.0366666666665,4.240000000000009,0.0,,81.33333333333333,65.45,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,515.0,0.0,70.39,,,84.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-05 00:30:00,766.3299999999999,-10.590000000000032,0.0,,81.83333333333333,65.39,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.6666666666667,0.0,70.37333333333333,,,84.0,69.0,85.0,68.0,2.979999999999997,0.0
2025-02-05 00:45:00,771.2733333333332,-12.710000000000036,0.0,,82.16666666666667,65.26,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,70.39,,,84.0,69.0,85.0,68.0,2.970000000000006,0.0
2025-02-05 01:00:00,778.3366666666667,2.1200000000000045,0.0,,82.5,65.17333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.6666666666667,0.0,70.30333333333333,,,84.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-05 01:15:00,771.27,0.0,0.0,,82.5,65.11333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,3.059999999999995,0.0
2025-02-05 01:30:00,778.3366666666667,-6.360000000000014,0.0,,82.66666666666667,65.02999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,477.6666666666667,0.0,70.62,,,84.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-05 01:45:00,775.5133333333333,6.360000000000014,0.0,,82.5,65.01666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.6666666666667,0.0,70.58999999999999,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-05 02:00:00,775.5099999999999,8.480000000000018,0.0,,83.0,64.92333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,70.16000000000001,,,84.0,69.0,85.0,68.0,3.1400000000000077,0.0
2025-02-05 02:15:00,782.5733333333334,8.480000000000018,0.0,,82.83333333333333,64.90333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.0,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 02:30:00,776.2133333333333,12.710000000000036,0.0,,83.0,64.90666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.23,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-05 02:45:00,777.6266666666667,-8.480000000000018,0.0,,83.33333333333333,64.87333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.0,0.0,70.29333333333334,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-05 03:00:00,765.62,-6.360000000000014,0.0,,83.5,64.89333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-05 03:15:00,779.75,4.240000000000009,0.0,,83.16666666666667,64.88333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-05 03:30:00,769.86,4.240000000000009,0.0,,83.0,64.89333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-05 03:45:00,775.5099999999999,-6.360000000000014,0.0,,83.0,64.89333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.239999999999995,0.0
2025-02-05 04:00:00,782.5733333333334,-2.1200000000000045,0.0,,83.33333333333333,64.79333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-05 04:15:00,769.86,8.480000000000018,0.0,,83.33333333333333,64.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.0,0.0,69.86333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-05 04:30:00,787.5166666666668,0.0,0.0,,83.33333333333333,64.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,3.3300000000000054,0.0
2025-02-05 04:45:00,779.75,0.0,0.0,,83.16666666666667,64.71666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 05:00:00,780.4533333333334,-10.590000000000032,0.0,,83.33333333333333,64.68666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-05 05:15:00,772.6833333333334,8.480000000000018,0.0,,83.33333333333333,64.72333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.01,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 05:30:00,765.62,-23.309999999999945,0.0,,83.5,64.77666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-05 05:45:00,776.9233333333333,-8.480000000000018,0.0,,83.5,64.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 06:00:00,776.2166666666667,-10.590000000000032,0.0,,83.5,64.7,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 06:15:00,779.04,-10.590000000000032,0.0,,83.5,64.58666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,69.99,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 06:30:00,783.2800000000001,6.360000000000014,0.0,,83.33333333333333,64.60666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 06:45:00,776.2199999999999,4.240000000000009,0.0,,83.5,64.63333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.6666666666667,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 07:00:00,773.39,8.480000000000018,0.0,,83.5,64.58,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 07:15:00,776.2166666666667,-4.240000000000009,0.0,,83.5,64.58999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.460000000000008,0.0
2025-02-05 07:30:00,770.57,12.710000000000036,0.0,,83.66666666666667,64.68666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-05 07:45:00,774.0966666666667,8.480000000000018,0.0,,83.66666666666667,64.63333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.0,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 08:00:00,780.4533333333334,-2.1200000000000045,0.0,,83.5,64.69333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,69.83,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-05 08:15:00,770.5666666666666,12.710000000000036,0.0,,83.83333333333333,64.69333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.0,0.0,69.82,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-05 08:30:00,767.7433333333333,-2.1200000000000045,0.0,,84.0,64.68,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-05 08:45:00,776.2166666666667,-14.830000000000041,0.0,,84.0,64.68333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-05 09:00:00,769.86,-2.1200000000000045,0.0,,84.0,64.57000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 09:15:00,779.7466666666666,-12.710000000000036,0.0,,84.0,64.60333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-05 09:30:00,769.86,10.590000000000032,0.0,,83.66666666666667,64.61333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-05 09:45:00,763.5033333333334,4.240000000000009,0.0,,84.33333333333333,64.62333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-05 10:00:00,776.9233333333333,0.0,0.0,,84.0,64.55,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-05 10:15:00,771.2733333333332,-8.480000000000018,0.0,,83.83333333333333,64.58333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-05 10:30:00,771.2733333333332,-10.590000000000032,0.0,,84.0,64.56666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-05 10:45:00,772.6866666666666,-10.590000000000032,0.0,,83.66666666666667,64.57,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.0,0.0,69.96,,,84.0,69.0,85.0,68.0,3.3800000000000097,0.0
2025-02-05 11:00:00,778.3333333333334,-10.590000000000032,0.0,,83.66666666666667,64.6,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.509999999999991,0.0
2025-02-05 11:15:00,769.8566666666667,-6.360000000000014,0.0,,84.0,64.57333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,432.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.509999999999991,0.0
2025-02-05 11:30:00,784.6933333333333,12.710000000000036,0.0,,84.0,64.58666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,70.01,,,84.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-05 11:45:00,776.9233333333333,2.1200000000000045,0.0,,84.0,64.52666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-05 12:00:00,766.3266666666667,0.0,0.0,,83.66666666666667,64.49,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-05 12:15:00,767.0366666666665,-14.830000000000041,0.0,,84.0,64.26333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-05 12:30:00,767.7399999999999,-10.590000000000032,0.0,,84.0,64.12333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.79333333333334,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-05 12:45:00,771.2733333333332,-12.710000000000036,0.0,,84.0,64.13,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.71,,,84.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-05 13:00:00,767.0333333333333,2.1200000000000045,0.0,,84.0,64.19666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,69.79,,,84.0,69.0,85.0,68.0,3.5700000000000074,0.0
2025-02-05 13:15:00,778.3333333333334,-23.309999999999945,0.0,,83.83333333333333,64.24666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.95,,,84.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-05 13:30:00,769.1533333333333,4.240000000000009,0.0,,83.5,64.08666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 13:45:00,772.6833333333334,-4.240000000000009,0.0,,83.5,63.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-05 14:00:00,776.2166666666667,-6.360000000000014,0.0,,83.66666666666667,63.913333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,474.3333333333333,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,3.6100000000000065,0.0
2025-02-05 14:15:00,773.39,0.0,0.0,,83.5,63.99666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,485.6666666666667,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 14:30:00,773.39,-2.1200000000000045,0.0,,83.66666666666667,64.13666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,69.78333333333333,,,84.0,69.0,85.0,68.0,3.680000000000007,0.0
2025-02-05 14:45:00,773.3933333333333,-8.480000000000018,0.0,,84.0,64.12333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-05 15:00:00,774.8033333333333,-14.830000000000041,0.0,,84.16666666666667,64.26,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,69.82,,,84.0,69.0,85.0,68.0,3.6100000000000065,0.0
2025-02-05 15:15:00,769.1533333333333,-6.360000000000014,0.0,,84.0,64.33,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,499.0,0.0,69.78666666666668,,,84.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 15:30:00,781.16,-2.1200000000000045,0.0,,84.0,64.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.0,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,3.489999999999995,0.0
2025-02-05 15:45:00,775.5099999999999,14.830000000000041,0.0,,83.83333333333333,64.55333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,69.95,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-05 16:00:00,770.5666666666666,-2.1200000000000045,0.0,,83.83333333333333,64.66333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-05 16:15:00,770.5666666666666,-10.590000000000032,0.0,,84.0,64.66666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-05 16:30:00,771.2733333333332,4.240000000000009,0.0,,83.66666666666667,64.67333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,491.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.500000000000007,0.0
2025-02-05 16:45:00,773.39,-2.1200000000000045,0.0,,83.83333333333333,64.76333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.05,,,84.0,69.0,85.0,68.0,3.4399999999999906,0.0
2025-02-05 17:00:00,771.9766666666666,0.0,0.0,,83.83333333333333,64.86999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,70.23,,,84.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-05 17:15:00,773.39,-8.480000000000018,0.0,,84.0,64.96333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-05 17:30:00,775.5133333333333,0.0,0.0,,83.66666666666667,64.89999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.0,0.0,70.34333333333333,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 17:45:00,778.3333333333334,-10.590000000000032,0.0,,84.0,65.19333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.0,0.0,70.52666666666667,,,84.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-05 18:00:00,772.6866666666666,-4.240000000000009,0.0,,83.66666666666667,65.2,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,617.0,0.0,70.65666666666667,,,84.0,69.0,85.0,68.0,3.2199999999999918,0.0
2025-02-05 18:15:00,774.0966666666667,6.360000000000014,0.0,,83.33333333333333,65.21666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,590.6666666666666,0.0,70.82333333333334,,,84.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 18:30:00,772.6866666666666,-12.710000000000036,0.0,,83.83333333333333,65.17999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,574.0,0.0,70.69333333333333,,,84.0,69.0,85.0,68.0,3.2199999999999918,0.0
2025-02-05 18:45:00,779.7466666666666,-19.069999999999936,0.0,,83.83333333333333,65.35333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,563.0,0.0,70.5,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-05 19:00:00,781.8666666666667,-2.1200000000000045,0.0,,83.5,65.45,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.0,0.0,70.42333333333333,,,84.0,69.0,85.0,68.0,3.190000000000005,0.0
2025-02-05 19:15:00,766.3299999999999,0.0,0.0,,83.33333333333333,65.29666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,557.0,0.0,70.41000000000001,,,84.0,69.0,85.0,68.0,3.1100000000000065,0.0
2025-02-05 19:30:00,775.5099999999999,-10.590000000000032,0.0,,83.5,65.3,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,545.6666666666666,0.0,70.35666666666667,,,84.0,69.0,85.0,68.0,3.1799999999999926,0.0
2025-02-05 19:45:00,778.3333333333334,-2.1200000000000045,0.0,,83.5,65.35000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.6666666666666,0.0,70.27,,,84.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-05 20:00:00,774.0966666666667,-6.360000000000014,0.0,,83.66666666666667,65.17333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,539.6666666666666,0.0,70.35666666666667,,,84.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-05 20:15:00,788.225,-16.950000000000045,0.0,,83.75,64.935,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,543.0,0.0,70.38499999999999,,,84.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-05 20:30:00,771.2733333333332,8.480000000000018,0.0,,84.0,65.06666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,530.3333333333334,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 20:45:00,777.63,12.710000000000036,0.0,,83.5,64.77666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.29333333333334,,,84.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-05 21:00:00,773.39,6.360000000000014,0.0,,83.5,64.7,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-05 21:15:00,767.7400000000001,4.240000000000009,0.0,,83.66666666666667,64.63,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.6666666666667,0.0,70.14666666666666,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 21:30:00,777.6266666666667,-8.480000000000018,0.0,,83.5,64.56333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.0,0.0,70.12333333333333,,,84.0,69.0,85.0,68.0,3.4699999999999918,0.0
2025-02-05 21:45:00,775.5099999999999,-8.480000000000018,0.0,,83.5,64.54333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,70.09,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 22:00:00,776.9233333333333,4.240000000000009,0.0,,83.5,64.38666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 22:15:00,774.0966666666667,-4.240000000000009,0.0,,83.66666666666667,64.28333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,70.19666666666667,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-05 22:30:00,769.1533333333333,-6.360000000000014,0.0,,83.66666666666667,64.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.6666666666667,0.0,70.07,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-05 22:45:00,772.6866666666666,-12.710000000000036,0.0,,83.66666666666667,64.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.6666666666666,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.490000000000009,0.0
2025-02-05 23:00:00,774.8033333333333,-2.1200000000000045,0.0,,83.66666666666667,64.25999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,597.6666666666666,0.0,70.20666666666666,,,84.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-05 23:15:00,771.9766666666666,-6.360000000000014,0.0,,84.0,64.15333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-05 23:30:00,783.2800000000001,-6.360000000000014,0.0,,84.16666666666667,64.15666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.0,0.0,69.96,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-05 23:45:00,761.3866666666667,4.240000000000009,0.0,,84.0,64.19666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000094,0.0
2025-02-06 00:00:00,774.8033333333333,-16.950000000000045,0.0,,84.33333333333333,64.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-06 00:15:00,779.7466666666666,14.830000000000041,0.0,,84.16666666666667,64.2,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.11,,,84.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-06 00:30:00,773.3933333333333,4.240000000000009,0.0,,84.5,64.23,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,515.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-06 00:45:00,771.9766666666666,-12.710000000000036,0.0,,84.83333333333333,64.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.2,,,84.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-06 01:00:00,777.63,-8.480000000000018,0.0,,84.83333333333333,64.26666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,70.3,,,84.0,69.0,85.0,68.0,3.569999999999993,0.0
2025-02-06 01:15:00,771.27,-12.710000000000036,0.0,,85.16666666666667,64.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,70.37,,,84.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-06 01:30:00,774.0966666666667,-8.480000000000018,0.0,,85.16666666666667,64.23666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,70.46666666666665,,,84.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-06 01:45:00,764.2066666666666,0.0,0.0,,85.33333333333333,64.20666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,473.0,0.0,70.19,,,84.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-06 02:00:00,777.63,-2.1200000000000045,0.0,,85.16666666666667,64.19666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.3333333333333,0.0,69.91,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-06 02:15:00,766.3299999999999,-6.360000000000014,0.0,,85.5,64.14666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-06 02:30:00,768.4499999999999,-2.1200000000000045,0.0,,85.5,64.23,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-06 02:45:00,765.6233333333333,-10.590000000000032,0.0,,85.83333333333333,64.25666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,69.83666666666666,,,84.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-06 03:00:00,779.04,-16.950000000000045,0.0,,85.83333333333333,64.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,69.76,,,84.0,69.0,85.0,68.0,3.420000000000009,0.0
2025-02-06 03:15:00,783.2800000000001,12.710000000000036,0.0,,86.33333333333333,64.21666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,69.75,,,84.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-06 03:30:00,772.6866666666666,4.240000000000009,0.0,,86.5,64.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000094,0.0
2025-02-06 03:45:00,769.1533333333333,8.480000000000018,0.0,,86.5,64.3,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.80666666666667,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-06 04:00:00,776.9233333333333,-10.590000000000032,0.0,,86.5,64.41000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-06 04:15:00,780.4566666666666,8.480000000000018,0.0,,86.33333333333333,64.51,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,69.87,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-06 04:30:00,771.98,-10.590000000000032,0.0,,86.33333333333333,64.55,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-06 04:45:00,770.5666666666666,-10.590000000000032,0.0,,86.33333333333333,64.60333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,466.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-06 05:00:00,781.87,8.480000000000018,0.0,,86.33333333333333,64.66666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-06 05:15:00,780.4533333333334,21.190000000000055,0.0,,86.5,64.74333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.0,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-06 05:30:00,769.86,-6.360000000000014,0.0,,86.33333333333333,64.82666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-06 05:45:00,779.75,0.0,0.0,,86.5,64.84333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,69.96,,,84.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-06 06:00:00,767.7399999999999,0.0,0.0,,86.5,64.85000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,3.2199999999999918,0.0
2025-02-06 06:15:00,766.3299999999999,-6.360000000000014,0.0,,86.5,64.88333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,69.96666666666667,,,84.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-06 06:30:00,774.8033333333333,-29.659999999999968,0.0,,86.5,65.03666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-06 06:45:00,774.8033333333333,4.240000000000009,0.0,,86.5,65.10000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-06 07:00:00,767.0333333333333,-4.240000000000009,0.0,,86.33333333333333,65.13,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-06 07:15:00,765.62,-10.590000000000032,0.0,,86.5,65.24,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-06 07:30:00,771.9766666666666,-21.18999999999994,0.0,,86.5,65.41666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-06 07:45:00,778.3366666666667,10.590000000000032,0.0,,86.5,65.55333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.0,0.0,70.02,,,84.0,69.0,85.0,68.0,3.0700000000000074,0.0
2025-02-06 08:00:00,773.3933333333333,8.480000000000018,0.0,,86.5,65.73666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,3.009999999999991,0.0
2025-02-06 08:15:00,776.2133333333333,14.830000000000041,0.0,,86.5,66.09333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.0,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,2.940000000000005,0.0
2025-02-06 08:30:00,776.9233333333333,10.590000000000032,0.0,,86.5,67.08,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,70.13666666666667,,,84.0,69.0,85.0,68.0,2.6999999999999957,0.0
2025-02-06 08:45:00,771.2733333333332,-14.830000000000041,0.0,,86.0,60.160000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-06 09:00:00,770.5666666666666,-4.240000000000009,0.0,,86.16666666666667,60.24333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.6666666666667,0.0,69.62666666666667,,,84.0,69.0,85.0,68.0,1.6599999999999966,0.0
2025-02-06 09:15:00,774.0966666666667,0.0,0.0,,86.33333333333333,60.79,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,69.53,,,84.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-06 09:30:00,773.3933333333333,-4.240000000000009,0.0,,86.16666666666667,60.97,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,69.61666666666666,,,84.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-06 09:45:00,774.0966666666667,-10.590000000000032,0.0,,86.16666666666667,61.14333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,1.3600000000000065,0.0
2025-02-06 10:00:00,770.5633333333334,-2.1200000000000045,0.0,,86.16666666666667,57.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,69.71,,,84.0,69.0,85.0,68.0,1.0999999999999943,0.0
2025-02-06 10:15:00,778.3366666666667,-8.480000000000018,0.0,,86.5,55.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.50666666666666,,,84.0,69.0,85.0,68.0,1.5600000000000023,0.0
2025-02-06 10:30:00,763.5,-8.480000000000018,0.0,,87.33333333333333,55.01666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.6666666666667,0.0,69.33,,,84.0,69.0,85.0,68.0,1.4400000000000048,0.0
2025-02-06 10:45:00,786.1033333333334,-6.360000000000014,0.0,,87.16666666666667,54.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.25,,,84.0,69.0,85.0,68.0,1.490000000000002,0.0
2025-02-06 11:00:00,767.7433333333333,-2.1200000000000045,0.0,,87.0,55.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.18,,,84.0,69.0,85.0,68.0,1.6200000000000045,0.0
2025-02-06 11:15:00,768.4466666666667,-14.830000000000041,0.0,,87.16666666666667,55.053333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.14666666666666,,,84.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-06 11:30:00,779.04,0.0,0.0,,87.16666666666667,54.77666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,444.6666666666667,0.0,69.17666666666666,,,84.0,69.0,85.0,68.0,1.8400000000000034,0.0
2025-02-06 11:45:00,774.0966666666667,29.659999999999968,0.0,,87.0,54.586666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.10000000000001,,,84.0,69.0,85.0,68.0,1.6199999999999974,0.0
2025-02-06 12:00:00,766.3266666666667,-4.240000000000009,0.0,,87.0,54.31,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,431.0,0.0,68.96,,,84.0,69.0,85.0,68.0,1.6699999999999946,0.0
2025-02-06 12:15:00,776.9233333333333,-2.1200000000000045,0.0,,86.5,55.71333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.6666666666667,0.0,68.90666666666667,,,84.0,69.0,85.0,68.0,1.8600000000000065,0.0
2025-02-06 12:30:00,773.3933333333333,-2.1200000000000045,0.0,,86.5,58.026666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.09666666666668,,,84.0,69.0,85.0,68.0,1.2800000000000011,0.0
