time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-11 10:30:00,767.7400000000001,,0.0,,75.5,62.379999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,491.0,0.0,69.63,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,778.3333333333334,,0.0,,75.33333333333333,62.45666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.55,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,779.75,,0.0,,75.5,62.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.44,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,772.6833333333334,,0.0,,75.66666666666667,62.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,69.55333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,777.6266666666667,,0.0,,75.66666666666667,62.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,769.15,,0.0,,75.5,62.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.48,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,779.7466666666666,,0.0,,75.66666666666667,62.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,69.42,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,765.6199999999999,,0.0,,75.83333333333333,62.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,769.86,,0.0,,76.0,62.373333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.0,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,781.16,,0.0,,76.0,62.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.3333333333333,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,767.0333333333333,,0.0,,76.33333333333333,62.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.0,0.0,69.6,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,769.86,,0.0,,76.0,62.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.6666666666667,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,764.21,,0.0,,76.33333333333333,62.44333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,767.7400000000001,,0.0,,76.33333333333333,62.47,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,69.67999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,781.1633333333333,,0.0,,76.33333333333333,62.5,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,69.62666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,773.39,-12.710000000000036,0.0,,76.16666666666667,62.52333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,69.59333333333332,,,84.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-11 14:30:00,772.6833333333334,-2.1200000000000045,0.0,,76.33333333333333,62.53333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,474.3333333333333,0.0,69.57,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 14:45:00,769.86,2.1200000000000045,0.0,,76.33333333333333,62.56,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.59666666666666,,,84.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-11 15:00:00,774.1,-16.950000000000045,0.0,,76.5,62.60666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.6666666666667,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-11 15:15:00,786.1033333333334,2.1200000000000045,0.0,,76.66666666666667,62.64666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-11 15:30:00,769.8633333333333,6.360000000000014,0.0,,77.0,62.71666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,69.67999999999999,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 15:45:00,768.4466666666667,-12.710000000000036,0.0,,76.83333333333333,62.77333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.6,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 16:00:00,762.7966666666666,-14.830000000000041,0.0,,76.66666666666667,62.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.62666666666667,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 16:15:00,766.3299999999999,-6.360000000000014,0.0,,76.83333333333333,62.879999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.0,0.0,69.66333333333334,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-11 16:30:00,776.9266666666666,-14.830000000000041,0.0,,76.5,62.949999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 16:45:00,515.5966666666667,8.480000000000018,0.0,,75.33333333333333,62.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,473.6666666666667,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 17:00:00,783.2766666666666,8.480000000000018,0.0,,50.5,62.93666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 17:15:00,787.5166666666668,12.710000000000036,0.0,,50.166666666666664,63.03333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,69.85666666666667,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-11 17:30:00,767.7399999999999,12.710000000000036,0.0,,49.833333333333336,63.16,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.6666666666666,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 17:45:00,774.8033333333333,-6.360000000000014,0.0,,51.166666666666664,63.156666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,539.6666666666666,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-11 18:00:00,780.4533333333334,6.360000000000014,0.0,,51.0,63.28333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,556.6666666666666,0.0,70.43333333333334,,,84.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-11 18:15:00,774.1,-2.1200000000000045,0.0,,51.0,63.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,567.0,0.0,70.61,,,84.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-11 18:30:00,773.3933333333334,4.240000000000009,0.0,,51.333333333333336,63.19333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.3333333333334,0.0,70.39,,,84.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-11 18:45:00,764.9166666666666,8.480000000000018,0.0,,50.5,63.336666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,539.0,0.0,70.25,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 19:00:00,774.8033333333333,-10.590000000000032,0.0,,51.0,63.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,535.0,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-11 19:15:00,781.8666666666667,19.07000000000005,0.0,,50.666666666666664,63.43,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-11 19:30:00,776.2166666666667,19.07000000000005,0.0,,49.833333333333336,63.32666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-11 19:45:00,763.5033333333334,-12.710000000000036,0.0,,49.833333333333336,63.24666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,521.0,0.0,70.05,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-11 20:00:00,774.0966666666667,-4.240000000000009,0.0,,50.0,63.120000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.6666666666666,0.0,70.43666666666667,,,84.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-11 20:15:00,774.0966666666667,4.240000000000009,0.0,,49.666666666666664,63.123333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.0,0.0,70.57000000000001,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-11 20:30:00,760.6766666666667,14.830000000000041,0.0,,49.666666666666664,62.92666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.3333333333334,0.0,70.39,,,84.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-11 20:45:00,776.9200000000001,0.0,0.0,,51.0,62.78666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,70.36,,,84.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-11 21:00:00,769.1533333333333,-6.360000000000014,0.0,,51.333333333333336,62.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.0,0.0,70.39999999999999,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-11 21:15:00,781.16,-8.480000000000018,0.0,,51.166666666666664,62.81666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,70.33333333333333,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 21:30:00,769.1533333333333,12.710000000000036,0.0,,50.833333333333336,62.846666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.6666666666667,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-11 21:45:00,776.9200000000001,-4.240000000000009,0.0,,51.333333333333336,62.86666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.3333333333334,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,3.980000000000004,0.0
2025-02-11 22:00:00,766.3266666666667,0.0,0.0,,51.0,62.86333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.6666666666667,0.0,70.27999999999999,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 22:15:00,767.0366666666665,2.1200000000000045,0.0,,51.0,62.91,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.3333333333334,0.0,70.28666666666666,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 22:30:00,776.2166666666667,-16.950000000000045,0.0,,51.333333333333336,62.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,597.6666666666666,0.0,70.28,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 22:45:00,768.4466666666667,16.950000000000045,0.0,,51.333333333333336,62.96666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,612.0,0.0,70.35000000000001,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 23:00:00,774.0966666666667,-23.309999999999945,0.0,,51.0,62.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.0,0.0,70.37333333333333,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-02-11 23:15:00,766.3266666666667,-4.240000000000009,0.0,,51.166666666666664,62.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.34666666666666,,,84.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-11 23:30:00,777.6266666666667,-8.480000000000018,0.0,,51.666666666666664,62.94333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,518.0,0.0,70.33666666666666,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-11 23:45:00,784.6933333333333,14.830000000000041,0.0,,51.5,63.00333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,546.3333333333334,0.0,70.42333333333333,,,84.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-12 00:00:00,770.5666666666666,6.360000000000014,0.0,,51.0,63.01333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.3333333333334,0.0,70.51333333333334,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-12 00:15:00,774.0966666666667,-10.590000000000032,0.0,,51.833333333333336,63.03666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,527.6666666666666,0.0,70.43333333333334,,,84.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-02-12 00:30:00,776.2133333333333,-4.240000000000009,0.0,,51.833333333333336,63.096666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,535.0,0.0,70.42999999999999,,,84.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-12 00:45:00,774.8033333333333,-6.360000000000014,0.0,,51.5,63.07333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.0,0.0,70.72000000000001,,,84.0,69.0,85.0,68.0,4.089999999999996,0.0
2025-02-12 01:00:00,781.87,-8.480000000000018,0.0,,52.5,62.97666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,509.3333333333333,0.0,70.93333333333334,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 01:15:00,769.1566666666666,6.360000000000014,0.18666666666666668,,53.0,62.90333333333333,778.3366666666667,0.0,70.99,,0.0,74.0,0.0,70.0,499.3333333333333,0.0,71.00333333333333,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 01:30:00,769.86,2.1200000000000045,0.0,,52.0,62.910000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,491.3333333333333,0.0,70.87333333333333,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 01:45:00,763.5033333333334,0.0,0.0,,52.833333333333336,62.949999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.42666666666666,,,84.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-12 02:00:00,781.8666666666667,-21.18999999999994,0.0,,52.333333333333336,62.923333333333325,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.32333333333334,,,84.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-12 02:15:00,776.2166666666667,14.830000000000041,0.0,,52.0,62.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.27,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 02:30:00,777.6266666666667,2.1200000000000045,0.0,,52.166666666666664,62.93,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.0,0.0,70.33666666666666,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 02:45:00,774.0966666666667,-4.240000000000009,0.0,,53.833333333333336,62.846666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.0,0.0,70.43666666666667,,,84.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-12 03:00:00,787.5166666666668,-4.240000000000009,0.0,,52.666666666666664,62.776666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-12 03:15:00,773.39,16.950000000000045,0.0,,52.333333333333336,62.78,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 03:30:00,767.0366666666665,10.590000000000032,0.0,,53.333333333333336,62.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,70.25,,,84.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-12 03:45:00,777.63,0.0,0.0,,52.5,62.81666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,70.31,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-02-12 04:00:00,773.3933333333333,4.240000000000009,0.0,,52.833333333333336,62.75,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.25,,,84.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 04:15:00,776.9200000000001,19.07000000000005,0.0,,53.166666666666664,62.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 04:30:00,777.63,12.710000000000036,0.0,,53.666666666666664,62.833333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,498.0,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-12 04:45:00,775.5133333333333,2.1200000000000045,0.0,,52.833333333333336,62.84,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,70.32333333333334,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-12 05:00:00,782.5733333333334,4.240000000000009,0.0,,53.166666666666664,62.85,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,503.3333333333333,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 05:15:00,773.39,2.1200000000000045,0.0,,53.333333333333336,62.923333333333325,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,495.3333333333333,0.0,70.30666666666666,,,84.0,69.0,85.0,68.0,3.980000000000004,0.0
2025-02-12 05:30:00,769.1533333333333,-16.950000000000045,0.0,,52.5,62.93,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.0,0.0,70.36333333333333,,,84.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-12 05:45:00,764.92,0.0,0.0,,53.333333333333336,62.75333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,70.36666666666666,,,84.0,69.0,85.0,68.0,4.019999999999996,0.0
2025-02-12 06:00:00,774.0966666666667,-10.590000000000032,0.0,,54.0,62.73,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,70.31,,,84.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-12 06:15:00,771.98,-8.480000000000018,0.0,,53.333333333333336,62.81999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.0,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-12 06:30:00,766.3266666666667,-14.830000000000041,0.0,,53.333333333333336,62.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.25,,,84.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 06:45:00,782.5733333333334,-19.069999999999936,0.0,,53.166666666666664,62.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-12 07:00:00,775.5099999999999,8.480000000000018,0.0,,52.333333333333336,62.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.21,,,84.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-12 07:15:00,775.5099999999999,-2.1200000000000045,0.0,,52.5,62.870000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-12 07:30:00,766.3299999999999,-6.360000000000014,0.0,,53.5,62.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.35333333333334,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 07:45:00,776.2166666666667,-10.590000000000032,0.0,,53.833333333333336,62.879999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.33333333333333,,,84.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-12 08:00:00,776.2199999999999,12.710000000000036,0.0,,52.833333333333336,62.89666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-12 08:15:00,767.0366666666665,8.480000000000018,0.0,,52.666666666666664,62.833333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 08:30:00,771.9766666666666,-12.710000000000036,0.0,,52.333333333333336,62.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.3333333333333,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-12 08:45:00,771.27,-6.360000000000014,0.0,,54.0,62.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.14666666666666,,,84.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-12 09:00:00,774.1,4.240000000000009,0.0,,53.833333333333336,62.14666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,473.0,0.0,70.15333333333334,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-02-12 09:15:00,778.3333333333334,2.1200000000000045,0.0,,53.0,62.910000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.3333333333333,0.0,70.20333333333333,,,84.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-12 09:30:00,778.3333333333334,14.830000000000041,0.0,,53.0,62.923333333333325,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-12 09:45:00,786.1066666666667,2.1200000000000045,0.0,,53.0,62.89666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,474.3333333333333,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-12 10:00:00,783.2800000000001,25.430000000000064,0.0,,53.166666666666664,62.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 10:15:00,767.7399999999999,6.360000000000014,0.0,,53.5,62.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.3,,,84.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-12 10:30:00,776.2166666666667,-6.360000000000014,0.0,,52.833333333333336,63.05666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-12 10:45:00,770.5666666666666,0.0,0.0,,52.5,63.07,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,521.0,0.0,70.11,,,84.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-12 11:00:00,769.1533333333333,-10.590000000000032,0.0,,52.833333333333336,63.02333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,70.05666666666667,,,84.0,69.0,85.0,68.0,4.010000000000005,0.0
2025-02-12 11:15:00,771.2733333333334,-14.830000000000041,0.0,,53.833333333333336,62.973333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-12 11:30:00,784.69,0.0,0.0,,53.5,62.99666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,69.91000000000001,,,84.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-12 11:45:00,781.1633333333333,0.0,0.0,,53.166666666666664,63.046666666666674,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.84,,,84.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-12 12:00:00,776.9266666666666,8.480000000000018,0.0,,52.333333333333336,63.11666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.81,,,84.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-12 12:15:00,772.6833333333334,-12.710000000000036,0.0,,53.666666666666664,63.03,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.71,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-12 12:30:00,771.98,-6.360000000000014,0.0,,55.166666666666664,62.99666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.3333333333333,0.0,69.72333333333333,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-12 12:45:00,778.3366666666667,4.240000000000009,0.0,,54.5,63.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.0,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-12 13:00:00,776.9233333333333,2.1200000000000045,0.0,,53.666666666666664,63.13999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.6666666666667,0.0,69.74666666666666,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-12 13:15:00,771.98,-4.240000000000009,0.0,,52.0,62.0,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 13:30:00,762.0933333333332,-12.710000000000036,0.0,,51.333333333333336,62.669999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,550.6666666666666,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-12 13:45:00,772.6866666666666,-12.710000000000036,0.0,,51.166666666666664,62.64000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,69.72333333333333,,,84.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-12 14:00:00,773.39,-2.1200000000000045,0.0,,51.0,62.67666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.0,0.0,69.69,,,84.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-12 14:15:00,260.62333333333333,4.240000000000009,0.0,,72.83333333333333,64.05333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.6666666666667,0.0,69.73,,,84.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-12 14:30:00,528.3066666666667,-775.51,0.0,,66.83333333333333,65.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,573.6666666666666,0.0,69.81666666666666,,,84.0,69.0,85.0,68.0,7.530000000000001,0.0
2025-02-12 14:45:00,767.7400000000001,-2.1200000000000045,0.0,,48.0,63.126666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,569.0,0.0,69.64333333333333,,,84.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-12 15:00:00,773.39,0.0,0.0,,48.666666666666664,63.093333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,538.3333333333334,0.0,69.57,,,84.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-12 15:15:00,776.2166666666667,0.0,0.0,,48.833333333333336,63.076666666666675,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,69.57,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-12 15:30:00,774.8033333333333,2.1200000000000045,0.0,,51.0,63.30666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,555.0,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-12 15:45:00,772.6866666666666,0.0,0.0,,51.666666666666664,63.300000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,594.0,0.0,69.69,,,84.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-12 16:00:00,776.9200000000001,0.0,0.0,,50.666666666666664,63.38666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,580.6666666666666,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,3.730000000000004,0.0
2025-02-12 16:15:00,761.3866666666667,-2.1200000000000045,0.0,,51.333333333333336,63.41,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,566.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.760000000000005,0.0
2025-02-12 16:30:00,783.2800000000001,-12.710000000000036,0.0,,51.833333333333336,63.620000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,559.6666666666666,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-12 16:45:00,776.9233333333333,,0.0,,51.833333333333336,63.64333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.6666666666666,0.0,70.09,,,84.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,778.3366666666667,0.0,0.0,,51.0,63.76333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.3333333333334,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,3.8000000000000043,0.0
2025-02-12 17:15:00,776.9233333333333,4.240000000000009,0.0,,50.5,63.71333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,570.6666666666666,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-12 17:30:00,781.16,2.1200000000000045,0.0,,51.833333333333336,63.89000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,650.3333333333334,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-12 17:45:00,783.2766666666666,-4.240000000000009,0.0,,51.166666666666664,63.89666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,698.0,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-12 18:00:00,781.8633333333333,10.590000000000032,0.0,,51.666666666666664,63.95666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,660.0,0.0,70.19333333333333,,,84.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-12 18:15:00,789.6366666666667,-4.240000000000009,0.0,,50.333333333333336,64.08999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,661.3333333333334,0.0,70.18333333333334,,,84.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-12 18:30:00,779.7466666666666,4.240000000000009,0.0,,49.666666666666664,64.04666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,638.3333333333334,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-12 18:45:00,776.2166666666667,-4.240000000000009,0.0,,49.5,64.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,621.0,0.0,70.31,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-12 19:00:00,770.5666666666666,2.1200000000000045,0.0,,49.833333333333336,64.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,631.6666666666666,0.0,70.35666666666667,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-12 19:15:00,767.7399999999999,-8.480000000000018,0.0,,49.166666666666664,64.49,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,619.0,0.0,70.15666666666667,,,84.0,69.0,85.0,68.0,3.6099999999999923,0.0
2025-02-12 19:30:00,762.09,-14.830000000000041,0.0,,49.166666666666664,64.45333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,605.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-12 19:45:00,766.3266666666667,-19.069999999999936,0.0,,49.166666666666664,64.53666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,640.3333333333334,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,3.3800000000000097,0.0
2025-02-12 20:00:00,764.21,-8.480000000000018,0.0,,49.166666666666664,64.69333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,638.6666666666666,0.0,70.17999999999999,,,84.0,69.0,85.0,68.0,3.3500000000000085,0.0
2025-02-12 20:15:00,781.865,-16.950000000000045,0.0,,49.25,64.605,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,628.0,0.0,70.12,,,84.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-12 20:30:00,773.9225,6.360000000000014,0.0,,49.375,64.655,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,607.75,0.0,70.095,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-12 20:45:00,768.4466666666667,-2.1200000000000045,0.0,,49.333333333333336,64.61,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,601.6666666666666,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-12 21:00:00,774.0966666666667,-4.240000000000009,0.0,,49.5,64.58666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,602.3333333333334,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-12 21:15:00,779.04,-4.240000000000009,0.0,,49.5,64.65666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,601.3333333333334,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-12 21:30:00,767.0366666666665,10.590000000000032,0.0,,49.5,64.69333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,597.3333333333334,0.0,70.11,,,84.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-12 21:45:00,763.5033333333334,-10.590000000000032,0.0,,49.666666666666664,64.74,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,592.6666666666666,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-12 22:00:00,796.6999999999999,-23.309999999999945,0.0,,50.0,64.79666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,594.6666666666666,0.0,70.10000000000001,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-12 22:15:00,771.9766666666666,33.89999999999998,0.0,,50.166666666666664,64.91000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,701.6666666666666,0.0,70.25666666666667,,,84.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-12 22:30:00,769.1533333333333,-6.360000000000014,0.0,,49.833333333333336,64.86666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,649.0,0.0,70.19,,,84.0,69.0,85.0,68.0,3.3300000000000054,0.0
2025-02-12 22:45:00,803.7633333333333,10.590000000000032,0.0,,51.166666666666664,65.04666666666667,802.35,0.0,70.99,,0.0,74.0,0.0,70.0,812.6666666666666,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,3.190000000000005,0.0
2025-02-12 23:00:00,804.4666666666667,6.360000000000014,0.0,,51.666666666666664,65.14666666666666,808.7033333333334,0.0,70.99,,0.0,74.0,0.0,70.0,778.0,0.0,70.36666666666666,,,84.0,69.0,85.0,68.0,3.229999999999997,0.0
2025-02-12 23:15:00,783.2800000000001,-4.240000000000009,0.0,,50.333333333333336,65.03666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,631.0,0.0,70.25,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-12 23:30:00,783.2766666666666,19.07000000000005,0.0,,50.5,64.92666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,624.3333333333334,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,3.1899999999999906,0.0
2025-02-12 23:45:00,771.9766666666666,12.710000000000036,0.0,,50.666666666666664,65.11,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,617.3333333333334,0.0,70.25,,,84.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-13 00:00:00,777.63,-2.1200000000000045,0.0,,50.5,64.98333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,598.3333333333334,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.249999999999993,0.0
2025-02-13 00:15:00,763.5033333333334,6.360000000000014,0.0,,50.833333333333336,64.94666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,626.0,0.0,70.27,,,84.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-13 00:30:00,769.1566666666666,-12.710000000000036,0.0,,50.666666666666664,65.06,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,603.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-13 00:45:00,776.2166666666667,-14.830000000000041,0.0,,51.0,65.13333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,602.6666666666666,0.0,70.27,,,84.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-13 01:00:00,761.3833333333333,-2.1200000000000045,0.0,,51.166666666666664,65.13333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,581.3333333333334,0.0,70.49000000000001,,,84.0,69.0,85.0,68.0,3.250000000000007,0.0
2025-02-13 01:15:00,779.04,-23.309999999999945,0.0,,51.0,65.1,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,560.3333333333334,0.0,70.54,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-13 01:30:00,775.5099999999999,-8.480000000000018,0.0,,51.5,65.14333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.6666666666666,0.0,70.64999999999999,,,84.0,69.0,85.0,68.0,3.2099999999999937,0.0
2025-02-13 01:45:00,765.6233333333333,12.710000000000036,0.0,,51.666666666666664,65.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,558.3333333333334,0.0,70.69333333333334,,,84.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-13 02:00:00,769.1533333333333,-10.590000000000032,0.0,,51.666666666666664,65.16333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.0,0.0,70.68,,,84.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-13 02:15:00,772.6866666666666,-4.240000000000009,0.0,,52.166666666666664,65.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,548.3333333333334,0.0,70.66333333333334,,,84.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-13 02:30:00,779.7466666666666,-2.1200000000000045,0.0,,52.333333333333336,65.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.6666666666666,0.0,70.41666666666667,,,84.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-13 02:45:00,779.7466666666666,2.1200000000000045,0.0,,52.166666666666664,65.42,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,572.3333333333334,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,3.1000000000000014,0.0
2025-02-13 03:00:00,779.04,-4.240000000000009,0.0,,52.166666666666664,65.40666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.6666666666666,0.0,70.37666666666667,,,84.0,69.0,85.0,68.0,2.989999999999995,0.0
2025-02-13 03:15:00,767.7400000000001,-6.360000000000014,0.0,,52.5,65.13,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,549.0,0.0,70.31,,,84.0,69.0,85.0,68.0,3.1499999999999915,0.0
2025-02-13 03:30:00,779.0433333333334,2.1200000000000045,0.0,,52.5,64.93333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,554.3333333333334,0.0,70.25,,,84.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-13 03:45:00,769.8633333333333,6.360000000000014,0.0,,52.5,64.89,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,559.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.1699999999999946,0.0
2025-02-13 04:00:00,776.9233333333333,8.480000000000018,0.0,,52.5,64.86666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,544.3333333333334,0.0,70.19,,,84.0,69.0,85.0,68.0,3.25,0.0
2025-02-13 04:15:00,779.75,-10.590000000000032,0.0,,53.0,64.88,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,552.6666666666666,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-13 04:30:00,776.2166666666667,-2.1200000000000045,0.0,,52.666666666666664,64.81333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,565.0,0.0,70.28666666666666,,,84.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-13 04:45:00,772.6866666666666,-4.240000000000009,0.0,,53.0,64.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,557.6666666666666,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-13 05:00:00,774.8033333333333,-10.590000000000032,0.0,,53.166666666666664,64.5,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,563.6666666666666,0.0,70.17999999999999,,,84.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-13 05:15:00,780.4566666666666,0.0,0.0,,53.0,64.39666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.6666666666666,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-13 05:30:00,769.1533333333333,4.240000000000009,0.0,,53.5,64.13000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-13 05:45:00,771.9766666666666,-10.590000000000032,0.0,,54.666666666666664,63.70333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,547.0,0.0,70.06,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-13 06:00:00,773.3933333333333,-6.360000000000014,0.0,,55.333333333333336,63.89000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,550.3333333333334,0.0,69.98,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-13 06:15:00,769.8633333333333,-2.1200000000000045,0.0,,56.5,63.95666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,535.6666666666666,0.0,69.96,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-13 06:30:00,775.5099999999999,8.480000000000018,0.0,,55.166666666666664,63.846666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.6666666666666,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-13 06:45:00,772.6833333333334,0.0,0.0,,54.166666666666664,63.85666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-13 07:00:00,776.9266666666666,-8.480000000000018,0.0,,54.0,63.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-13 07:15:00,781.16,-10.590000000000032,0.0,,53.666666666666664,63.61333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.6666666666666,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-13 07:30:00,781.1633333333333,16.950000000000045,0.0,,53.5,63.526666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,535.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-13 07:45:00,775.5099999999999,6.360000000000014,0.0,,53.166666666666664,63.28333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-13 08:00:00,774.8033333333333,6.360000000000014,0.0,,53.833333333333336,62.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,518.6666666666666,0.0,69.77,,,84.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-13 08:15:00,776.2166666666667,-21.18999999999994,0.0,,55.5,62.60333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.0,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-13 08:30:00,766.3266666666667,-6.360000000000014,0.0,,55.5,62.90333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,507.3333333333333,0.0,69.64,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-13 08:45:00,784.6899999999999,10.590000000000032,0.0,,55.666666666666664,62.99333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.3333333333334,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-13 09:00:00,776.9233333333333,2.1200000000000045,0.0,,55.666666666666664,62.93333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,523.3333333333334,0.0,69.66,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-13 09:15:00,776.2166666666667,0.0,0.0,,54.333333333333336,63.02,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.0,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-13 09:30:00,774.8033333333333,10.590000000000032,0.0,,54.666666666666664,63.23,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.6666666666667,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-13 09:45:00,781.16,-6.360000000000014,0.0,,54.666666666666664,62.95333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.0,0.0,69.57,,,84.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-13 10:00:00,768.4466666666667,12.710000000000036,0.0,,54.666666666666664,62.39666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,69.57,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-13 10:15:00,777.63,-19.069999999999936,0.0,,54.666666666666664,62.51666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.0,0.0,69.53666666666668,,,84.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-13 10:30:00,777.63,21.190000000000055,0.0,,54.333333333333336,62.74333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,554.3333333333334,0.0,69.62333333333333,,,84.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-13 10:45:00,778.3366666666667,6.360000000000014,0.0,,54.0,63.10999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,580.6666666666666,0.0,69.67333333333333,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-02-13 11:00:00,771.2733333333332,6.360000000000014,0.0,,53.666666666666664,62.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.3333333333334,0.0,69.64,,,84.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-13 11:15:00,769.86,-12.710000000000036,0.0,,53.5,62.833333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,521.0,0.0,69.62333333333333,,,84.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-13 11:30:00,773.39,-12.710000000000036,0.0,,54.0,62.71333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.6666666666666,0.0,69.75333333333333,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-13 11:45:00,770.57,-6.360000000000014,0.0,,56.166666666666664,62.43333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.3333333333334,0.0,69.55,,,84.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-13 12:00:00,769.1533333333333,-29.659999999999968,0.0,,55.0,62.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.0,0.0,69.51666666666667,,,84.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-13 12:15:00,769.1533333333333,-12.710000000000036,0.0,,54.5,62.21333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,69.42,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-13 12:30:00,760.68,-6.360000000000014,0.0,,54.5,62.52333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,521.0,0.0,69.4,,,84.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-13 12:45:00,764.9133333333333,-14.830000000000041,0.0,,54.333333333333336,62.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,4.160000000000004,0.0
2025-02-13 13:00:00,771.98,-8.480000000000018,0.0,,54.166666666666664,62.26,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.6666666666666,0.0,69.42,,,84.0,69.0,85.0,68.0,4.18,0.0
2025-02-13 13:15:00,772.6833333333334,4.240000000000009,0.0,,54.166666666666664,62.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,592.3333333333334,0.0,69.47000000000001,,,84.0,69.0,85.0,68.0,4.07,0.0
2025-02-13 13:30:00,774.1,2.1200000000000045,0.0,,54.333333333333336,62.336666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,588.0,0.0,69.39666666666666,,,84.0,69.0,85.0,68.0,4.07,0.0
2025-02-13 13:45:00,770.5666666666666,6.360000000000014,0.0,,53.833333333333336,62.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,543.6666666666666,0.0,69.27999999999999,,,84.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-13 14:00:00,784.6933333333333,4.240000000000009,0.0,,54.0,61.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.3333333333334,0.0,69.18666666666667,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-13 14:15:00,778.3366666666667,19.07000000000005,0.0,,53.666666666666664,62.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,69.13666666666667,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-13 14:30:00,770.5666666666666,-9.535000000000025,0.0,,53.833333333333336,62.11000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,553.3333333333334,0.0,69.09333333333333,,,84.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-13 14:45:00,776.9233333333333,-14.830000000000041,0.0,,53.833333333333336,61.97,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,555.0,0.0,69.08,,,84.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-13 15:00:00,767.7399999999999,12.710000000000036,0.0,,54.333333333333336,61.95666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.0,0.0,69.02333333333333,,,84.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-13 15:15:00,773.39,-8.480000000000018,0.0,,54.333333333333336,61.949999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,526.3333333333334,0.0,69.00333333333333,,,84.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-13 15:30:00,757.1466666666666,-2.1200000000000045,0.0,,54.0,62.15,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,560.6666666666666,0.0,69.12666666666667,,,84.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-13 15:45:00,769.1533333333333,-19.069999999999936,0.0,,54.0,61.836666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,571.3333333333334,0.0,69.13000000000001,,,84.0,69.0,85.0,68.0,4.240000000000002,0.0
2025-02-13 16:00:00,776.9233333333333,-12.710000000000036,0.0,,53.833333333333336,61.64000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,555.0,0.0,69.05666666666667,,,84.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-13 16:15:00,776.2133333333333,4.240000000000009,0.0,,53.666666666666664,61.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,546.3333333333334,0.0,69.00333333333333,,,84.0,69.0,85.0,68.0,4.400000000000006,0.0
2025-02-13 16:30:00,766.3266666666667,14.830000000000041,0.0,,54.666666666666664,61.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,542.0,0.0,69.18,,,84.0,69.0,85.0,68.0,4.32,0.0
2025-02-13 16:45:00,770.5666666666666,-6.360000000000014,0.0,,55.0,61.15333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,540.3333333333334,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-13 17:00:00,771.98,8.480000000000018,0.0,,54.666666666666664,60.99333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.0,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,4.459999999999994,0.0
2025-02-13 17:15:00,771.9766666666668,2.1200000000000045,0.0,,54.333333333333336,61.156666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,550.3333333333334,0.0,69.18,,,84.0,69.0,85.0,68.0,4.409999999999997,0.0
2025-02-13 17:30:00,762.7966666666666,12.710000000000036,0.0,,54.0,61.556666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,598.6666666666666,0.0,69.31666666666666,,,84.0,69.0,85.0,68.0,4.5,0.0
2025-02-13 17:45:00,777.63,-19.069999999999936,0.0,,54.166666666666664,61.24666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,629.0,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,4.25,0.0
2025-02-13 18:00:00,778.3366666666667,6.360000000000014,0.0,,54.0,61.446666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,612.3333333333334,0.0,69.26333333333334,,,84.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-13 18:15:00,765.6233333333333,-4.240000000000009,0.0,,54.0,61.4,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,616.3333333333334,0.0,69.32666666666667,,,84.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-13 18:30:00,771.2733333333332,-14.830000000000041,0.0,,55.333333333333336,61.193333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,609.3333333333334,0.0,69.42,,,84.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-13 18:45:00,781.8666666666667,-10.590000000000032,0.0,,55.666666666666664,61.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,588.0,0.0,69.38666666666667,,,84.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-13 19:00:00,772.6833333333334,4.240000000000009,0.0,,55.333333333333336,61.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,592.6666666666666,0.0,69.21666666666667,,,84.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-13 19:15:00,774.0966666666667,-2.1200000000000045,0.0,,55.5,61.160000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,570.3333333333334,0.0,69.01,,,84.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-13 19:30:00,785.4,-14.830000000000041,0.0,,54.666666666666664,61.129999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,566.3333333333334,0.0,68.94333333333333,,,84.0,69.0,85.0,68.0,4.439999999999998,0.0
2025-02-13 19:45:00,776.9233333333333,23.31000000000006,0.0,,55.0,61.123333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,575.3333333333334,0.0,68.88,,,84.0,69.0,85.0,68.0,4.369999999999997,0.0
