time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 20:00:00,783.2800000000001,2.1200000000000045,0.0,,54.5,61.39333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,592.0,0.0,69.03333333333333,,,84.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-13 20:15:00,776.2166666666667,8.480000000000018,0.0,,54.833333333333336,61.46,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,600.0,0.0,69.02666666666667,,,84.0,69.0,85.0,68.0,4.419999999999995,0.0
2025-02-13 20:30:00,776.2166666666667,-2.1200000000000045,0.0,,54.166666666666664,61.26333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,565.6666666666666,0.0,68.97333333333334,,,84.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-13 20:45:00,762.7933333333334,-2.1200000000000045,0.0,,54.0,61.34,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.3333333333334,0.0,68.88,,,84.0,69.0,85.0,68.0,4.420000000000002,0.0
2025-02-13 21:00:00,771.98,-23.309999999999945,0.0,,54.333333333333336,61.416666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,554.3333333333334,0.0,68.93333333333334,,,84.0,69.0,85.0,68.0,4.32,0.0
2025-02-13 21:15:00,774.8033333333333,-4.240000000000009,0.0,,54.333333333333336,61.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,545.0,0.0,68.98333333333333,,,84.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-13 21:30:00,779.0433333333334,-12.710000000000036,0.0,,54.0,61.31999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,540.3333333333334,0.0,69.01,,,84.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-13 21:45:00,772.6833333333334,6.360000000000014,0.0,,54.333333333333336,61.373333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.6666666666666,0.0,69.01666666666667,,,84.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-13 22:00:00,776.2166666666667,-2.1200000000000045,0.0,,54.166666666666664,61.35333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,69.00333333333333,,,84.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-13 22:15:00,772.6866666666666,10.590000000000032,0.0,,54.0,61.666666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,652.6666666666666,0.0,69.16666666666667,,,84.0,69.0,85.0,68.0,4.330000000000005,0.0
2025-02-13 22:30:00,782.5733333333333,-21.18999999999994,0.0,,54.0,61.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,591.0,0.0,69.13666666666667,,,84.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-13 22:45:00,776.2166666666667,33.89999999999998,0.0,,54.333333333333336,61.45333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,663.3333333333334,0.0,69.17666666666666,,,84.0,69.0,85.0,68.0,4.330000000000005,0.0
2025-02-13 23:00:00,786.1066666666667,2.1200000000000045,0.0,,54.0,61.35666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,633.0,0.0,69.10000000000001,,,84.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-13 23:15:00,777.6266666666667,6.360000000000014,0.0,,54.0,61.11333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,576.6666666666666,0.0,69.00333333333333,,,84.0,69.0,85.0,68.0,4.289999999999999,0.0
2025-02-13 23:30:00,783.9866666666667,10.590000000000032,0.0,,54.333333333333336,60.79999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,545.0,0.0,68.88,,,84.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-13 23:45:00,777.6266666666667,16.950000000000045,0.0,,54.833333333333336,60.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.0,0.0,68.83999999999999,,,84.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-14 00:00:00,779.0433333333334,10.590000000000032,0.0,,55.5,60.550000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,580.0,0.0,68.85,,,84.0,69.0,85.0,68.0,4.409999999999997,0.0
2025-02-14 00:15:00,774.0966666666667,14.830000000000041,0.0,,55.166666666666664,60.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,554.6666666666666,0.0,68.73333333333333,,,84.0,69.0,85.0,68.0,4.450000000000003,0.0
2025-02-14 00:30:00,771.98,-4.240000000000009,0.0,,54.833333333333336,60.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.3333333333334,0.0,68.71333333333332,,,84.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-14 00:45:00,767.0366666666665,-10.590000000000032,0.0,,54.666666666666664,60.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,571.0,0.0,68.61666666666667,,,84.0,69.0,85.0,68.0,4.43,0.0
2025-02-14 01:00:00,776.9233333333333,-10.590000000000032,0.0,,54.5,60.053333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.3333333333334,0.0,68.66666666666667,,,84.0,69.0,85.0,68.0,4.43,0.0
2025-02-14 01:15:00,777.63,-6.360000000000014,0.0,,54.166666666666664,59.913333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.0,0.0,68.88,,,84.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-14 01:30:00,771.9766666666666,-6.360000000000014,0.0,,54.5,59.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,68.77333333333333,,,84.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-14 01:45:00,775.5066666666667,-8.480000000000018,0.0,,54.666666666666664,59.86333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,68.74,,,84.0,69.0,85.0,68.0,4.579999999999998,0.0
2025-02-14 02:00:00,771.98,-4.240000000000009,0.0,,55.0,59.75,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,68.65333333333332,,,84.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-14 02:15:00,771.98,-2.1200000000000045,0.0,,55.666666666666664,59.693333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.6666666666667,0.0,68.50666666666666,,,84.0,69.0,85.0,68.0,4.710000000000001,0.0
2025-02-14 02:30:00,776.9233333333333,6.360000000000014,0.0,,55.666666666666664,59.75666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,68.47,,,84.0,69.0,85.0,68.0,4.649999999999999,0.0
2025-02-14 02:45:00,771.2733333333334,4.240000000000009,0.0,,55.833333333333336,59.60666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,534.3333333333334,0.0,68.43,,,84.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-14 03:00:00,770.5666666666666,4.240000000000009,0.0,,55.5,59.580000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,68.43,,,84.0,69.0,85.0,68.0,4.650000000000006,0.0
2025-02-14 03:15:00,768.4466666666667,-14.830000000000041,0.0,,55.166666666666664,59.51,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,68.42666666666668,,,84.0,69.0,85.0,68.0,4.719999999999999,0.0
2025-02-14 03:30:00,773.39,-12.710000000000036,0.0,,55.0,59.54666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,68.32666666666667,,,84.0,69.0,85.0,68.0,4.649999999999999,0.0
2025-02-14 03:45:00,778.3333333333334,10.590000000000032,0.0,,54.833333333333336,59.47,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,68.31,,,84.0,69.0,85.0,68.0,4.719999999999999,0.0
2025-02-14 04:00:00,769.8566666666667,-21.18999999999994,0.0,,55.0,59.379999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,502.6666666666667,0.0,68.31,,,84.0,69.0,85.0,68.0,4.869999999999997,0.0
2025-02-14 04:15:00,772.6833333333334,-8.480000000000018,0.0,,55.166666666666664,59.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,503.3333333333333,0.0,68.37,,,84.0,69.0,85.0,68.0,4.689999999999998,0.0
2025-02-14 04:30:00,769.1566666666666,4.240000000000009,0.0,,55.5,59.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.0,0.0,68.32,,,84.0,69.0,85.0,68.0,4.719999999999999,0.0
2025-02-14 04:45:00,774.8033333333333,6.360000000000014,0.0,,55.5,59.333333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,68.31666666666666,,,84.0,69.0,85.0,68.0,4.710000000000001,0.0
2025-02-14 05:00:00,780.4566666666666,8.480000000000018,0.0,,55.666666666666664,59.32,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,68.31666666666666,,,84.0,69.0,85.0,68.0,4.830000000000005,0.0
2025-02-14 05:15:00,772.6866666666666,-4.240000000000009,0.0,,55.166666666666664,59.19333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.6666666666666,0.0,68.28,,,84.0,69.0,85.0,68.0,4.810000000000002,0.0
2025-02-14 05:30:00,777.63,4.240000000000009,0.0,,55.166666666666664,59.129999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.0,0.0,68.22666666666667,,,84.0,69.0,85.0,68.0,4.770000000000003,0.0
2025-02-14 05:45:00,783.2800000000001,4.240000000000009,0.0,,55.333333333333336,58.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,68.2,,,84.0,69.0,85.0,68.0,4.82,0.0
2025-02-14 06:00:00,766.3266666666667,-12.710000000000036,0.0,,55.166666666666664,59.04666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,509.3333333333333,0.0,68.16000000000001,,,84.0,69.0,85.0,68.0,4.82,0.0
2025-02-14 06:15:00,783.9833333333332,2.1200000000000045,0.0,,55.333333333333336,58.89333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,68.05,,,84.0,69.0,85.0,68.0,4.850000000000001,0.0
2025-02-14 06:30:00,771.2733333333332,-12.710000000000036,0.0,,55.0,58.876666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.6666666666667,0.0,68.05,,,84.0,69.0,85.0,68.0,4.8899999999999935,0.0
2025-02-14 06:45:00,765.6233333333333,-10.590000000000032,0.0,,55.166666666666664,58.653333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,68.07666666666667,,,84.0,69.0,85.0,68.0,4.93,0.0
2025-02-14 07:00:00,774.0933333333332,-8.480000000000018,0.0,,55.666666666666664,58.53333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,68.05,,,84.0,69.0,85.0,68.0,5.0,0.0
2025-02-14 07:15:00,783.2800000000001,2.1200000000000045,0.0,,55.666666666666664,58.303333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,499.3333333333333,0.0,68.04666666666667,,,84.0,69.0,85.0,68.0,4.969999999999999,0.0
2025-02-14 07:30:00,779.0433333333334,-4.240000000000009,0.0,,55.833333333333336,58.25333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,68.04666666666667,,,84.0,69.0,85.0,68.0,5.089999999999996,0.0
2025-02-14 07:45:00,783.2766666666666,16.950000000000045,0.0,,55.5,58.376666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,518.0,0.0,68.04666666666667,,,84.0,69.0,85.0,68.0,4.899999999999999,0.0
2025-02-14 08:00:00,770.5633333333334,0.0,0.0,,55.666666666666664,58.333333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.6666666666667,0.0,68.05,,,84.0,69.0,85.0,68.0,4.950000000000003,0.0
2025-02-14 08:15:00,777.63,8.480000000000018,0.0,,55.5,58.31,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,67.94666666666667,,,84.0,69.0,85.0,68.0,5.089999999999996,0.0
2025-02-14 08:30:00,781.1633333333333,4.240000000000009,0.0,,55.5,58.23666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,67.95333333333333,,,84.0,69.0,85.0,68.0,5.1299999999999955,0.0
2025-02-14 08:45:00,769.8566666666666,-4.240000000000009,0.0,,56.0,58.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,503.3333333333333,0.0,67.96666666666668,,,84.0,69.0,85.0,68.0,5.090000000000003,0.0
2025-02-14 09:00:00,783.9833333333332,-8.480000000000018,0.0,,56.333333333333336,57.95333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,67.90333333333332,,,84.0,69.0,85.0,68.0,5.1200000000000045,0.0
2025-02-14 09:15:00,775.5099999999999,6.360000000000014,0.0,,56.333333333333336,57.919999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,67.93333333333334,,,84.0,69.0,85.0,68.0,5.210000000000001,0.0
2025-02-14 09:30:00,768.4466666666667,-12.710000000000036,0.0,,58.666666666666664,57.75,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,67.89333333333333,,,84.0,69.0,85.0,68.0,5.100000000000001,0.0
2025-02-14 09:45:00,775.5100000000001,16.950000000000045,0.0,,56.666666666666664,57.82333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,67.78666666666668,,,84.0,69.0,85.0,68.0,5.229999999999997,0.0
2025-02-14 10:00:00,777.6266666666667,10.590000000000032,0.0,,56.166666666666664,57.65,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,67.83666666666666,,,84.0,69.0,85.0,68.0,5.159999999999997,0.0
2025-02-14 10:15:00,779.75,2.1200000000000045,0.0,,56.166666666666664,57.65,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,67.77333333333333,,,84.0,69.0,85.0,68.0,5.240000000000002,0.0
2025-02-14 10:30:00,786.1066666666666,8.480000000000018,0.0,,57.333333333333336,57.6,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.6666666666666,0.0,67.77,,,84.0,69.0,85.0,68.0,5.25,0.0
2025-02-14 10:45:00,770.5666666666666,-21.18999999999994,0.0,,57.0,57.46,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,569.6666666666666,0.0,67.77,,,84.0,69.0,85.0,68.0,5.210000000000001,0.0
2025-02-14 11:00:00,767.7400000000001,2.1200000000000045,0.0,,56.333333333333336,57.53333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,67.76333333333334,,,84.0,69.0,85.0,68.0,5.18,0.0
2025-02-14 11:15:00,776.9233333333333,-12.710000000000036,0.0,,56.5,57.35333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.6666666666666,0.0,67.82333333333334,,,84.0,69.0,85.0,68.0,5.18,0.0
2025-02-14 11:30:00,775.5099999999999,-8.480000000000018,0.0,,56.5,57.43333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,575.0,0.0,67.85666666666667,,,84.0,69.0,85.0,68.0,5.330000000000005,0.0
2025-02-14 11:45:00,771.98,-4.240000000000009,0.0,,56.333333333333336,57.25333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,556.3333333333334,0.0,67.72333333333334,,,84.0,69.0,85.0,68.0,5.300000000000004,0.0
2025-02-14 12:00:00,784.69,21.190000000000055,0.0,,56.5,57.22,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,542.3333333333334,0.0,67.52333333333333,,,84.0,69.0,85.0,68.0,5.240000000000002,0.0
2025-02-14 12:15:00,772.6833333333334,-8.480000000000018,0.0,,56.0,57.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,523.6666666666666,0.0,67.51,,,84.0,69.0,85.0,68.0,5.340000000000003,0.0
2025-02-14 12:30:00,770.5666666666666,-8.480000000000018,0.0,,55.666666666666664,57.303333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.0,0.0,67.51,,,84.0,69.0,85.0,68.0,5.210000000000001,0.0
2025-02-14 12:45:00,771.27,-8.480000000000018,0.0,,56.0,57.35666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,544.3333333333334,0.0,67.41333333333334,,,84.0,69.0,85.0,68.0,5.190000000000005,0.0
2025-02-14 13:00:00,770.5666666666666,8.480000000000018,0.0,,57.166666666666664,57.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.6666666666666,0.0,67.32666666666667,,,84.0,69.0,85.0,68.0,5.310000000000002,0.0
2025-02-14 13:15:00,769.1533333333333,6.360000000000014,0.0,,56.5,58.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,570.0,0.0,67.18333333333334,,,84.0,69.0,85.0,68.0,5.25,0.0
2025-02-14 13:30:00,771.9766666666666,0.0,0.0,,56.0,58.376666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,593.0,0.0,67.19333333333334,,,84.0,69.0,85.0,68.0,5.199999999999996,0.0
2025-02-14 13:45:00,783.2800000000001,16.950000000000045,0.0,,56.166666666666664,58.583333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,563.3333333333334,0.0,67.10666666666667,,,84.0,69.0,85.0,68.0,5.0,0.0
2025-02-14 14:00:00,779.7466666666666,10.590000000000032,0.0,,57.0,58.77333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,532.6666666666666,0.0,67.07666666666667,,,84.0,69.0,85.0,68.0,5.140000000000001,0.0
2025-02-14 14:15:00,779.75,-10.590000000000032,0.0,,56.666666666666664,59.04666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,548.0,0.0,67.1,,,84.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 14:30:00,771.9766666666666,-16.950000000000045,0.0,,56.166666666666664,59.82333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,564.0,0.0,67.11666666666666,,,84.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 14:45:00,776.9233333333333,2.1200000000000045,0.0,,55.5,59.95333333333334,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,555.6666666666666,0.0,67.09333333333332,,,84.0,69.0,85.0,68.0,4.869999999999997,0.0
2025-02-14 15:00:00,778.3366666666667,-10.590000000000032,0.0,,55.0,60.050000000000004,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,532.3333333333334,0.0,67.18333333333332,,,84.0,69.0,85.0,68.0,4.780000000000001,0.0
2025-02-14 15:15:00,779.7466666666666,-8.480000000000018,0.0,,55.333333333333336,60.25,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,528.6666666666666,0.0,67.34666666666666,,,84.0,69.0,85.0,68.0,4.660000000000004,0.0
2025-02-14 15:30:00,769.1533333333333,-23.309999999999945,0.0,,56.5,60.68333333333334,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,551.0,0.0,67.46,,,84.0,69.0,85.0,68.0,4.630000000000003,0.0
2025-02-14 15:45:00,768.4466666666667,-2.1200000000000045,0.0,,56.166666666666664,61.25666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,594.3333333333334,0.0,67.65333333333332,,,84.0,69.0,85.0,68.0,4.740000000000002,0.0
2025-02-14 16:00:00,760.6766666666666,-10.590000000000032,0.0,,56.333333333333336,61.406666666666666,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,575.3333333333334,0.0,67.74666666666667,,,84.0,69.0,85.0,68.0,4.729999999999997,0.0
2025-02-14 16:15:00,773.39,4.240000000000009,0.0,,56.333333333333336,61.82,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,557.6666666666666,0.0,67.90333333333332,,,84.0,69.0,85.0,68.0,4.6200000000000045,0.0
2025-02-14 16:30:00,765.6199999999999,-12.710000000000036,0.0,,56.166666666666664,62.03666666666667,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,560.3333333333334,0.0,67.99333333333333,,,84.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-14 16:45:00,774.8033333333333,8.480000000000018,0.0,,56.5,62.46,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,562.3333333333334,0.0,68.05,,,84.0,69.0,85.0,68.0,4.510000000000005,0.0
2025-02-14 17:00:00,764.2133333333333,-10.590000000000032,0.0,,56.5,62.81333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,561.6666666666666,0.0,68.16000000000001,,,84.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-14 17:15:00,774.8033333333333,-14.830000000000041,0.0,,56.666666666666664,62.98333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,557.6666666666666,0.0,68.17333333333333,,,84.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-14 17:30:00,766.3266666666667,-6.360000000000014,0.0,,57.0,63.71,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,584.3333333333334,0.0,68.22333333333333,,,84.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-14 17:45:00,774.1,-16.950000000000045,0.0,,56.833333333333336,63.75333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,68.54,,,84.0,69.0,85.0,68.0,4.199999999999996,0.0
2025-02-14 18:00:00,782.5733333333334,8.480000000000018,0.0,,56.666666666666664,64.07,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,629.3333333333334,0.0,68.77,,,84.0,69.0,85.0,68.0,4.150000000000006,0.0
2025-02-14 18:15:00,781.8666666666667,-12.710000000000036,0.0,,56.833333333333336,64.39333333333333,775.5099999999999,0.0,66.99,,0.0,74.0,0.0,70.0,641.0,,69.06333333333333,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-14 18:30:00,788.2233333333334,31.779999999999973,0.0,,56.833333333333336,64.33333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,609.3333333333334,,69.08666666666666,,,84.0,69.0,,,4.049999999999997,0.0
2025-02-14 18:45:00,774.8066666666667,-10.590000000000032,0.0,,56.5,64.72666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,605.3333333333334,,68.97333333333334,,,84.0,69.0,,,3.9199999999999946,0.0
2025-02-14 19:00:00,766.3266666666667,-6.360000000000014,0.0,,56.166666666666664,64.83333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,596.0,,69.13,,,84.0,69.0,,,3.759999999999998,0.0
2025-02-14 19:15:00,771.9766666666666,-2.1200000000000045,0.0,,56.0,64.89,775.5099999999999,0.0,66.99,,0.0,,0.0,,574.0,,69.07000000000001,,,84.0,69.0,,,3.6700000000000017,0.0
2025-02-14 19:30:00,763.5033333333334,6.360000000000014,0.0,,56.166666666666664,64.69,775.5099999999999,0.0,66.99,,0.0,,0.0,,572.6666666666666,,69.11,,,84.0,69.0,,,3.729999999999997,0.0
2025-02-14 19:45:00,776.9233333333333,-2.1200000000000045,0.0,,56.5,64.39666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,567.3333333333334,,69.25333333333333,,,84.0,69.0,,,3.730000000000004,0.0
2025-02-14 20:00:00,779.04,-14.830000000000041,0.0,,56.0,64.44666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,567.6666666666666,,69.28666666666668,,,84.0,69.0,,,3.479999999999997,0.0
2025-02-14 20:15:00,777.63,0.0,0.0,,56.0,64.47000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,571.0,,69.35666666666667,,,84.0,69.0,,,3.450000000000003,0.0
2025-02-14 20:30:00,776.9233333333333,14.830000000000041,0.0,,55.833333333333336,64.33333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,561.6666666666666,,69.41000000000001,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-14 20:45:00,770.5666666666666,0.0,0.0,,55.666666666666664,64.23666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,548.3333333333334,,69.28,,,84.0,69.0,,,3.460000000000008,0.0
2025-02-14 21:00:00,771.2733333333332,-10.590000000000032,0.0,,55.5,64.36333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,549.3333333333334,,69.28666666666668,,,84.0,69.0,,,3.430000000000007,0.0
2025-02-14 21:15:00,777.63,0.0,0.0,,55.666666666666664,64.33,775.5099999999999,0.0,66.99,,0.0,,0.0,,542.3333333333334,,69.37,,,84.0,69.0,,,3.4099999999999966,0.0
2025-02-14 21:30:00,778.3366666666667,8.480000000000018,0.0,,55.833333333333336,64.25333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,532.6666666666666,,69.28666666666668,,,84.0,69.0,,,3.460000000000001,0.0
2025-02-14 21:45:00,757.1433333333334,-6.360000000000014,0.0,,56.166666666666664,64.07000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,530.3333333333334,,69.3,,,84.0,69.0,,,3.3900000000000077,0.0
2025-02-14 22:00:00,769.15,-6.360000000000014,0.0,,56.166666666666664,64.08999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,524.6666666666666,,69.29333333333334,,,84.0,69.0,,,3.519999999999996,0.0
2025-02-14 22:15:00,775.5099999999999,14.830000000000041,0.0,,56.666666666666664,64.04,775.5099999999999,0.0,66.99,,0.0,,0.0,,571.6666666666666,,69.46,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-14 22:30:00,766.3299999999999,-12.710000000000036,0.0,,56.833333333333336,64.10333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,648.0,,69.63,,,84.0,69.0,,,3.509999999999998,0.0
2025-02-14 22:45:00,771.2733333333332,-12.710000000000036,0.0,,57.0,64.16666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,564.0,,69.44333333333334,,,84.0,69.0,,,3.520000000000003,0.0
2025-02-14 23:00:00,767.7399999999999,-16.950000000000045,0.0,,56.833333333333336,64.02333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,536.3333333333334,,69.33,,,84.0,69.0,,,3.440000000000005,0.0
2025-02-14 23:15:00,771.98,-10.590000000000032,0.0,,56.5,63.949999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,524.0,,69.28666666666668,,,84.0,69.0,,,3.520000000000003,0.0
2025-02-14 23:30:00,769.1533333333333,-4.240000000000009,0.0,,56.5,63.830000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.6666666666667,,69.26666666666667,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-14 23:45:00,765.6233333333333,-6.360000000000014,0.0,,56.666666666666664,63.76333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,505.3333333333333,,69.23333333333333,,,84.0,69.0,,,3.490000000000002,0.0
2025-02-15 00:00:00,767.7399999999999,-2.1200000000000045,0.0,,56.833333333333336,63.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.6666666666667,,69.27333333333333,,,84.0,69.0,,,3.490000000000002,0.0
2025-02-15 00:15:00,780.4533333333334,2.1200000000000045,0.0,,56.666666666666664,63.71,775.5099999999999,0.0,66.99,,0.0,,0.0,,529.3333333333334,,69.28666666666668,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-15 00:30:00,771.2733333333332,4.240000000000009,0.0,,57.0,63.64333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,508.0,,69.29333333333334,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-15 00:45:00,774.0966666666667,-8.480000000000018,0.0,,57.333333333333336,63.63666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,494.6666666666667,,69.44333333333334,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-15 01:00:00,767.7400000000001,-19.069999999999936,0.0,,57.833333333333336,63.67333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,490.0,,69.66000000000001,,,84.0,69.0,,,3.6700000000000017,0.0
2025-02-15 01:15:00,771.2733333333332,10.590000000000032,0.0,,57.833333333333336,63.70666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,484.3333333333333,,69.66666666666667,,,84.0,69.0,,,3.6300000000000026,0.0
2025-02-15 01:30:00,756.4433333333333,-29.659999999999968,0.0,,57.666666666666664,63.666666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.3333333333333,,69.33999999999999,,,84.0,69.0,,,3.5999999999999943,0.0
2025-02-15 01:45:00,781.8666666666667,0.0,0.0,,57.666666666666664,63.69333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.6666666666667,,69.25333333333333,,,84.0,69.0,,,3.6400000000000006,0.0
2025-02-15 02:00:00,776.2166666666667,-6.360000000000014,0.0,,57.5,63.653333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,69.17666666666666,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-15 02:15:00,771.98,-4.240000000000009,0.0,,57.833333333333336,63.65,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,69.15,,,84.0,69.0,,,3.6400000000000006,0.0
2025-02-15 02:30:00,769.8566666666666,-4.240000000000009,0.0,,57.666666666666664,63.56999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.6666666666667,,69.15,,,84.0,69.0,,,3.5899999999999963,0.0
2025-02-15 02:45:00,774.8066666666667,8.480000000000018,0.0,,57.5,63.64000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.0,,69.15,,,84.0,69.0,,,3.729999999999997,0.0
2025-02-15 03:00:00,769.1533333333333,-2.1200000000000045,0.0,,57.5,63.699999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.0,,69.15,,,84.0,69.0,,,3.6199999999999974,0.0
2025-02-15 03:15:00,779.75,-10.590000000000032,0.0,,57.666666666666664,63.77,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,69.15,,,84.0,69.0,,,3.5799999999999983,0.0
2025-02-15 03:30:00,770.5666666666666,-6.360000000000014,0.0,,58.0,63.699999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,462.3333333333333,,69.15666666666668,,,84.0,69.0,,,3.520000000000003,0.0
2025-02-15 03:45:00,774.0966666666667,4.240000000000009,0.0,,57.833333333333336,63.693333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,460.3333333333333,,69.21,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-15 04:00:00,771.27,10.590000000000032,0.0,,58.333333333333336,63.72333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.21666666666665,,,84.0,69.0,,,3.6299999999999955,0.0
2025-02-15 04:15:00,777.63,-4.240000000000009,0.0,,58.166666666666664,63.74,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.0,,69.24,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-15 04:30:00,769.1533333333333,2.1200000000000045,0.0,,58.5,63.89000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.0,,69.26666666666667,,,84.0,69.0,,,3.539999999999999,0.0
2025-02-15 04:45:00,772.6833333333334,10.590000000000032,0.0,,59.166666666666664,63.85666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.3333333333333,,69.26666666666667,,,84.0,69.0,,,3.520000000000003,0.0
2025-02-15 05:00:00,768.4466666666667,-10.590000000000032,0.0,,58.833333333333336,63.79,775.5099999999999,0.0,66.99,,0.0,,0.0,,456.3333333333333,,69.26,,,84.0,69.0,,,3.6199999999999974,0.0
2025-02-15 05:15:00,773.39,-2.1200000000000045,0.0,,58.833333333333336,63.846666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.0,,69.26,,,84.0,69.0,,,3.6300000000000026,0.0
2025-02-15 05:30:00,765.6233333333333,2.1200000000000045,0.0,,58.666666666666664,64.02666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.6666666666667,,69.28666666666668,,,84.0,69.0,,,3.5500000000000043,0.0
2025-02-15 05:45:00,776.9233333333333,10.590000000000032,0.0,,58.333333333333336,63.92666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.0,,69.3,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-15 06:00:00,774.1,-12.710000000000036,0.0,,58.5,63.84,775.5099999999999,0.0,66.99,,0.0,,0.0,,448.3333333333333,,69.29333333333334,,,84.0,69.0,,,3.460000000000001,0.0
2025-02-15 06:15:00,774.8033333333333,-2.1200000000000045,0.0,,58.333333333333336,63.75666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.0,,69.28,,,84.0,69.0,,,3.539999999999999,0.0
2025-02-15 06:30:00,776.9200000000001,-2.1200000000000045,0.0,,58.333333333333336,63.85,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.0,,69.26666666666667,,,84.0,69.0,,,3.530000000000001,0.0
2025-02-15 06:45:00,767.7399999999999,-10.590000000000032,0.0,,58.166666666666664,64.03333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.0,,69.28,,,84.0,69.0,,,3.5700000000000003,0.0
2025-02-15 07:00:00,781.8666666666667,12.710000000000036,0.0,,58.5,63.80666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,69.29666666666667,,,84.0,69.0,,,3.4499999999999957,0.0
2025-02-15 07:15:00,765.6233333333333,-12.710000000000036,0.0,,58.166666666666664,63.80666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.6666666666667,,69.31666666666666,,,84.0,69.0,,,3.5,0.0
2025-02-15 07:30:00,789.6333333333333,16.950000000000045,0.0,,58.166666666666664,63.836666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.6666666666667,,69.3,,,84.0,69.0,,,3.470000000000006,0.0
2025-02-15 07:45:00,788.2199999999999,31.779999999999973,0.0,,58.333333333333336,63.99,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.3333333333333,,69.3,,,84.0,69.0,,,3.490000000000002,0.0
2025-02-15 08:00:00,762.0933333333332,-12.710000000000036,0.0,,58.333333333333336,64.12333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,69.41000000000001,,,84.0,69.0,,,3.4299999999999997,0.0
2025-02-15 08:15:00,767.0366666666665,0.0,0.0,,58.666666666666664,64.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,69.44,,,84.0,69.0,,,3.420000000000009,0.0
2025-02-15 08:30:00,775.5099999999999,4.240000000000009,0.0,,59.333333333333336,63.78,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.3333333333333,,69.39999999999999,,,84.0,69.0,,,3.6000000000000014,0.0
2025-02-15 08:45:00,778.3333333333334,14.830000000000041,0.0,,59.0,64.11666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,69.39333333333333,,,84.0,69.0,,,3.5400000000000063,0.0
2025-02-15 09:00:00,776.2166666666667,2.1200000000000045,0.0,,58.666666666666664,64.19,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.3333333333333,,69.4,,,84.0,69.0,,,3.520000000000003,0.0
2025-02-15 09:15:00,774.0966666666667,0.0,0.0,,58.833333333333336,64.04666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.3333333333333,,69.39,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-15 09:30:00,773.39,-8.480000000000018,0.0,,58.5,63.843333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.0,,69.39,,,84.0,69.0,,,3.5800000000000054,0.0
2025-02-15 09:45:00,774.8033333333333,-6.360000000000014,0.0,,58.666666666666664,63.669999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.0,,69.33666666666666,,,84.0,69.0,,,3.5500000000000043,0.0
2025-02-15 10:00:00,776.2166666666667,-12.710000000000036,0.0,,58.833333333333336,63.68333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.6666666666667,,69.31666666666666,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-15 10:15:00,776.9233333333333,-10.590000000000032,0.0,,59.0,63.59666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.3333333333333,,69.33,,,84.0,69.0,,,3.6300000000000026,0.0
2025-02-15 10:30:00,781.16,4.240000000000009,0.0,,59.0,63.47333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.6666666666667,,69.3,,,84.0,69.0,,,3.6299999999999955,0.0
2025-02-15 10:45:00,770.5666666666666,-10.590000000000032,0.0,,59.0,63.42666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.6666666666667,,69.29666666666667,,,84.0,69.0,,,3.5799999999999983,0.0
2025-02-15 11:00:00,771.9766666666666,12.710000000000036,0.0,,59.0,63.47666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.6666666666667,,69.3,,,84.0,69.0,,,3.510000000000005,0.0
2025-02-15 11:15:00,784.69,0.0,0.0,,58.833333333333336,63.48333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.0,,69.29333333333334,,,84.0,69.0,,,3.700000000000003,0.0
2025-02-15 11:30:00,769.1533333333333,-16.950000000000045,0.0,,59.0,63.57333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.0,,69.39333333333333,,,84.0,69.0,,,3.530000000000001,0.0
2025-02-15 11:45:00,775.5099999999999,6.360000000000014,0.0,,59.0,63.5,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.6666666666667,,69.37,,,84.0,69.0,,,3.6599999999999966,0.0
2025-02-15 12:00:00,776.9233333333333,-2.1200000000000045,0.0,,58.833333333333336,63.78,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.0,,69.39,,,84.0,69.0,,,3.509999999999998,0.0
2025-02-15 12:15:00,777.63,-6.360000000000014,0.0,,58.833333333333336,63.77,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.0,,69.38333333333334,,,84.0,69.0,,,3.479999999999997,0.0
2025-02-15 12:30:00,772.6833333333334,0.0,0.0,,58.666666666666664,63.723333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,69.39,,,84.0,69.0,,,3.530000000000001,0.0
2025-02-15 12:45:00,771.9766666666666,-6.360000000000014,0.0,,58.666666666666664,63.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,69.39666666666666,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-15 13:00:00,776.2166666666667,-8.480000000000018,0.0,,58.5,63.78,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.0,,69.40333333333334,,,84.0,69.0,,,3.6899999999999977,0.0
2025-02-15 13:15:00,766.3266666666667,-6.360000000000014,0.0,,58.5,63.92666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.3333333333333,,69.40666666666668,,,84.0,69.0,,,3.530000000000001,0.0
2025-02-15 13:30:00,772.6833333333334,14.830000000000041,0.0,,58.833333333333336,63.973333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,448.3333333333333,,69.42,,,84.0,69.0,,,3.5,0.0
2025-02-15 13:45:00,772.6833333333334,-6.360000000000014,0.0,,58.166666666666664,63.91,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.0,,69.42666666666666,,,84.0,69.0,,,3.6999999999999957,0.0
2025-02-15 14:00:00,764.21,-29.659999999999968,0.0,,58.166666666666664,63.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.0,,69.43333333333334,,,84.0,69.0,,,3.729999999999997,0.0
2025-02-15 14:15:00,780.4566666666666,8.480000000000018,0.0,,57.833333333333336,63.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,447.6666666666667,,69.42666666666666,,,84.0,69.0,,,3.759999999999998,0.0
2025-02-15 14:30:00,788.9266666666667,14.830000000000041,0.0,,57.666666666666664,63.89333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.6666666666667,,69.42,,,84.0,69.0,,,3.75,0.0
2025-02-15 14:45:00,767.0333333333333,-6.360000000000014,0.0,,57.666666666666664,63.913333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.6666666666667,,69.42,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-15 15:00:00,788.2233333333334,12.710000000000036,0.0,,57.666666666666664,63.89000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.0,,69.42,,,84.0,69.0,,,3.6500000000000057,0.0
2025-02-15 15:15:00,778.3333333333334,2.1200000000000045,0.0,,57.333333333333336,63.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.3333333333333,,69.41333333333334,,,84.0,69.0,,,3.6499999999999986,0.0
2025-02-15 15:30:00,776.2166666666667,21.190000000000055,0.0,,57.166666666666664,64.17,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.0,,69.42,,,84.0,69.0,,,3.6599999999999966,0.0
2025-02-15 15:45:00,774.0966666666667,6.360000000000014,0.0,,57.5,64.44333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.3333333333333,,69.43333333333334,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-15 16:00:00,780.4533333333334,-2.1200000000000045,0.0,,57.333333333333336,64.63666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.0,,69.55666666666666,,,84.0,69.0,,,3.4399999999999977,0.0
2025-02-15 16:15:00,775.5099999999999,-2.1200000000000045,0.0,,57.0,64.70666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.3333333333333,,69.57,,,84.0,69.0,,,3.289999999999999,0.0
2025-02-15 16:30:00,777.63,4.240000000000009,0.0,,57.0,64.89666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,454.3333333333333,,69.57333333333332,,,84.0,69.0,,,3.319999999999993,0.0
2025-02-15 16:45:00,773.3866666666667,-8.480000000000018,0.0,,57.0,64.81333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.6666666666667,,69.63333333333334,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-15 17:00:00,783.9866666666667,16.950000000000045,0.0,,56.833333333333336,65.02333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.0,,69.66000000000001,,,84.0,69.0,,,3.3400000000000034,0.0
2025-02-15 17:15:00,774.1,-16.950000000000045,0.0,,56.666666666666664,65.17,775.5099999999999,0.0,66.99,,0.0,,0.0,,456.3333333333333,,69.69,,,84.0,69.0,,,3.210000000000008,0.0
2025-02-15 17:30:00,781.16,10.590000000000032,0.0,,56.5,65.18333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.6666666666667,,69.70333333333333,,,84.0,69.0,,,3.249999999999993,0.0
2025-02-15 17:45:00,778.3333333333334,16.950000000000045,0.0,,56.166666666666664,65.14333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.0,,69.71,,,84.0,69.0,,,3.210000000000008,0.0
2025-02-15 18:00:00,773.39,6.360000000000014,0.0,,56.166666666666664,65.3,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.0,,69.69666666666666,,,84.0,69.0,,,3.3000000000000043,0.0
2025-02-15 18:15:00,760.6766666666667,-21.18999999999994,0.0,,56.333333333333336,65.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.71666666666665,,,84.0,69.0,,,3.0500000000000043,0.0
2025-02-15 18:30:00,769.86,2.1200000000000045,0.0,,56.333333333333336,65.84666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.82666666666667,,,84.0,69.0,,,2.8900000000000006,0.0
2025-02-15 18:45:00,775.5099999999999,-14.830000000000041,0.0,,56.0,66.07000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.86666666666666,,,84.0,69.0,,,2.770000000000003,0.0
2025-02-15 19:00:00,782.5733333333334,2.1200000000000045,0.0,,56.166666666666664,66.46666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.95333333333333,,,84.0,69.0,,,2.769999999999996,0.0
2025-02-15 19:15:00,783.2766666666666,14.830000000000041,0.0,,56.0,66.98666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.6666666666667,,70.06,,,84.0,69.0,,,2.4599999999999937,0.0
2025-02-15 19:30:00,774.0966666666667,-8.480000000000018,0.0,,55.833333333333336,66.74000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.6666666666667,,70.18,,,84.0,69.0,,,2.5500000000000114,0.0
2025-02-15 19:45:00,771.98,-6.360000000000014,0.0,,56.0,66.84333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.0,,70.21666666666667,,,84.0,69.0,,,2.3500000000000085,0.0
2025-02-15 20:00:00,771.9766666666666,-14.830000000000041,0.0,,56.333333333333336,67.05,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.0,,70.25,,,84.0,69.0,,,2.469999999999999,0.0
2025-02-15 20:15:00,771.9766666666666,-8.480000000000018,0.0,,56.0,67.16333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.0,,70.26333333333334,,,84.0,69.0,,,2.450000000000003,0.0
2025-02-15 20:30:00,782.5733333333334,-2.1200000000000045,0.0,,56.0,67.39999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,435.3333333333333,,70.28,,,84.0,69.0,,,2.25,0.0
2025-02-15 20:45:00,780.4566666666666,6.360000000000014,0.0,,56.0,67.64666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,431.3333333333333,,70.36,,,84.0,69.0,,,2.25,0.0
2025-02-15 21:00:00,775.5099999999999,-4.240000000000009,0.0,,55.666666666666664,67.86,775.5099999999999,0.0,66.99,,0.0,,0.0,,427.3333333333333,,70.39,,,84.0,69.0,,,2.25,0.0
2025-02-15 21:15:00,781.8666666666667,0.0,0.0,,55.333333333333336,67.80666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,70.47666666666667,,,84.0,69.0,,,2.180000000000007,0.0
2025-02-15 21:30:00,777.63,4.240000000000009,0.0,,55.0,67.83333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,419.3333333333333,,70.52,,,84.0,69.0,,,2.210000000000008,0.0
2025-02-15 21:45:00,776.2133333333335,10.590000000000032,0.0,,55.0,67.75999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,70.53333333333335,,,84.0,69.0,,,2.1599999999999966,0.0
2025-02-15 22:00:00,767.0366666666665,-10.590000000000032,0.0,,54.833333333333336,67.78333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.0,,70.53333333333335,,,84.0,69.0,,,2.1499999999999915,0.0
2025-02-15 22:15:00,768.4466666666667,-10.590000000000032,0.0,,54.5,67.54666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.3333333333333,,70.51333333333334,,,84.0,69.0,,,2.260000000000005,0.0
2025-02-15 22:30:00,768.4466666666667,-2.1200000000000045,0.0,,54.166666666666664,67.41666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,70.54,,,84.0,69.0,,,2.239999999999995,0.0
2025-02-15 22:45:00,769.1533333333333,-12.710000000000036,0.0,,53.833333333333336,67.13333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,411.3333333333333,,70.54666666666667,,,84.0,69.0,,,2.4000000000000057,0.0
2025-02-15 23:00:00,775.5133333333333,8.480000000000018,0.0,,54.0,67.29,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,70.52,,,84.0,69.0,,,2.4099999999999966,0.0
2025-02-15 23:15:00,776.9200000000001,-8.480000000000018,0.0,,53.666666666666664,67.35000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,70.48666666666666,,,84.0,69.0,,,2.3299999999999983,0.0
2025-02-15 23:30:00,776.2166666666667,4.240000000000009,0.0,,53.5,67.39999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,70.44,,,84.0,69.0,,,2.2299999999999898,0.0
2025-02-15 23:45:00,775.5099999999999,8.480000000000018,0.0,,53.666666666666664,67.48666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.0,,70.53333333333335,,,84.0,69.0,,,2.1099999999999994,0.0
2025-02-16 00:00:00,764.21,-8.480000000000018,0.0,,53.333333333333336,67.43,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.0,,70.49333333333334,,,84.0,69.0,,,2.1899999999999977,0.0
2025-02-16 00:15:00,776.9200000000001,-4.240000000000009,0.0,,53.166666666666664,67.52999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,70.49,,,84.0,69.0,,,2.1599999999999966,0.0
2025-02-16 00:30:00,767.7399999999999,-6.360000000000014,0.0,,53.0,67.57666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,70.50666666666666,,,84.0,69.0,,,2.259999999999991,0.0
2025-02-16 00:45:00,778.3366666666667,4.240000000000009,0.0,,53.0,67.61,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.6666666666667,,70.50666666666666,,,84.0,69.0,,,2.230000000000004,0.0
2025-02-16 01:00:00,775.5099999999999,16.950000000000045,0.0,,53.0,67.57333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,70.51333333333334,,,84.0,69.0,,,2.0900000000000034,0.0
2025-02-16 01:15:00,777.63,2.1200000000000045,0.0,,52.833333333333336,67.25,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.6666666666667,,70.5,,,84.0,69.0,,,2.260000000000005,0.0
2025-02-16 01:30:00,764.21,-12.710000000000036,0.0,,52.666666666666664,66.87,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.0,,70.50333333333333,,,84.0,69.0,,,2.3599999999999994,0.0
2025-02-16 01:45:00,778.3366666666667,0.0,0.0,,52.666666666666664,67.09333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,70.39666666666666,,,84.0,69.0,,,2.4499999999999886,0.0
2025-02-16 02:00:00,773.39,-8.480000000000018,0.0,,52.5,67.16,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.0,,70.38666666666667,,,84.0,69.0,,,2.4299999999999926,0.0
2025-02-16 02:15:00,774.8066666666667,2.1200000000000045,0.0,,52.5,67.21666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,427.6666666666667,,70.41000000000001,,,84.0,69.0,,,2.3200000000000074,0.0
2025-02-16 02:30:00,774.1,-10.590000000000032,0.0,,52.5,67.26666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,70.5,,,84.0,69.0,,,2.4799999999999898,0.0
2025-02-16 02:45:00,771.27,-2.1200000000000045,0.0,,52.5,67.20333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,70.44666666666667,,,84.0,69.0,,,2.269999999999996,0.0
2025-02-16 03:00:00,783.2766666666666,10.590000000000032,0.0,,52.0,67.22,775.5099999999999,0.0,66.99,,0.0,,0.0,,421.3333333333333,,70.45333333333333,,,84.0,69.0,,,2.3599999999999994,0.0
2025-02-16 03:15:00,778.3333333333334,0.0,0.0,,52.166666666666664,67.17333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,419.6666666666667,,70.45666666666666,,,84.0,69.0,,,2.2900000000000063,0.0
2025-02-16 03:30:00,778.3366666666667,0.0,0.0,,51.833333333333336,67.25,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.0,,70.43666666666667,,,84.0,69.0,,,2.210000000000008,0.0
2025-02-16 03:45:00,770.5633333333334,-2.1200000000000045,0.0,,52.0,67.20333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,70.42333333333333,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-16 04:00:00,776.2166666666667,0.0,0.0,,52.333333333333336,67.16000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,70.39,,,84.0,69.0,,,2.3800000000000097,0.0
2025-02-16 04:15:00,767.7400000000001,4.240000000000009,0.0,,52.166666666666664,67.16000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.39666666666666,,,84.0,69.0,,,2.269999999999996,0.0
2025-02-16 04:30:00,765.6233333333333,-12.710000000000036,0.0,,51.833333333333336,67.21,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.39,,,84.0,69.0,,,2.259999999999991,0.0
2025-02-16 04:45:00,771.98,-12.710000000000036,0.0,,52.0,67.03666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,70.44666666666667,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-16 05:00:00,772.6866666666666,14.830000000000041,0.0,,52.0,66.93666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,70.51333333333334,,,84.0,69.0,,,2.4099999999999966,0.0
2025-02-16 05:15:00,771.98,0.0,0.0,,52.166666666666664,66.94666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,70.44666666666667,,,84.0,69.0,,,2.5700000000000074,0.0
2025-02-16 05:30:00,777.63,8.480000000000018,0.0,,52.166666666666664,66.96,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.39,,,84.0,69.0,,,2.469999999999999,0.0
2025-02-16 05:45:00,762.7966666666666,-8.480000000000018,0.0,,52.166666666666664,66.96,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,70.39666666666666,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-16 06:00:00,773.39,-2.1200000000000045,0.0,,52.166666666666664,66.85000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.38666666666667,,,84.0,69.0,,,2.510000000000005,0.0
2025-02-16 06:15:00,772.6833333333334,2.1200000000000045,0.0,,52.333333333333336,66.82000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.6666666666667,,70.37666666666667,,,84.0,69.0,,,2.460000000000008,0.0
2025-02-16 06:30:00,774.0966666666667,-10.590000000000032,0.0,,52.166666666666664,66.63333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.3333333333333,,70.38666666666667,,,84.0,69.0,,,2.469999999999999,0.0
2025-02-16 06:45:00,778.3366666666667,-2.1200000000000045,0.0,,52.5,66.33666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,70.3,,,84.0,69.0,,,2.5800000000000054,0.0
2025-02-16 07:00:00,766.3299999999999,-10.590000000000032,0.0,,52.5,66.29333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.6666666666667,,70.25,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-16 07:15:00,771.9766666666666,-4.240000000000009,0.0,,52.333333333333336,66.33666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.8000000000000043,0.0
2025-02-16 07:30:00,759.9733333333334,-23.309999999999945,0.0,,52.333333333333336,66.33333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.759999999999998,0.0
2025-02-16 07:45:00,781.8666666666667,0.0,0.0,,52.833333333333336,66.33666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.3333333333333,,70.23,,,84.0,69.0,,,2.700000000000003,0.0
2025-02-16 08:00:00,767.7399999999999,-8.480000000000018,0.0,,52.833333333333336,66.58666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.6666666666667,,70.14999999999999,,,84.0,69.0,,,2.6400000000000006,0.0
