time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 08:15:00,769.8633333333333,-10.590000000000032,0.0,,53.0,66.52333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.0,,70.12,,,84.0,69.0,,,2.740000000000002,0.0
2025-02-16 08:30:00,776.2166666666667,0.0,0.0,,53.0,66.51,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.6666666666667,,70.23,,,84.0,69.0,,,2.6099999999999994,0.0
2025-02-16 08:45:00,774.0966666666667,10.590000000000032,0.0,,53.0,66.43333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.3333333333333,,70.19,,,84.0,69.0,,,2.6999999999999957,0.0
2025-02-16 09:00:00,774.8033333333333,14.830000000000041,0.0,,53.0,66.45666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.6666666666667,,70.20666666666666,,,84.0,69.0,,,2.6700000000000017,0.0
2025-02-16 09:15:00,781.16,-4.240000000000009,0.0,,53.333333333333336,66.34666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.0,,70.12,,,84.0,69.0,,,2.6600000000000037,0.0
2025-02-16 09:30:00,771.2733333333332,4.240000000000009,0.0,,53.166666666666664,66.10333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.0,,70.11666666666667,,,84.0,69.0,,,2.780000000000001,0.0
2025-02-16 09:45:00,776.2166666666667,-8.480000000000018,0.0,,53.166666666666664,65.75333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.11666666666667,,,84.0,69.0,,,2.960000000000001,0.0
2025-02-16 10:00:00,764.9166666666666,2.1200000000000045,0.0,,53.0,65.17,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.6666666666667,,70.11666666666667,,,84.0,69.0,,,3.1299999999999955,0.0
2025-02-16 10:15:00,781.8666666666667,4.240000000000009,0.0,,52.833333333333336,64.65333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.0,,70.05666666666667,,,84.0,69.0,,,3.3999999999999986,0.0
2025-02-16 10:30:00,775.5133333333333,2.1200000000000045,0.0,,53.0,64.26333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.0,,69.94333333333333,,,84.0,69.0,,,3.5900000000000034,0.0
2025-02-16 10:45:00,776.9233333333333,-4.240000000000009,0.0,,52.833333333333336,63.25333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.6666666666667,,69.82666666666667,,,84.0,69.0,,,3.5,0.0
2025-02-16 11:00:00,773.39,-4.240000000000009,0.0,,52.666666666666664,63.13333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,399.6666666666667,,69.77666666666666,,,84.0,69.0,,,3.6899999999999977,0.0
2025-02-16 11:15:00,775.5099999999999,-4.240000000000009,0.0,,52.666666666666664,62.76,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.63333333333333,,,84.0,69.0,,,3.8599999999999994,0.0
2025-02-16 11:30:00,776.2133333333333,10.590000000000032,0.0,,52.833333333333336,62.74333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,397.6666666666667,,69.57,,,84.0,69.0,,,3.769999999999996,0.0
2025-02-16 11:45:00,775.5099999999999,4.240000000000009,0.0,,52.5,62.54,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.45666666666666,,,84.0,69.0,,,3.809999999999995,0.0
2025-02-16 12:00:00,774.8000000000001,10.590000000000032,0.0,,51.833333333333336,62.156666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.41333333333334,,,84.0,69.0,,,3.6600000000000037,0.0
2025-02-16 12:15:00,783.9833333333332,21.190000000000055,0.0,,51.666666666666664,61.79666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,397.6666666666667,,69.32666666666667,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-16 12:30:00,771.98,2.1200000000000045,0.0,,52.0,61.61000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.26666666666667,,,84.0,69.0,,,4.0,0.0
2025-02-16 12:45:00,776.2133333333333,-8.480000000000018,0.0,,51.5,61.916666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.18,,,84.0,69.0,,,4.390000000000001,0.0
2025-02-16 13:00:00,774.0966666666667,-8.480000000000018,0.0,,51.0,62.156666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.15,,,84.0,69.0,,,4.380000000000003,0.0
2025-02-16 13:15:00,778.3333333333334,0.0,0.0,,51.333333333333336,62.333333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,397.6666666666667,,69.14333333333333,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-16 13:30:00,775.5099999999999,2.1200000000000045,0.0,,51.166666666666664,62.53,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.0,,69.13666666666667,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-16 13:45:00,771.9766666666666,-8.480000000000018,0.0,,51.166666666666664,62.60999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.12,,,84.0,69.0,,,4.240000000000002,0.0
2025-02-16 14:00:00,779.7466666666666,-2.1200000000000045,0.0,,51.0,62.38333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.3333333333333,,69.12333333333333,,,84.0,69.0,,,4.0,0.0
2025-02-16 14:15:00,766.3266666666667,-4.240000000000009,0.0,,51.0,62.56666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.10666666666667,,,84.0,69.0,,,3.979999999999997,0.0
2025-02-16 14:30:00,776.2133333333333,-4.240000000000009,0.0,,51.0,62.69,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.6666666666667,,69.12,,,84.0,69.0,,,3.8299999999999983,0.0
2025-02-16 14:45:00,773.39,,0.0,,51.166666666666664,62.629999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.3333333333333,,69.12666666666667,,,84.0,69.0,,,,
2025-02-16 15:00:00,776.2166666666667,-2.1200000000000045,0.0,,51.5,62.376666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.6666666666667,,69.10666666666667,,,84.0,69.0,,,4.18,0.0
2025-02-16 15:15:00,778.3366666666667,2.1200000000000045,0.0,,51.333333333333336,62.52,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.6666666666667,,69.05,,,84.0,69.0,,,4.080000000000005,0.0
2025-02-16 15:30:00,773.3866666666667,-8.480000000000018,0.0,,51.5,62.38333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.03,,,84.0,69.0,,,4.109999999999999,0.0
2025-02-16 15:45:00,759.9699999999999,-4.240000000000009,0.0,,51.5,62.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.3333333333333,,69.01,,,84.0,69.0,,,4.109999999999999,0.0
2025-02-16 16:00:00,771.2733333333334,-19.069999999999936,0.0,,51.833333333333336,62.52333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.3333333333333,,69.01,,,84.0,69.0,,,4.1299999999999955,0.0
2025-02-16 16:15:00,778.3366666666667,2.1200000000000045,0.0,,52.166666666666664,62.50333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.01,,,84.0,69.0,,,4.420000000000002,0.0
2025-02-16 16:30:00,779.04,29.659999999999968,0.0,,52.166666666666664,62.82666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,69.01,,,84.0,69.0,,,4.240000000000002,0.0
2025-02-16 16:45:00,782.5733333333334,14.830000000000041,0.0,,52.5,62.23666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,69.01,,,84.0,69.0,,,4.339999999999996,0.0
2025-02-16 17:00:00,771.9766666666666,2.1200000000000045,0.0,,52.333333333333336,62.156666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.99666666666667,,,84.0,69.0,,,4.130000000000003,0.0
2025-02-16 17:15:00,777.63,-14.830000000000041,0.0,,52.5,62.26,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.3333333333333,,68.96,,,84.0,69.0,,,4.25,0.0
2025-02-16 17:30:00,780.4533333333334,0.0,0.0,,52.5,62.083333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.3333333333333,,68.92666666666666,,,84.0,69.0,,,4.260000000000005,0.0
2025-02-16 17:45:00,776.2166666666667,0.0,0.0,,52.333333333333336,62.17333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,68.89333333333333,,,84.0,69.0,,,4.150000000000006,0.0
2025-02-16 18:00:00,767.0366666666665,0.0,0.0,,52.333333333333336,62.18333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,68.88,,,84.0,69.0,,,4.32,0.0
2025-02-16 18:15:00,773.39,-4.240000000000009,0.0,,52.0,62.26,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.0,,68.88666666666667,,,84.0,69.0,,,4.239999999999995,0.0
2025-02-16 18:30:00,786.1033333333334,19.07000000000005,0.0,,52.166666666666664,62.449999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.3333333333333,,68.88666666666667,,,84.0,69.0,,,4.229999999999997,0.0
2025-02-16 18:45:00,779.04,12.710000000000036,0.0,,52.0,62.46666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,68.93333333333334,,,84.0,69.0,,,4.089999999999996,0.0
2025-02-16 19:00:00,774.8033333333333,0.0,0.0,,52.166666666666664,62.39666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.3333333333333,,68.88666666666667,,,84.0,69.0,,,3.989999999999995,0.0
2025-02-16 19:15:00,773.39,-14.830000000000041,0.0,,52.0,62.076666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.3333333333333,,68.89333333333333,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-16 19:30:00,778.3366666666667,4.240000000000009,0.0,,52.0,62.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.87333333333333,,,84.0,69.0,,,4.060000000000002,0.0
2025-02-16 19:45:00,770.5666666666666,-4.240000000000009,0.0,,52.166666666666664,62.18,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.85333333333334,,,84.0,69.0,,,4.079999999999998,0.0
2025-02-16 20:00:00,769.86,10.590000000000032,0.0,,52.0,62.093333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.84333333333332,,,84.0,69.0,,,4.210000000000001,0.0
2025-02-16 20:15:00,767.7399999999999,-14.830000000000041,0.0,,52.0,61.623333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,68.83,,,84.0,69.0,,,4.280000000000001,0.0
2025-02-16 20:30:00,777.6266666666667,0.0,0.0,,52.166666666666664,61.54333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.79666666666667,,,84.0,69.0,,,4.409999999999997,0.0
2025-02-16 20:45:00,769.8566666666666,-4.240000000000009,0.0,,52.0,61.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,68.75999999999999,,,84.0,69.0,,,4.25,0.0
2025-02-16 21:00:00,766.3266666666667,4.240000000000009,0.0,,52.0,61.86000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,68.74666666666667,,,84.0,69.0,,,4.160000000000004,0.0
2025-02-16 21:15:00,771.2733333333332,-2.1200000000000045,0.0,,52.0,61.696666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,68.74,,,84.0,69.0,,,4.200000000000003,0.0
2025-02-16 21:30:00,772.6866666666666,-12.710000000000036,0.0,,52.0,61.75333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.0,,68.73333333333333,,,84.0,69.0,,,4.300000000000004,0.0
2025-02-16 21:45:00,780.4566666666666,6.360000000000014,0.0,,51.666666666666664,61.74333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.0,,68.69333333333334,,,84.0,69.0,,,4.170000000000002,0.0
2025-02-16 22:00:00,780.4566666666666,0.0,0.0,,51.5,61.803333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,68.64,,,84.0,69.0,,,4.140000000000001,0.0
2025-02-16 22:15:00,770.5666666666666,12.710000000000036,0.0,,51.5,61.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,68.60333333333334,,,84.0,69.0,,,4.269999999999996,0.0
2025-02-16 22:30:00,776.2133333333333,-2.1200000000000045,0.0,,51.5,61.51333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,68.59666666666668,,,84.0,69.0,,,4.32,0.0
2025-02-16 22:45:00,767.035,-6.360000000000014,0.0,,51.5,61.565,775.51,0.0,66.99,,0.0,,0.0,,407.5,,68.61,,,84.0,69.0,,,4.279999999999994,0.0
2025-02-16 23:00:00,767.7400000000001,-8.480000000000018,0.0,,51.5,61.576666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,68.59,,,84.0,69.0,,,4.300000000000004,0.0
2025-02-16 23:15:00,776.2166666666667,-4.240000000000009,0.0,,51.833333333333336,61.49666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.3333333333333,,68.58333333333333,,,84.0,69.0,,,4.329999999999998,0.0
2025-02-16 23:30:00,771.2733333333332,-4.240000000000009,0.0,,51.666666666666664,61.10666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.0,,68.58,,,84.0,69.0,,,4.230000000000004,0.0
2025-02-16 23:45:00,777.63,-2.1200000000000045,0.0,,51.666666666666664,61.163333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.6666666666667,,68.61,,,84.0,69.0,,,4.490000000000002,0.0
2025-02-17 00:00:00,776.9233333333333,6.360000000000014,0.0,,51.333333333333336,60.99666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,425.3333333333333,,68.57666666666667,,,84.0,69.0,,,4.280000000000001,0.0
2025-02-17 00:15:00,783.2800000000001,19.07000000000005,0.0,,51.166666666666664,61.29666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,68.47,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-17 00:30:00,782.5733333333334,6.360000000000014,0.0,,51.333333333333336,61.370000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,68.43666666666667,,,84.0,69.0,,,4.230000000000004,0.0
2025-02-17 00:45:00,775.5099999999999,14.830000000000041,0.0,,51.333333333333336,61.31666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,68.43666666666667,,,84.0,69.0,,,4.409999999999997,0.0
2025-02-17 01:00:00,775.5066666666667,10.590000000000032,0.0,,51.166666666666664,61.14666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.6666666666667,,68.42,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-17 01:15:00,776.9233333333333,12.710000000000036,0.0,,51.5,61.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.0,,68.36333333333333,,,84.0,69.0,,,4.289999999999999,0.0
2025-02-17 01:30:00,774.1,-2.1200000000000045,0.0,,51.166666666666664,60.90333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.0,,68.35333333333334,,,84.0,69.0,,,4.43,0.0
2025-02-17 01:45:00,770.5666666666666,-10.590000000000032,0.0,,51.333333333333336,60.89666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.0,,68.32,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-17 02:00:00,774.8033333333333,-2.1200000000000045,0.0,,51.166666666666664,60.873333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.3333333333333,,68.32,,,84.0,69.0,,,4.3700000000000045,0.0
2025-02-17 02:15:00,771.2733333333332,-10.590000000000032,0.0,,51.333333333333336,60.91,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.6666666666667,,68.31666666666666,,,84.0,69.0,,,4.350000000000001,0.0
2025-02-17 02:30:00,768.4433333333333,-8.480000000000018,0.0,,51.0,61.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.0,,68.30333333333333,,,84.0,69.0,,,4.43,0.0
2025-02-17 02:45:00,758.5566666666667,-25.42999999999995,0.0,,51.166666666666664,60.76333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,421.3333333333333,,68.29,,,84.0,69.0,,,4.539999999999999,0.0
2025-02-17 03:00:00,773.39,-8.480000000000018,0.0,,51.333333333333336,60.96333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,68.22333333333334,,,84.0,69.0,,,4.590000000000003,0.0
2025-02-17 03:15:00,774.1,6.360000000000014,0.0,,51.0,60.836666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,68.18,,,84.0,69.0,,,4.5,0.0
2025-02-17 03:30:00,776.9233333333333,0.0,0.0,,51.333333333333336,60.806666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.0,,68.18,,,84.0,69.0,,,4.489999999999995,0.0
2025-02-17 03:45:00,773.39,-4.240000000000009,0.0,,51.166666666666664,60.60333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,68.16000000000001,,,84.0,69.0,,,4.559999999999995,0.0
2025-02-17 04:00:00,778.3366666666667,6.360000000000014,0.0,,51.333333333333336,60.46,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.6666666666667,,68.11333333333333,,,84.0,69.0,,,4.649999999999999,0.0
2025-02-17 04:15:00,771.98,2.1200000000000045,0.0,,51.5,60.27333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.6666666666667,,68.10666666666667,,,84.0,69.0,,,4.339999999999996,0.0
2025-02-17 04:30:00,781.8666666666667,23.31000000000006,0.0,,51.5,60.25,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,68.12333333333333,,,84.0,69.0,,,4.599999999999994,0.0
2025-02-17 04:45:00,773.39,-6.360000000000014,0.0,,51.5,60.14666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,68.05,,,84.0,69.0,,,4.550000000000004,0.0
2025-02-17 05:00:00,779.0433333333334,8.480000000000018,0.0,,51.666666666666664,60.196666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,68.11,,,84.0,69.0,,,4.619999999999997,0.0
2025-02-17 05:15:00,764.2066666666666,-21.18999999999994,0.0,,51.5,59.833333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.0,,68.04333333333334,,,84.0,69.0,,,4.659999999999997,0.0
2025-02-17 05:30:00,781.16,10.590000000000032,0.0,,51.333333333333336,59.73666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,68.00666666666666,,,84.0,69.0,,,4.789999999999999,0.0
2025-02-17 05:45:00,776.2133333333333,10.590000000000032,0.0,,51.333333333333336,59.63333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,68.01333333333334,,,84.0,69.0,,,4.640000000000001,0.0
2025-02-17 06:00:00,770.5666666666666,10.590000000000032,0.0,,51.5,58.843333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,67.90333333333334,,,84.0,69.0,,,4.719999999999999,0.0
2025-02-17 06:15:00,774.0966666666667,-4.240000000000009,0.0,,52.5,59.24666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.3333333333333,,67.87333333333333,,,84.0,69.0,,,4.809999999999995,0.0
2025-02-17 06:30:00,765.62,-27.549999999999955,0.0,,52.333333333333336,59.00333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.3333333333333,,67.79333333333334,,,84.0,69.0,,,4.82,0.0
2025-02-17 06:45:00,779.7466666666666,-6.360000000000014,0.0,,52.666666666666664,59.160000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.3333333333333,,67.78,,,84.0,69.0,,,4.910000000000004,0.0
2025-02-17 07:00:00,776.2166666666667,8.480000000000018,0.0,,53.0,59.22,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,67.78,,,84.0,69.0,,,4.8799999999999955,0.0
2025-02-17 07:15:00,768.4466666666667,-8.480000000000018,0.0,,52.5,60.083333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.3333333333333,,67.78,,,84.0,69.0,,,4.899999999999999,0.0
2025-02-17 07:30:00,774.0966666666667,-8.480000000000018,0.0,,52.333333333333336,59.346666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.81666666666666,,,84.0,69.0,,,4.709999999999994,0.0
2025-02-17 07:45:00,767.0366666666665,-10.590000000000032,0.0,,52.333333333333336,59.370000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,67.77,,,84.0,69.0,,,4.850000000000001,0.0
2025-02-17 08:00:00,771.2733333333332,-12.710000000000036,0.0,,52.5,59.24666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,67.76666666666667,,,84.0,69.0,,,4.859999999999999,0.0
2025-02-17 08:15:00,781.8666666666667,-2.1200000000000045,0.0,,52.5,59.126666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,67.7,,,84.0,69.0,,,4.790000000000006,0.0
2025-02-17 08:30:00,771.9766666666666,-6.360000000000014,0.0,,52.5,58.85,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,67.64,,,84.0,69.0,,,4.93,0.0
2025-02-17 08:45:00,775.5099999999999,-12.710000000000036,0.0,,52.5,59.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.0,,67.64666666666666,,,84.0,69.0,,,4.93,0.0
2025-02-17 09:00:00,769.8633333333333,-10.590000000000032,0.0,,52.5,59.089999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.6666666666667,,67.65333333333332,,,84.0,69.0,,,4.8799999999999955,0.0
2025-02-17 09:15:00,776.2199999999999,-10.590000000000032,0.0,,52.333333333333336,59.080000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,67.71,,,84.0,69.0,,,4.75,0.0
2025-02-17 09:30:00,791.0466666666666,-6.360000000000014,0.0,,52.166666666666664,59.123333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.82333333333334,,,84.0,69.0,,,4.859999999999999,0.0
2025-02-17 09:45:00,767.7433333333333,-16.950000000000045,0.0,,52.333333333333336,59.303333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,67.74333333333334,,,84.0,69.0,,,4.769999999999996,0.0
2025-02-17 10:00:00,769.1533333333333,-16.950000000000045,0.0,,52.333333333333336,59.03333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,67.62,,,84.0,69.0,,,5.0,0.0
2025-02-17 10:15:00,774.8000000000001,10.590000000000032,0.0,,52.666666666666664,58.663333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,411.3333333333333,,67.55333333333334,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-17 10:30:00,785.4,4.240000000000009,0.0,,53.166666666666664,58.52,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,67.59666666666668,,,84.0,69.0,,,5.039999999999999,0.0
2025-02-17 10:45:00,782.925,16.950000000000045,0.0,,53.0,58.405,775.51,0.0,66.99,,0.0,,0.0,,435.5,,67.53999999999999,,,84.0,69.0,,,5.079999999999998,0.0
2025-02-17 11:00:00,767.0366666666665,-14.830000000000041,0.0,,52.5,58.300000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.39333333333333,,,84.0,69.0,,,5.109999999999999,0.0
2025-02-17 11:15:00,767.7433333333333,-10.590000000000032,0.0,,52.5,58.1,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,67.35000000000001,,,84.0,69.0,,,5.100000000000001,0.0
2025-02-17 11:30:00,769.8566666666667,-6.360000000000014,0.0,,52.666666666666664,58.123333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,67.29666666666667,,,84.0,69.0,,,5.159999999999997,0.0
2025-02-17 11:45:00,774.1,-10.590000000000032,0.0,,52.833333333333336,58.129999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,67.30333333333333,,,84.0,69.0,,,5.160000000000004,0.0
2025-02-17 12:00:00,764.9166666666666,0.0,0.0,,52.666666666666664,58.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,427.3333333333333,,67.23,,,84.0,69.0,,,5.200000000000003,0.0
2025-02-17 12:15:00,766.3299999999999,-14.830000000000041,0.0,,52.5,57.89666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,67.19666666666667,,,84.0,69.0,,,5.280000000000001,0.0
2025-02-17 12:30:00,778.3366666666667,14.830000000000041,0.0,,52.666666666666664,57.81333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.0,,67.23666666666666,,,84.0,69.0,,,5.199999999999996,0.0
2025-02-17 12:45:00,781.87,6.360000000000014,0.0,,53.166666666666664,57.75666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,67.19,,,84.0,69.0,,,5.200000000000003,0.0
2025-02-17 13:00:00,779.75,25.430000000000064,0.0,,52.833333333333336,57.85,775.5099999999999,0.0,66.99,,0.0,,0.0,,458.3333333333333,,67.22666666666667,,,84.0,69.0,,,5.32,0.0
2025-02-17 13:15:00,779.7466666666666,6.360000000000014,0.0,,52.5,57.98,775.5099999999999,0.0,66.99,,0.0,,0.0,,493.0,,67.33333333333333,,,84.0,69.0,,,5.339999999999996,0.0
2025-02-17 13:30:00,776.2133333333333,-4.240000000000009,0.0,,51.833333333333336,58.09,775.5099999999999,0.0,66.99,,0.0,,0.0,,503.6666666666667,,67.32666666666667,,,84.0,69.0,,,5.289999999999999,0.0
2025-02-17 13:45:00,769.1533333333333,-10.590000000000032,0.0,,52.0,58.09,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.0,,67.21333333333332,,,84.0,69.0,,,5.369999999999997,0.0
2025-02-17 14:00:00,774.8033333333333,0.0,0.0,,51.666666666666664,58.15333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.6666666666667,,67.11333333333333,,,84.0,69.0,,,5.5,0.0
2025-02-17 14:15:00,778.3333333333334,-8.480000000000018,0.0,,53.0,58.199999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.3333333333333,,67.08666666666666,,,84.0,69.0,,,5.119999999999997,0.0
2025-02-17 14:30:00,780.4533333333334,12.710000000000036,0.0,,52.5,58.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.0,,67.15666666666667,,,84.0,69.0,,,5.289999999999999,0.0
2025-02-17 14:45:00,775.5099999999999,6.360000000000014,0.0,,52.0,58.60999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,491.6666666666667,,67.33333333333333,,,84.0,69.0,,,5.329999999999998,0.0
2025-02-17 15:00:00,779.75,2.1200000000000045,0.0,,51.5,58.81,775.5099999999999,0.0,66.99,,0.0,,0.0,,466.3333333333333,,67.41333333333334,,,84.0,69.0,,,5.219999999999999,0.0
2025-02-17 15:15:00,774.8066666666667,6.360000000000014,0.0,,51.5,59.223333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.0,,67.42999999999999,,,84.0,69.0,,,5.1200000000000045,0.0
2025-02-17 15:30:00,767.7400000000001,-14.830000000000041,0.0,,51.333333333333336,59.080000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.3333333333333,,67.61,,,84.0,69.0,,,5.299999999999997,0.0
2025-02-17 15:45:00,769.1533333333333,-19.069999999999936,0.0,,51.166666666666664,59.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,493.0,,67.68666666666667,,,84.0,69.0,,,5.239999999999995,0.0
2025-02-17 16:00:00,769.1566666666666,-10.590000000000032,0.0,,51.166666666666664,59.65333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,67.62666666666667,,,84.0,69.0,,,5.149999999999999,0.0
2025-02-17 16:15:00,779.75,2.1200000000000045,0.0,,51.166666666666664,59.79333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,487.0,,67.78,,,84.0,69.0,,,5.020000000000003,0.0
2025-02-17 16:30:00,775.5099999999999,8.480000000000018,0.0,,51.166666666666664,59.846666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,464.3333333333333,,68.12333333333333,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-17 16:45:00,775.5099999999999,0.0,0.0,,51.333333333333336,60.06,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,68.28333333333333,,,84.0,69.0,,,5.060000000000002,0.0
2025-02-17 17:00:00,769.1533333333333,-4.240000000000009,0.0,,51.0,60.343333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.0,,68.43,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-17 17:15:00,756.44,-19.069999999999936,0.0,,51.333333333333336,60.23,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.6666666666667,,68.51666666666667,,,84.0,69.0,,,5.109999999999999,0.0
2025-02-17 17:30:00,770.5666666666666,2.1200000000000045,0.0,,51.0,60.56666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.0,,68.65333333333334,,,84.0,69.0,,,5.039999999999999,0.0
2025-02-17 17:45:00,771.27,-6.360000000000014,0.0,,51.166666666666664,60.75333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,544.3333333333334,,68.86666666666666,,,84.0,69.0,,,4.8799999999999955,0.0
2025-02-17 18:00:00,774.8033333333333,4.240000000000009,0.0,,51.333333333333336,60.803333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,582.0,,68.77666666666666,,,84.0,69.0,,,4.869999999999997,0.0
2025-02-17 18:15:00,779.7466666666666,-4.240000000000009,0.0,,51.5,61.01333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,571.3333333333334,,68.81,,,84.0,69.0,,,4.850000000000001,0.0
2025-02-17 18:30:00,767.0333333333333,-10.590000000000032,0.0,,51.333333333333336,61.576666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,537.0,,68.5,,,84.0,69.0,,,4.760000000000005,0.0
2025-02-17 18:45:00,766.3299999999999,-14.830000000000041,0.0,,51.333333333333336,61.21666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.0,,68.45,,,84.0,69.0,,,4.769999999999996,0.0
2025-02-17 19:00:00,777.6266666666667,-8.480000000000018,0.0,,51.5,60.88333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,512.6666666666666,,68.25666666666666,,,84.0,69.0,,,4.700000000000003,0.0
2025-02-17 19:15:00,768.4466666666667,-2.1200000000000045,0.0,,51.0,60.71333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,514.0,,68.29,,,84.0,69.0,,,4.420000000000002,0.0
2025-02-17 19:30:00,772.6866666666666,-12.710000000000036,0.0,,51.166666666666664,60.99,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.3333333333333,,68.2,,,84.0,69.0,,,4.509999999999998,0.0
2025-02-17 19:45:00,771.98,-10.590000000000032,0.0,,51.0,61.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,507.0,,68.21666666666667,,,84.0,69.0,,,4.380000000000003,0.0
2025-02-17 20:00:00,780.4533333333334,14.830000000000041,0.0,,51.0,61.07666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.3333333333334,,68.27999999999999,,,84.0,69.0,,,4.559999999999995,0.0
2025-02-17 20:15:00,775.51,-6.360000000000014,0.0,,51.0,61.035,775.51,0.0,66.99,,0.0,,0.0,,521.5,,68.315,,,84.0,69.0,,,4.310000000000002,0.0
2025-02-17 20:30:00,776.9233333333333,14.830000000000041,0.0,,51.166666666666664,60.75333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,502.3333333333333,,68.31,,,84.0,69.0,,,4.43,0.0
2025-02-17 20:45:00,774.8066666666667,-10.590000000000032,0.0,,51.0,60.79333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,483.6666666666667,,68.18666666666667,,,84.0,69.0,,,4.390000000000001,0.0
2025-02-17 21:00:00,788.2233333333334,8.480000000000018,0.0,,51.5,60.669999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,68.16,,,84.0,69.0,,,4.43,0.0
2025-02-17 21:15:00,771.98,0.0,0.0,,51.5,61.1,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,68.16,,,84.0,69.0,,,4.549999999999997,0.0
2025-02-17 21:30:00,779.7466666666666,-2.1200000000000045,0.0,,51.5,61.35666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.3333333333333,,68.19333333333334,,,84.0,69.0,,,4.460000000000001,0.0
2025-02-17 21:45:00,767.0333333333333,-19.069999999999936,0.0,,51.333333333333336,61.199999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.6666666666667,,68.2,,,84.0,69.0,,,4.509999999999998,0.0
2025-02-17 22:00:00,779.7466666666666,12.710000000000036,0.0,,51.5,61.23666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.6666666666667,,68.23,,,84.0,69.0,,,4.57,0.0
2025-02-17 22:15:00,780.4566666666666,4.240000000000009,0.0,,51.166666666666664,60.98666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,506.0,,68.40333333333334,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-17 22:30:00,783.9866666666667,6.360000000000014,0.0,,51.0,60.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,532.3333333333334,,68.37,,,84.0,69.0,,,4.329999999999998,0.0
2025-02-17 22:45:00,771.9766666666666,-16.950000000000045,0.0,,51.333333333333336,60.576666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,542.3333333333334,,68.45,,,84.0,69.0,,,4.310000000000002,0.0
2025-02-17 23:00:00,774.0933333333332,-8.480000000000018,0.0,,51.5,60.38666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,479.3333333333333,,68.24,,,84.0,69.0,,,4.399999999999999,0.0
2025-02-17 23:15:00,764.9166666666666,-12.710000000000036,0.0,,51.666666666666664,60.373333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,466.3333333333333,,68.15333333333332,,,84.0,69.0,,,4.450000000000003,0.0
2025-02-17 23:30:00,783.2766666666666,16.950000000000045,0.0,,52.0,60.339999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,464.0,,68.04666666666667,,,84.0,69.0,,,4.339999999999996,0.0
2025-02-17 23:45:00,776.2166666666667,2.1200000000000045,0.0,,52.0,60.23,775.5099999999999,0.0,66.99,,0.0,,0.0,,489.0,,68.16,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-18 00:00:00,784.6933333333333,8.480000000000018,0.0,,52.5,59.973333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.3333333333333,,68.13,,,84.0,69.0,,,4.510000000000005,0.0
2025-02-18 00:15:00,771.2733333333332,-10.590000000000032,0.0,,52.666666666666664,60.07,775.5099999999999,0.0,66.99,,0.0,,0.0,,483.6666666666667,,68.06333333333333,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-18 00:30:00,770.5666666666666,-12.710000000000036,0.0,,52.666666666666664,59.919999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.0,,68.01666666666667,,,84.0,69.0,,,4.590000000000003,0.0
2025-02-18 00:45:00,778.3333333333334,-6.360000000000014,0.0,,53.0,59.833333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.0,,68.03333333333335,,,84.0,69.0,,,4.460000000000001,0.0
2025-02-18 01:00:00,776.2166666666667,2.1200000000000045,0.0,,53.333333333333336,59.583333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.6666666666667,,68.05,,,84.0,69.0,,,4.57,0.0
2025-02-18 01:15:00,774.0966666666667,4.240000000000009,0.0,,53.666666666666664,59.69333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,68.21,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-18 01:30:00,780.4566666666666,8.480000000000018,0.0,,55.5,59.79666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,68.31666666666666,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-18 01:45:00,773.39,-4.240000000000009,0.0,,54.5,59.596666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,68.13,,,84.0,69.0,,,4.619999999999997,0.0
2025-02-18 02:00:00,774.8033333333333,0.0,0.0,,54.166666666666664,59.53666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,431.3333333333333,,67.83666666666666,,,84.0,69.0,,,4.729999999999997,0.0
2025-02-18 02:15:00,766.3266666666667,-21.18999999999994,0.0,,54.0,59.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.3333333333333,,67.75666666666666,,,84.0,69.0,,,4.609999999999999,0.0
2025-02-18 02:30:00,770.5666666666666,-10.590000000000032,0.0,,53.666666666666664,59.629999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.6666666666667,,67.73666666666666,,,84.0,69.0,,,4.549999999999997,0.0
2025-02-18 02:45:00,779.04,16.950000000000045,0.0,,53.833333333333336,59.52,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.6666666666667,,67.76666666666667,,,84.0,69.0,,,4.630000000000003,0.0
2025-02-18 03:00:00,767.7399999999999,0.0,0.0,,54.0,59.576666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,67.67,,,84.0,69.0,,,4.609999999999999,0.0
2025-02-18 03:15:00,774.0966666666667,12.710000000000036,0.0,,54.833333333333336,59.57666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,67.64666666666666,,,84.0,69.0,,,4.619999999999997,0.0
2025-02-18 03:30:00,776.2166666666667,4.240000000000009,0.0,,54.666666666666664,59.6,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.0,,67.62666666666667,,,84.0,69.0,,,4.640000000000001,0.0
2025-02-18 03:45:00,779.04,-8.480000000000018,0.0,,54.333333333333336,59.61333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.3333333333333,,67.60000000000001,,,84.0,69.0,,,4.669999999999995,0.0
2025-02-18 04:00:00,772.6833333333334,6.360000000000014,0.0,,54.166666666666664,59.419999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.0,,67.51,,,84.0,69.0,,,4.730000000000004,0.0
2025-02-18 04:15:00,770.5666666666666,-4.240000000000009,0.0,,54.0,59.366666666666674,775.5099999999999,0.0,66.99,,0.0,,0.0,,425.3333333333333,,67.51,,,84.0,69.0,,,4.840000000000003,0.0
2025-02-18 04:30:00,771.98,4.240000000000009,0.0,,54.0,59.39333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,435.3333333333333,,67.60333333333334,,,84.0,69.0,,,4.640000000000001,0.0
2025-02-18 04:45:00,766.3266666666667,-6.360000000000014,0.0,,53.666666666666664,59.39000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,67.57333333333334,,,84.0,69.0,,,4.729999999999997,0.0
2025-02-18 05:00:00,774.8033333333333,10.590000000000032,0.0,,53.833333333333336,59.29666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.6666666666667,,67.55333333333334,,,84.0,69.0,,,4.810000000000002,0.0
2025-02-18 05:15:00,775.5099999999999,4.240000000000009,0.0,,53.833333333333336,59.27333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,67.51,,,84.0,69.0,,,4.759999999999998,0.0
2025-02-18 05:30:00,773.39,-2.1200000000000045,0.0,,54.0,59.31666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.6666666666667,,67.5,,,84.0,69.0,,,4.729999999999997,0.0
2025-02-18 05:45:00,765.6233333333333,8.480000000000018,0.0,,53.833333333333336,59.156666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,432.0,,67.50666666666667,,,84.0,69.0,,,4.709999999999994,0.0
2025-02-18 06:00:00,779.0433333333334,-4.240000000000009,0.0,,53.666666666666664,59.18,775.5099999999999,0.0,66.99,,0.0,,0.0,,431.3333333333333,,67.50666666666667,,,84.0,69.0,,,4.669999999999995,0.0
2025-02-18 06:15:00,778.3366666666667,6.360000000000014,0.0,,53.666666666666664,59.13666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.0,,67.48,,,84.0,69.0,,,4.830000000000005,0.0
2025-02-18 06:30:00,776.2166666666667,-4.240000000000009,0.0,,53.833333333333336,59.06666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.6666666666667,,67.42999999999999,,,84.0,69.0,,,4.720000000000006,0.0
2025-02-18 06:45:00,779.04,4.240000000000009,0.0,,53.5,59.00666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,67.38333333333334,,,84.0,69.0,,,4.810000000000002,0.0
2025-02-18 07:00:00,770.5633333333334,-8.480000000000018,0.0,,53.833333333333336,59.04666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,67.38333333333334,,,84.0,69.0,,,4.829999999999998,0.0
2025-02-18 07:15:00,778.3366666666667,4.240000000000009,0.0,,53.5,59.03666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,419.3333333333333,,67.38333333333334,,,84.0,69.0,,,4.770000000000003,0.0
2025-02-18 07:30:00,772.6833333333334,-6.360000000000014,0.0,,54.0,59.01666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.0,,67.37,,,84.0,69.0,,,4.780000000000001,0.0
2025-02-18 07:45:00,769.86,6.360000000000014,0.0,,54.0,58.96666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.0,,67.3,,,84.0,69.0,,,4.899999999999999,0.0
2025-02-18 08:00:00,778.3333333333334,0.0,0.0,,53.833333333333336,58.86333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,67.24,,,84.0,69.0,,,4.900000000000006,0.0
2025-02-18 08:15:00,776.2166666666667,2.1200000000000045,0.0,,53.833333333333336,58.79,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.3333333333333,,67.30666666666666,,,84.0,69.0,,,4.969999999999999,0.0
2025-02-18 08:30:00,776.2133333333333,-6.360000000000014,0.0,,53.5,58.61666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.6666666666667,,67.33666666666666,,,84.0,69.0,,,5.020000000000003,0.0
2025-02-18 08:45:00,781.8666666666667,0.0,0.0,,53.833333333333336,58.51333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.0,,67.24,,,84.0,69.0,,,5.0,0.0
2025-02-18 09:00:00,774.0966666666667,-4.240000000000009,0.0,,54.0,58.383333333333326,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.24,,,84.0,69.0,,,5.009999999999998,0.0
2025-02-18 09:15:00,777.63,,0.0,,54.0,58.4,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,67.23666666666666,,,84.0,69.0,,,,
2025-02-18 09:30:00,778.3333333333334,0.0,0.0,,54.0,58.26333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,67.22333333333334,,,84.0,69.0,,,5.0,0.0
2025-02-18 09:45:00,773.39,-8.480000000000018,0.0,,54.0,58.07333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.6666666666667,,67.16666666666667,,,84.0,69.0,,,5.109999999999999,0.0
2025-02-18 10:00:00,781.16,10.590000000000032,0.0,,54.0,58.19,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,67.14999999999999,,,84.0,69.0,,,5.160000000000004,0.0
2025-02-18 10:15:00,770.5666666666666,-6.360000000000014,0.0,,54.166666666666664,58.166666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,67.18666666666667,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-18 10:30:00,771.9766666666666,-8.480000000000018,0.0,,54.0,58.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.3333333333333,,67.16666666666667,,,84.0,69.0,,,5.199999999999996,0.0
2025-02-18 10:45:00,776.9233333333333,4.240000000000009,0.0,,54.0,58.16,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.6666666666667,,67.11333333333333,,,84.0,69.0,,,5.090000000000003,0.0
2025-02-18 11:00:00,781.1633333333333,8.480000000000018,0.0,,54.166666666666664,58.166666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.0,,67.13666666666667,,,84.0,69.0,,,5.019999999999996,0.0
2025-02-18 11:15:00,771.9766666666666,-16.950000000000045,0.0,,54.333333333333336,58.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.6666666666667,,67.32,,,84.0,69.0,,,5.019999999999996,0.0
2025-02-18 11:30:00,773.39,8.480000000000018,0.0,,54.5,58.18333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.3333333333333,,67.45666666666666,,,84.0,69.0,,,5.079999999999998,0.0
2025-02-18 11:45:00,769.86,-12.710000000000036,0.0,,54.0,58.169999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.0,,67.31333333333333,,,84.0,69.0,,,5.060000000000002,0.0
2025-02-18 12:00:00,776.9233333333333,6.360000000000014,0.0,,54.5,58.086666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.0,,67.23333333333333,,,84.0,69.0,,,5.050000000000004,0.0
2025-02-18 12:15:00,773.39,-6.360000000000014,0.0,,55.0,58.18,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.3333333333333,,67.21666666666667,,,84.0,69.0,,,5.140000000000001,0.0
2025-02-18 12:30:00,777.6266666666667,14.830000000000041,0.0,,54.833333333333336,58.10666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,458.0,,67.37,,,84.0,69.0,,,5.130000000000003,0.0
2025-02-18 12:45:00,779.04,12.710000000000036,0.0,,55.0,58.16,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.0,,67.50666666666667,,,84.0,69.0,,,5.18,0.0
2025-02-18 13:00:00,784.69,-4.240000000000009,0.0,,56.833333333333336,58.27,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.6666666666667,,67.48666666666666,,,84.0,69.0,,,5.18,0.0
2025-02-18 13:15:00,782.5766666666667,6.360000000000014,0.0,,56.0,58.43,775.5099999999999,0.0,66.99,,0.0,,0.0,,493.6666666666667,,67.37,,,84.0,69.0,,,5.109999999999999,0.0
2025-02-18 13:30:00,762.7999999999998,-16.950000000000045,0.0,,55.666666666666664,58.43,775.5099999999999,0.0,66.99,,0.0,,0.0,,507.3333333333333,,67.35666666666667,,,84.0,69.0,,,5.079999999999998,0.0
2025-02-18 13:45:00,761.38,-8.480000000000018,0.0,,55.166666666666664,58.23333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.0,,67.35666666666667,,,84.0,69.0,,,5.039999999999999,0.0
2025-02-18 14:00:00,777.63,-16.950000000000045,0.0,,55.166666666666664,58.26333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.6666666666667,,67.39333333333333,,,84.0,69.0,,,5.149999999999999,0.0
2025-02-18 14:15:00,780.4533333333334,-4.240000000000009,0.0,,55.0,58.04333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.6666666666667,,67.39,,,84.0,69.0,,,5.159999999999997,0.0
2025-02-18 14:30:00,770.5666666666666,-4.240000000000009,0.0,,55.0,58.153333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,67.40666666666667,,,84.0,69.0,,,5.260000000000005,0.0
2025-02-18 14:45:00,771.98,-10.590000000000032,0.0,,55.166666666666664,57.77,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.0,,67.32000000000001,,,84.0,69.0,,,5.25,0.0
2025-02-18 15:00:00,771.9766666666666,-6.360000000000014,0.0,,55.166666666666664,57.67333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,458.0,,67.36333333333333,,,84.0,69.0,,,5.280000000000001,0.0
2025-02-18 15:15:00,767.0366666666665,-16.950000000000045,0.0,,54.833333333333336,57.77,775.5099999999999,0.0,66.99,,0.0,,0.0,,447.3333333333333,,67.25333333333333,,,84.0,69.0,,,5.340000000000003,0.0
2025-02-18 15:30:00,779.04,-2.1200000000000045,0.0,,55.0,57.870000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.34333333333333,,,84.0,69.0,,,5.280000000000001,0.0
2025-02-18 15:45:00,759.9699999999999,-6.360000000000014,0.0,,55.333333333333336,57.98333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,491.0,,67.41333333333334,,,84.0,69.0,,,5.329999999999998,0.0
2025-02-18 16:00:00,780.4566666666666,8.480000000000018,0.0,,55.5,58.28,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.6666666666667,,67.37,,,84.0,69.0,,,5.190000000000005,0.0
2025-02-18 16:15:00,771.98,2.1200000000000045,0.0,,56.0,58.339999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.50666666666667,,,84.0,69.0,,,5.269999999999996,0.0
2025-02-18 16:30:00,774.8033333333333,-5.295000000000073,0.0,,56.166666666666664,58.44333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.53,,,84.0,69.0,,,5.265000000000001,0.0
2025-02-18 16:45:00,768.4466666666667,-2.1200000000000045,0.0,,55.666666666666664,58.446666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.49666666666667,,,84.0,69.0,,,5.189999999999998,0.0
2025-02-18 17:00:00,774.8066666666667,-14.830000000000041,0.0,,55.666666666666664,58.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.0,,67.50666666666667,,,84.0,69.0,,,5.219999999999999,0.0
2025-02-18 17:15:00,780.4533333333334,10.590000000000032,0.0,,55.666666666666664,58.78333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.0,,67.50333333333333,,,84.0,69.0,,,5.090000000000003,0.0
2025-02-18 17:30:00,770.5633333333334,-8.480000000000018,0.0,,55.5,58.946666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.0,,67.71,,,84.0,69.0,,,5.010000000000005,0.0
2025-02-18 17:45:00,770.5633333333334,-8.480000000000018,0.0,,55.666666666666664,58.86333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,562.0,,67.92333333333333,,,84.0,69.0,,,5.050000000000004,0.0
2025-02-18 18:00:00,778.3333333333334,-4.240000000000009,0.0,,55.5,58.92666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,563.6666666666666,,67.97,,,84.0,69.0,,,5.009999999999998,0.0
2025-02-18 18:15:00,789.6366666666667,21.190000000000055,0.0,,55.5,58.96666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,582.3333333333334,,68.10333333333334,,,84.0,69.0,,,5.160000000000004,0.0
2025-02-18 18:30:00,769.1533333333333,-4.240000000000009,0.0,,55.5,58.82666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,551.0,,68.12333333333333,,,84.0,69.0,,,5.049999999999997,0.0
2025-02-18 18:45:00,771.98,0.0,0.0,,55.5,58.93000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,538.3333333333334,,68.22333333333334,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-18 19:00:00,773.3933333333333,6.360000000000014,0.0,,55.5,59.07666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,530.3333333333334,,68.19333333333334,,,84.0,69.0,,,4.939999999999998,0.0
2025-02-18 19:15:00,773.39,12.710000000000036,0.0,,55.666666666666664,59.02333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,516.6666666666666,,68.08333333333333,,,84.0,69.0,,,4.920000000000002,0.0
2025-02-18 19:30:00,778.3366666666667,-4.240000000000009,0.0,,56.0,58.946666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,504.0,,68.06333333333333,,,84.0,69.0,,,4.969999999999999,0.0
2025-02-18 19:45:00,781.16,0.0,0.0,,55.833333333333336,59.089999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,494.0,,68.03,,,84.0,69.0,,,4.969999999999999,0.0
2025-02-18 20:00:00,776.9233333333333,-16.950000000000045,0.0,,56.166666666666664,59.24,775.5099999999999,0.0,66.99,,0.0,,0.0,,507.3333333333333,,68.03666666666668,,,84.0,69.0,,,4.830000000000005,0.0
2025-02-18 20:15:00,764.21,-4.240000000000009,0.0,,56.166666666666664,59.45666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,515.6666666666666,,67.97666666666667,,,84.0,69.0,,,4.899999999999999,0.0
2025-02-18 20:30:00,780.4566666666666,4.240000000000009,0.0,,56.166666666666664,59.65,775.5099999999999,0.0,66.99,,0.0,,0.0,,496.6666666666667,,67.88,,,84.0,69.0,,,4.939999999999998,0.0
2025-02-18 20:45:00,773.3933333333333,8.480000000000018,0.0,,56.0,59.65,775.5099999999999,0.0,66.99,,0.0,,0.0,,492.6666666666667,,67.86,,,84.0,69.0,,,4.75,0.0
2025-02-18 21:00:00,771.27,2.1200000000000045,0.0,,56.0,59.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,492.3333333333333,,67.97,,,84.0,69.0,,,4.850000000000001,0.0
2025-02-18 21:15:00,769.1533333333333,12.710000000000036,0.0,,56.0,59.78333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,488.0,,67.86666666666667,,,84.0,69.0,,,4.899999999999999,0.0
2025-02-18 21:30:00,774.8033333333333,-6.360000000000014,0.0,,55.666666666666664,59.74333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,67.77666666666666,,,84.0,69.0,,,4.859999999999999,0.0
2025-02-18 21:45:00,779.75,-12.710000000000036,0.0,,55.833333333333336,59.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,67.69666666666666,,,84.0,69.0,,,4.740000000000002,0.0
2025-02-18 22:00:00,771.27,-6.360000000000014,0.0,,55.666666666666664,59.57,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.64666666666666,,,84.0,69.0,,,4.82,0.0
2025-02-18 22:15:00,769.86,-14.830000000000041,0.0,,55.833333333333336,59.36666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,506.6666666666667,,67.71333333333332,,,84.0,69.0,,,4.719999999999999,0.0
2025-02-18 22:30:00,779.7466666666666,-10.590000000000032,0.0,,56.166666666666664,59.18,775.5099999999999,0.0,66.99,,0.0,,0.0,,487.6666666666667,,67.55333333333334,,,84.0,69.0,,,4.759999999999998,0.0
2025-02-18 22:45:00,782.57,-4.240000000000009,0.0,,56.333333333333336,59.04666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,535.0,,67.55333333333334,,,84.0,69.0,,,4.689999999999998,0.0
2025-02-18 23:00:00,770.5666666666666,-10.590000000000032,0.0,,56.5,58.75,775.5099999999999,0.0,66.99,,0.0,,0.0,,551.6666666666666,,67.68666666666667,,,84.0,69.0,,,4.720000000000006,0.0
2025-02-18 23:15:00,767.7399999999999,-14.830000000000041,0.0,,56.833333333333336,58.74333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,497.3333333333333,,67.52666666666666,,,84.0,69.0,,,4.869999999999997,0.0
2025-02-18 23:30:00,774.8066666666667,0.0,0.0,,57.0,58.663333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.0,,67.41333333333334,,,84.0,69.0,,,4.810000000000002,0.0
