time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 12:30:00,781.16,4.240000000000009,0.0,,67.66666666666667,63.75666666666667,775.5099999999999,0.0,66.99,,45.85999999999999,,0.0,,471.6666666666667,,67.02666666666666,,,84.0,69.0,,,14.719999999999999,0.0
2025-02-21 12:45:00,774.8033333333333,10.590000000000032,0.0,,68.0,64.54333333333334,775.5099999999999,0.0,66.99,,47.93333333333334,,0.0,,483.0,,66.94333333333333,,,84.0,69.0,,,15.140000000000008,0.0
2025-02-21 13:00:00,768.4466666666667,-14.830000000000041,0.0,,68.0,64.81333333333333,775.5099999999999,0.0,66.99,,48.379999999999995,,0.0,,486.0,,66.94,,,84.0,69.0,,,15.190000000000005,0.0
2025-02-21 13:15:00,767.7400000000001,-4.240000000000009,0.0,,67.83333333333333,65.11666666666667,775.5099999999999,0.0,66.99,,47.876666666666665,,0.0,,523.3333333333334,,66.98666666666666,,,84.0,69.0,,,15.440000000000005,0.0
2025-02-21 13:30:00,788.2233333333334,4.240000000000009,0.0,,68.0,64.76,775.5099999999999,0.0,66.99,,45.839999999999996,,0.0,,531.6666666666666,,67.07,,,84.0,69.0,,,14.690000000000005,0.0
2025-02-21 13:45:00,767.7433333333333,4.240000000000009,0.0,,67.83333333333333,65.17333333333333,775.5099999999999,0.0,66.99,,46.53333333333333,,0.0,,501.3333333333333,,67.01333333333334,,,84.0,69.0,,,14.18,0.0
2025-02-21 14:00:00,774.8033333333333,0.0,0.0,,68.0,65.53,775.5099999999999,0.0,66.99,,46.76333333333333,,0.0,,491.6666666666667,,66.98333333333333,,,84.0,69.0,,,14.779999999999994,0.0
2025-02-21 14:15:00,783.9866666666667,-4.240000000000009,0.0,,68.0,65.28,775.5099999999999,0.0,66.99,,44.406666666666666,,0.0,,499.6666666666667,,67.1,,,84.0,69.0,,,14.039999999999992,0.0
2025-02-21 14:30:00,768.4466666666667,-4.240000000000009,0.0,,68.66666666666667,65.11333333333333,775.5099999999999,0.0,66.99,,43.51333333333334,,0.0,,492.0,,67.1,,,84.0,69.0,,,13.589999999999996,0.0
2025-02-21 14:45:00,763.5033333333332,-6.360000000000014,0.0,,68.5,65.09333333333332,775.5099999999999,0.0,66.99,,41.71666666666667,,0.0,,506.0,,67.15666666666668,,,84.0,69.0,,,13.309999999999995,0.0
2025-02-21 15:00:00,770.5633333333334,-8.480000000000018,0.0,,68.16666666666667,65.0,775.5099999999999,0.0,66.99,,40.5,,0.0,,493.3333333333333,,67.14333333333333,,,84.0,69.0,,,12.369999999999997,0.0
2025-02-21 15:15:00,779.75,8.480000000000018,0.0,,67.66666666666667,65.17999999999999,775.5099999999999,0.0,66.99,,39.50333333333333,,0.0,,486.6666666666667,,67.14999999999999,,,84.0,69.0,,,12.46,0.0
2025-02-21 15:30:00,765.6233333333333,4.240000000000009,0.0,,67.5,64.17999999999999,775.5099999999999,0.0,66.99,,34.39000000000001,,0.0,,517.3333333333334,,67.31,,,84.0,69.0,,,11.54,0.0
2025-02-21 15:45:00,778.3333333333334,-6.360000000000014,0.0,,67.16666666666667,63.35666666666666,775.5099999999999,0.0,66.99,,30.116666666666664,,0.0,,528.3333333333334,,67.37666666666667,,,84.0,69.0,,,9.549999999999997,0.0
2025-02-21 16:00:00,771.98,0.0,0.0,,67.33333333333333,63.75333333333333,775.5099999999999,0.0,66.99,,30.813333333333333,,0.0,,518.0,,67.23333333333333,,,84.0,69.0,,,9.759999999999998,0.0
2025-02-21 16:15:00,773.39,-2.1200000000000045,0.0,,67.5,62.99666666666667,775.5099999999999,0.0,66.99,,25.233333333333334,,0.0,,512.6666666666666,,67.41000000000001,,,84.0,69.0,,,9.410000000000004,0.0
2025-02-21 16:30:00,774.8033333333333,2.1200000000000045,0.0,,67.83333333333333,61.96333333333334,775.5099999999999,0.0,66.99,,18.69333333333333,,0.0,,506.0,,67.54666666666667,,,84.0,69.0,,,7.57,0.0
2025-02-21 16:45:00,789.6366666666667,-2.1200000000000045,0.0,,68.0,62.126666666666665,775.5099999999999,0.0,66.99,,17.650000000000002,,0.0,,510.3333333333333,,67.40666666666667,,,84.0,69.0,,,6.800000000000004,0.0
2025-02-21 17:00:00,775.5100000000001,19.07000000000005,0.0,,68.5,61.800000000000004,775.5099999999999,0.0,66.99,,14.503333333333332,,0.0,,516.6666666666666,,67.41333333333334,,,84.0,69.0,,,6.670000000000002,0.0
2025-02-21 17:15:00,773.39,-19.069999999999936,0.0,,68.66666666666667,61.61000000000001,775.5099999999999,0.0,66.99,,9.959999999999999,,0.0,,514.0,,67.46333333333334,,,84.0,69.0,,,6.140000000000001,0.0
2025-02-21 17:30:00,775.5099999999999,0.0,0.0,,68.5,61.24333333333333,775.5099999999999,0.0,66.99,,3.323333333333333,,0.0,,551.6666666666666,,67.62666666666667,,,84.0,69.0,,,4.950000000000003,0.0
2025-02-21 17:45:00,772.6866666666666,2.1200000000000045,0.0,,68.5,61.410000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,572.0,,67.73,,,84.0,69.0,,,4.630000000000003,0.0
2025-02-21 18:00:00,765.6199999999999,-6.360000000000014,0.0,,68.5,61.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,568.0,,67.69666666666667,,,84.0,69.0,,,4.670000000000002,0.0
2025-02-21 18:15:00,768.4433333333333,-6.360000000000014,0.0,,68.5,61.74,775.5099999999999,0.0,66.99,,0.0,,0.0,,589.3333333333334,,67.88000000000001,,,84.0,69.0,,,4.630000000000003,0.0
2025-02-21 18:30:00,777.6266666666667,14.830000000000041,0.0,,68.5,61.74333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,567.3333333333334,,67.91666666666667,,,84.0,69.0,,,4.400000000000006,0.0
2025-02-21 18:45:00,776.2133333333333,-4.240000000000009,0.0,,68.5,61.96,775.5099999999999,0.0,66.99,,0.0,,0.0,,546.3333333333334,,67.79333333333334,,,84.0,69.0,,,4.600000000000001,0.0
2025-02-21 19:00:00,774.8066666666667,2.1200000000000045,0.0,,68.5,62.36666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,542.0,,67.78666666666668,,,84.0,69.0,,,4.280000000000001,0.0
2025-02-21 19:15:00,771.2733333333332,0.0,0.0,,68.16666666666667,62.32666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,537.0,,68.06,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-21 19:30:00,781.87,6.360000000000014,0.0,,67.83333333333333,62.223333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,531.6666666666666,,68.20333333333333,,,84.0,69.0,,,4.200000000000003,0.0
2025-02-21 19:45:00,769.1533333333333,0.0,0.0,,67.83333333333333,62.43666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.3333333333334,,68.36999999999999,,,84.0,69.0,,,4.419999999999995,0.0
2025-02-21 20:00:00,763.5033333333334,-10.590000000000032,0.0,,67.5,62.61333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,540.6666666666666,,68.51666666666667,,,84.0,69.0,,,4.270000000000003,0.0
2025-02-21 20:15:00,786.8100000000001,19.07000000000005,0.0,,67.0,62.85999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,540.0,,68.50333333333333,,,84.0,69.0,,,4.119999999999997,0.0
2025-02-21 20:30:00,773.39,-19.069999999999936,0.0,,67.0,62.76333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,525.6666666666666,,68.18,,,84.0,69.0,,,3.9399999999999977,0.0
2025-02-21 20:45:00,765.6199999999999,-8.480000000000018,0.0,,66.66666666666667,62.88333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.6666666666666,,68.16000000000001,,,84.0,69.0,,,4.009999999999998,0.0
2025-02-21 21:00:00,776.9200000000001,-8.480000000000018,0.0,,66.5,62.99333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,516.0,,68.16666666666667,,,84.0,69.0,,,3.730000000000004,0.0
2025-02-21 21:15:00,771.2733333333332,0.0,0.0,,66.5,62.910000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.3333333333333,,68.16000000000001,,,84.0,69.0,,,3.8400000000000034,0.0
2025-02-21 21:30:00,772.6866666666666,-12.710000000000036,0.0,,66.5,62.82666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,521.3333333333334,,68.34333333333335,,,84.0,69.0,,,3.8100000000000023,0.0
2025-02-21 21:45:00,774.0966666666667,0.0,0.0,,66.66666666666667,62.703333333333326,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.3333333333333,,68.27,,,84.0,69.0,,,3.739999999999995,0.0
2025-02-21 22:00:00,779.04,4.240000000000009,0.0,,66.5,62.64666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,501.3333333333333,,68.13666666666667,,,84.0,69.0,,,3.729999999999997,0.0
2025-02-21 22:15:00,776.9200000000001,-8.480000000000018,0.0,,66.16666666666667,62.48333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,520.3333333333334,,68.14333333333333,,,84.0,69.0,,,3.700000000000003,0.0
2025-02-21 22:30:00,774.1,-10.590000000000032,0.0,,66.33333333333333,62.473333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,594.3333333333334,,68.29,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-21 22:45:00,777.63,4.240000000000009,0.0,,66.16666666666667,62.19333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,602.0,,68.39,,,84.0,69.0,,,3.469999999999999,0.0
2025-02-21 23:00:00,757.1433333333334,-27.549999999999955,0.0,,66.5,61.85,775.5099999999999,0.0,66.99,,0.0,,0.0,,516.3333333333334,,68.16333333333334,,,84.0,69.0,,,3.5900000000000034,0.0
2025-02-21 23:15:00,779.0433333333334,-2.1200000000000045,0.0,,66.66666666666667,61.586666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,505.3333333333333,,68.06333333333333,,,84.0,69.0,,,3.539999999999999,0.0
2025-02-21 23:30:00,771.27,-6.360000000000014,0.0,,67.0,61.29666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,517.6666666666666,,68.06333333333333,,,84.0,69.0,,,3.6899999999999977,0.0
2025-02-21 23:45:00,778.3366666666667,6.360000000000014,0.0,,67.83333333333333,61.11666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,514.6666666666666,,68.04,,,84.0,69.0,,,3.8100000000000023,0.0
2025-02-22 00:00:00,783.2766666666666,16.950000000000045,0.0,,67.83333333333333,60.96,775.5099999999999,0.0,66.99,,0.0,,0.0,,503.3333333333333,,67.95333333333333,,,84.0,69.0,,,3.8800000000000026,0.0
2025-02-22 00:15:00,776.9233333333333,-8.480000000000018,0.0,,68.16666666666667,60.73,775.5099999999999,0.0,66.99,,0.0,,0.0,,502.6666666666667,,67.89666666666666,,,84.0,69.0,,,3.9200000000000017,0.0
2025-02-22 00:30:00,773.39,0.0,0.0,,68.66666666666667,60.446666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,501.3333333333333,,67.86333333333333,,,84.0,69.0,,,4.019999999999996,0.0
2025-02-22 00:45:00,771.98,2.1200000000000045,0.0,,68.5,60.39333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,496.6666666666667,,67.78,,,84.0,69.0,,,4.169999999999995,0.0
2025-02-22 01:00:00,774.8066666666667,6.360000000000014,0.0,,69.0,60.26,775.5099999999999,0.0,66.99,,0.0,,0.0,,488.6666666666667,,67.72333333333333,,,84.0,69.0,,,4.089999999999996,0.0
2025-02-22 01:15:00,778.3366666666667,,0.0,,68.83333333333333,60.169999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.0,,67.66,,,84.0,69.0,,,,
2025-02-22 01:30:00,769.1566666666666,-10.590000000000032,0.0,,68.83333333333333,60.0,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,67.72333333333334,,,84.0,69.0,,,4.259999999999998,0.0
2025-02-22 01:45:00,774.8066666666667,-10.590000000000032,0.0,,69.0,59.99333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.98,,,84.0,69.0,,,4.369999999999997,0.0
2025-02-22 02:00:00,783.2766666666666,14.830000000000041,0.0,,69.16666666666667,59.99,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,68.05,,,84.0,69.0,,,4.219999999999999,0.0
2025-02-22 02:15:00,778.3333333333334,12.710000000000036,0.0,,69.5,59.846666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.0,,67.91000000000001,,,84.0,69.0,,,4.269999999999996,0.0
2025-02-22 02:30:00,778.3333333333334,-8.480000000000018,0.0,,69.33333333333333,59.843333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.3333333333333,,67.58,,,84.0,69.0,,,4.32,0.0
2025-02-22 02:45:00,781.16,0.0,0.0,,69.33333333333333,59.82,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.45666666666666,,,84.0,69.0,,,4.510000000000005,0.0
2025-02-22 03:00:00,773.39,8.480000000000018,0.0,,69.5,59.61333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.0,,67.39,,,84.0,69.0,,,4.479999999999997,0.0
2025-02-22 03:15:00,764.21,-19.069999999999936,0.0,,69.5,59.57,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.37666666666667,,,84.0,69.0,,,4.450000000000003,0.0
2025-02-22 03:30:00,771.9766666666666,-2.1200000000000045,0.0,,69.5,59.54,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.37,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-22 03:45:00,779.7466666666666,-12.710000000000036,0.0,,69.83333333333333,59.43666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.36333333333333,,,84.0,69.0,,,4.560000000000002,0.0
2025-02-22 04:00:00,775.5100000000001,2.1200000000000045,0.0,,69.66666666666667,59.29333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.33333333333333,,,84.0,69.0,,,4.530000000000001,0.0
2025-02-22 04:15:00,769.1533333333333,2.1200000000000045,0.0,,70.33333333333333,59.22333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.24666666666667,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-22 04:30:00,767.7400000000001,19.07000000000005,0.0,,70.0,59.14666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.24,,,84.0,69.0,,,4.649999999999999,0.0
2025-02-22 04:45:00,779.04,0.0,0.0,,69.66666666666667,59.129999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.0,,67.22333333333334,,,84.0,69.0,,,4.740000000000002,0.0
2025-02-22 05:00:00,764.9166666666666,-16.950000000000045,0.0,,69.66666666666667,59.053333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.6666666666667,,67.18333333333334,,,84.0,69.0,,,4.710000000000001,0.0
2025-02-22 05:15:00,786.1066666666667,6.360000000000014,0.0,,70.0,59.01333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.0,,67.1,,,84.0,69.0,,,4.75,0.0
2025-02-22 05:30:00,776.9233333333333,2.1200000000000045,0.0,,70.0,59.04,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.0,,67.10666666666667,,,84.0,69.0,,,4.700000000000003,0.0
2025-02-22 05:45:00,771.2733333333332,-6.360000000000014,0.0,,70.0,58.99333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,463.0,,67.1,,,84.0,69.0,,,4.75,0.0
2025-02-22 06:00:00,770.5666666666666,4.240000000000009,0.0,,70.0,58.9,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,67.07333333333334,,,84.0,69.0,,,4.670000000000002,0.0
2025-02-22 06:15:00,777.63,-8.480000000000018,0.0,,69.83333333333333,58.79,775.5099999999999,0.0,66.99,,0.17333333333333334,,0.0,,460.3333333333333,,67.00333333333333,,,84.0,69.0,,,4.75,0.0
2025-02-22 06:30:00,772.6833333333334,-12.710000000000036,0.0,,69.83333333333333,58.666666666666664,775.5099999999999,0.0,66.99,,0.6733333333333333,,0.0,,460.3333333333333,,66.96666666666665,,,84.0,69.0,,,4.869999999999997,0.0
2025-02-22 06:45:00,772.6866666666666,4.240000000000009,0.0,,70.0,58.596666666666664,775.5099999999999,0.0,66.99,,1.5133333333333334,,0.0,,458.3333333333333,,66.93333333333334,,,84.0,69.0,,,4.859999999999999,0.0
2025-02-22 07:00:00,769.86,0.0,0.0,,70.0,58.583333333333336,775.5099999999999,0.0,66.99,,3.1533333333333338,,0.0,,457.3333333333333,,66.89666666666666,,,84.0,69.0,,,4.810000000000002,0.0
2025-02-22 07:15:00,771.27,-4.240000000000009,0.0,,69.83333333333333,58.50333333333333,775.5099999999999,0.0,66.99,,4.7299999999999995,,0.0,,455.6666666666667,,66.84666666666666,,,84.0,69.0,,,4.839999999999996,0.0
2025-02-22 07:30:00,779.75,0.0,0.0,,70.0,58.51333333333333,775.5099999999999,0.0,66.99,,6.286666666666666,,0.0,,452.3333333333333,,66.83666666666666,,,84.0,69.0,,,4.920000000000002,0.0
2025-02-22 07:45:00,773.3933333333333,4.240000000000009,0.0,,70.0,58.75666666666667,775.5099999999999,0.0,66.99,,7.890000000000001,,0.0,,453.6666666666667,,66.81666666666666,,,84.0,69.0,,,5.099999999999994,0.0
2025-02-22 08:00:00,774.8066666666667,8.480000000000018,0.0,,70.0,58.89666666666667,775.5099999999999,0.0,66.99,,9.03,,0.0,,451.6666666666667,,66.83,,,84.0,69.0,,,5.509999999999998,0.0
2025-02-22 08:15:00,774.8033333333333,4.240000000000009,0.0,,70.33333333333333,59.050000000000004,775.5099999999999,0.0,66.99,,10.546666666666667,,0.0,,451.0,,66.81,,,84.0,69.0,,,5.420000000000002,0.0
2025-02-22 08:30:00,779.04,14.830000000000041,0.0,,70.5,59.153333333333336,775.5099999999999,0.0,66.99,,11.530000000000001,,0.0,,452.3333333333333,,66.83,,,84.0,69.0,,,5.850000000000001,0.0
2025-02-22 08:45:00,768.4466666666667,-4.240000000000009,0.0,,70.16666666666667,59.36666666666667,775.5099999999999,0.0,66.99,,12.593333333333334,,0.0,,450.3333333333333,,66.83666666666666,,,84.0,69.0,,,6.039999999999999,0.0
2025-02-22 09:00:00,779.04,19.07000000000005,0.0,,70.16666666666667,59.35999999999999,775.5099999999999,0.0,66.99,,13.143333333333333,,0.0,,451.0,,66.85333333333334,,,84.0,69.0,,,6.090000000000003,0.0
2025-02-22 09:15:00,776.2166666666667,8.480000000000018,0.0,,70.33333333333333,59.53,775.5099999999999,0.0,66.99,,14.266666666666666,,0.0,,450.3333333333333,,66.85333333333334,,,84.0,69.0,,,6.109999999999999,0.0
2025-02-22 09:30:00,770.5633333333334,-2.1200000000000045,0.0,,70.5,59.72,775.5099999999999,0.0,66.99,,15.816666666666665,,0.0,,450.3333333333333,,66.84333333333332,,,84.0,69.0,,,6.590000000000003,0.0
2025-02-22 09:45:00,783.9833333333332,12.710000000000036,0.0,,70.5,59.826666666666675,775.5099999999999,0.0,66.99,,16.363333333333333,,0.0,,451.6666666666667,,66.87333333333333,,,84.0,69.0,,,6.730000000000004,0.0
2025-02-22 10:00:00,783.9866666666667,6.360000000000014,0.0,,70.5,59.97666666666667,775.5099999999999,0.0,66.99,,17.526666666666667,,0.0,,453.0,,66.85333333333334,,,84.0,69.0,,,7.019999999999996,0.0
2025-02-22 10:15:00,775.5099999999999,-2.1200000000000045,0.0,,70.5,60.18333333333334,775.5099999999999,0.0,66.99,,18.926666666666666,,0.0,,455.0,,66.84333333333333,,,84.0,69.0,,,7.0,0.0
2025-02-22 10:30:00,783.9866666666667,6.360000000000014,0.0,,70.5,60.19,775.5099999999999,0.0,66.99,,19.616666666666664,,0.0,,453.0,,66.86,,,84.0,69.0,,,7.32,0.0
2025-02-22 10:45:00,788.93,19.07000000000005,0.0,,70.16666666666667,60.56666666666666,775.5099999999999,0.0,66.99,,21.16333333333333,,0.0,,453.6666666666667,,66.83,,,84.0,69.0,,,7.509999999999998,0.0
2025-02-22 11:00:00,759.9733333333334,-36.01999999999998,0.0,,70.5,60.660000000000004,775.5099999999999,0.0,66.99,,22.403333333333332,,0.0,,453.0,,66.83,,,84.0,69.0,,,7.700000000000003,0.0
2025-02-22 11:15:00,776.2166666666667,8.480000000000018,0.0,,70.5,60.89333333333334,775.5099999999999,0.0,66.99,,23.650000000000002,,0.0,,453.6666666666667,,66.82333333333334,,,84.0,69.0,,,8.04,0.0
2025-02-22 11:30:00,770.5633333333334,-8.480000000000018,0.0,,70.5,61.086666666666666,775.5099999999999,0.0,66.99,,24.886666666666667,,0.0,,454.3333333333333,,66.83,,,84.0,69.0,,,8.280000000000001,0.0
2025-02-22 11:45:00,762.7966666666666,-10.590000000000032,0.0,,70.5,61.31333333333333,775.5099999999999,0.0,66.99,,26.03,,0.0,,457.0,,66.83,,,84.0,69.0,,,8.549999999999997,0.0
2025-02-22 12:00:00,776.9233333333333,4.240000000000009,0.0,,70.5,61.61333333333334,775.5099999999999,0.0,66.99,,27.189999999999998,,0.0,,459.0,,66.83,,,84.0,69.0,,,8.829999999999998,0.0
2025-02-22 12:15:00,769.1533333333333,-19.069999999999936,0.0,,70.66666666666667,61.70333333333334,775.5099999999999,0.0,66.99,,28.34,,0.0,,459.0,,66.83,,,84.0,69.0,,,8.96,0.0
2025-02-22 12:30:00,758.5566666666667,-23.309999999999945,0.0,,70.5,62.17666666666667,775.5099999999999,0.0,66.99,,29.403333333333336,,0.0,,462.0,,66.84333333333332,,,84.0,69.0,,,9.21,0.0
2025-02-22 12:45:00,779.04,-8.480000000000018,0.0,,70.5,62.42666666666667,775.5099999999999,0.0,66.99,,29.76,,0.0,,465.0,,66.88,,,84.0,69.0,,,9.43,0.0
2025-02-22 13:00:00,775.5133333333333,-10.590000000000032,0.0,,70.5,62.406666666666666,775.5099999999999,0.0,66.99,,28.849999999999998,,0.0,,467.6666666666667,,66.94,,,84.0,69.0,,,9.11,0.0
2025-02-22 13:15:00,777.63,2.1200000000000045,0.0,,70.66666666666667,62.68333333333334,775.5099999999999,0.0,66.99,,29.026666666666667,,0.0,,471.0,,66.95333333333333,,,84.0,69.0,,,9.18,0.0
2025-02-22 13:30:00,771.98,-12.710000000000036,0.0,,70.5,63.14000000000001,775.5099999999999,0.0,66.99,,29.02333333333333,,0.0,,470.3333333333333,,66.96333333333332,,,84.0,69.0,,,9.059999999999995,0.0
2025-02-22 13:45:00,780.4566666666666,6.360000000000014,0.0,,70.16666666666667,63.086666666666666,775.5099999999999,0.0,66.99,,27.273333333333337,,0.0,,469.6666666666667,,67.05666666666666,,,84.0,69.0,,,8.919999999999995,0.0
2025-02-22 14:00:00,777.6266666666667,-4.240000000000009,0.0,,70.0,62.71,775.5099999999999,0.0,66.99,,25.820000000000004,,0.0,,470.3333333333333,,67.08666666666666,,,84.0,69.0,,,8.349999999999994,0.0
2025-02-22 14:15:00,780.4533333333334,-4.240000000000009,0.0,,70.0,62.76666666666667,775.5099999999999,0.0,66.99,,24.813333333333333,,0.0,,468.3333333333333,,67.09333333333332,,,84.0,69.0,,,8.079999999999998,0.0
2025-02-22 14:30:00,774.8033333333333,-4.240000000000009,0.0,,69.66666666666667,62.586666666666666,775.5099999999999,0.0,66.99,,22.53333333333333,,0.0,,468.3333333333333,,67.16666666666667,,,84.0,69.0,,,7.799999999999997,0.0
2025-02-22 14:45:00,774.1,6.360000000000014,0.0,,69.66666666666667,62.35666666666666,775.5099999999999,0.0,66.99,,19.71666666666667,,0.0,,463.0,,67.22666666666667,,,84.0,69.0,,,7.289999999999999,0.0
2025-02-22 15:00:00,779.75,8.480000000000018,0.0,,69.5,62.20333333333334,775.5099999999999,0.0,66.99,,16.926666666666666,,0.0,,461.6666666666667,,67.27,,,84.0,69.0,,,6.579999999999998,0.0
2025-02-22 15:15:00,765.6233333333333,-4.240000000000009,0.0,,69.0,61.833333333333336,775.5099999999999,0.0,66.99,,12.726666666666667,,0.0,,461.0,,67.35666666666667,,,84.0,69.0,,,5.910000000000004,0.0
2025-02-22 15:30:00,777.63,6.360000000000014,0.0,,69.33333333333333,61.796666666666674,775.5099999999999,0.0,66.99,,10.073333333333332,,0.0,,459.0,,67.35333333333334,,,84.0,69.0,,,5.280000000000001,0.0
2025-02-22 15:45:00,779.0433333333334,0.0,0.0,,69.16666666666667,62.17333333333334,775.5099999999999,0.0,66.99,,8.03,,0.0,,456.3333333333333,,67.32,,,84.0,69.0,,,5.189999999999998,0.0
2025-02-22 16:00:00,774.8066666666667,4.240000000000009,0.0,,69.0,62.199999999999996,775.5099999999999,0.0,66.99,,4.276666666666666,,0.0,,450.3333333333333,,67.37666666666667,,,84.0,69.0,,,4.079999999999998,0.0
2025-02-22 16:15:00,781.8666666666667,0.0,0.0,,69.0,62.28666666666667,775.5099999999999,0.0,66.99,,0.29,,0.0,,447.0,,67.48,,,84.0,69.0,,,4.100000000000001,0.0
2025-02-22 16:30:00,771.27,-2.1200000000000045,0.0,,69.0,62.46,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,67.49666666666667,,,84.0,69.0,,,4.18,0.0
2025-02-22 16:45:00,783.2766666666666,-4.240000000000009,0.0,,69.0,63.086666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,67.54666666666667,,,84.0,69.0,,,4.239999999999995,0.0
2025-02-22 17:00:00,776.9233333333333,4.240000000000009,0.0,,68.83333333333333,63.06,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.0,,67.61333333333333,,,84.0,69.0,,,4.1299999999999955,0.0
2025-02-22 17:15:00,776.2133333333333,-6.360000000000014,0.0,,68.83333333333333,63.406666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.6666666666667,,67.64666666666666,,,84.0,69.0,,,4.159999999999997,0.0
2025-02-22 17:30:00,770.5666666666666,8.480000000000018,0.0,,68.5,63.51333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,67.72,,,84.0,69.0,,,4.100000000000001,0.0
2025-02-22 17:45:00,768.4466666666667,0.0,0.0,,68.66666666666667,63.54,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,67.76666666666667,,,84.0,69.0,,,4.019999999999996,0.0
2025-02-22 18:00:00,778.3366666666667,0.0,0.0,,68.83333333333333,63.94333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.0,,67.78,,,84.0,69.0,,,4.039999999999999,0.0
2025-02-22 18:15:00,773.39,16.950000000000045,0.0,,68.83333333333333,64.03666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,67.88,,,84.0,69.0,,,3.8800000000000026,0.0
2025-02-22 18:30:00,774.1,6.360000000000014,0.0,,69.0,64.45333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,67.94,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-22 18:45:00,776.9233333333333,-4.240000000000009,0.0,,68.5,64.51666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,67.98333333333333,,,84.0,69.0,,,3.8100000000000023,0.0
2025-02-22 19:00:00,771.2733333333332,2.1200000000000045,0.0,,68.16666666666667,64.73666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,432.0,,68.05,,,84.0,69.0,,,3.8100000000000023,0.0
2025-02-22 19:15:00,775.5100000000001,6.360000000000014,0.0,,68.16666666666667,64.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,68.13,,,84.0,69.0,,,3.700000000000003,0.0
2025-02-22 19:30:00,761.3833333333333,-10.590000000000032,0.0,,67.66666666666667,64.77333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.3333333333333,,68.23,,,84.0,69.0,,,3.5800000000000054,0.0
2025-02-22 19:45:00,776.2166666666667,-10.590000000000032,0.0,,67.5,64.50666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,435.6666666666667,,68.29666666666667,,,84.0,69.0,,,3.5600000000000094,0.0
2025-02-22 20:00:00,769.86,4.240000000000009,0.0,,67.5,64.42666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,68.32666666666667,,,84.0,69.0,,,3.509999999999998,0.0
2025-02-22 20:15:00,777.6266666666667,2.1200000000000045,0.0,,67.5,64.18333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.32666666666667,,,84.0,69.0,,,3.480000000000004,0.0
2025-02-22 20:30:00,775.5099999999999,16.950000000000045,0.0,,67.33333333333333,64.30666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,68.39,,,84.0,69.0,,,3.4100000000000037,0.0
2025-02-22 20:45:00,779.7466666666666,10.590000000000032,0.0,,67.16666666666667,64.47666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.0,,68.45,,,84.0,69.0,,,3.440000000000005,0.0
2025-02-22 21:00:00,776.9200000000001,14.830000000000041,0.0,,66.83333333333333,64.80333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.6666666666667,,68.47,,,84.0,69.0,,,3.3699999999999974,0.0
2025-02-22 21:15:00,780.4566666666666,4.240000000000009,0.0,,66.16666666666667,64.73666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.6666666666667,,68.54666666666667,,,84.0,69.0,,,3.479999999999997,0.0
2025-02-22 21:30:00,768.4466666666667,4.240000000000009,0.0,,66.0,64.72333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.6666666666667,,68.58666666666666,,,84.0,69.0,,,3.3599999999999923,0.0
2025-02-22 21:45:00,771.98,-8.480000000000018,0.0,,65.66666666666667,64.20333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.0,,68.59,,,84.0,69.0,,,3.4100000000000037,0.0
2025-02-22 22:00:00,769.86,-2.1200000000000045,0.0,,65.66666666666667,64.06333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.3333333333333,,68.58666666666666,,,84.0,69.0,,,3.3500000000000014,0.0
2025-02-22 22:15:00,775.5099999999999,6.360000000000014,0.0,,65.66666666666667,63.91,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.3333333333333,,68.58333333333333,,,84.0,69.0,,,3.3599999999999994,0.0
2025-02-22 22:30:00,768.4466666666667,-16.950000000000045,0.0,,65.66666666666667,63.74333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.3333333333333,,68.56333333333333,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-22 22:45:00,760.68,-14.830000000000041,0.0,,66.16666666666667,63.589999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.6666666666667,,68.54,,,84.0,69.0,,,3.479999999999997,0.0
2025-02-22 23:00:00,766.3266666666667,-16.950000000000045,0.0,,66.66666666666667,63.48333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,68.46333333333332,,,84.0,69.0,,,3.3700000000000045,0.0
2025-02-22 23:15:00,772.6833333333334,-8.480000000000018,0.0,,66.5,63.41,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.0,,68.46333333333332,,,84.0,69.0,,,3.470000000000006,0.0
2025-02-22 23:30:00,774.8033333333333,-8.480000000000018,0.0,,66.0,63.36333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.6666666666667,,68.46333333333332,,,84.0,69.0,,,3.5,0.0
2025-02-22 23:45:00,775.5099999999999,2.1200000000000045,0.0,,66.0,63.303333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.6666666666667,,68.47,,,84.0,69.0,,,3.5,0.0
2025-02-23 00:00:00,771.27,-8.480000000000018,0.0,,65.5,63.14000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.6666666666667,,68.47,,,84.0,69.0,,,3.509999999999998,0.0
2025-02-23 00:15:00,781.1633333333333,4.240000000000009,0.0,,65.5,63.04333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.0,,68.45,,,84.0,69.0,,,3.6099999999999994,0.0
2025-02-23 00:30:00,779.04,6.360000000000014,0.0,,66.0,62.99,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.3333333333333,,68.45666666666666,,,84.0,69.0,,,3.510000000000005,0.0
2025-02-23 00:45:00,778.3366666666667,2.1200000000000045,0.0,,65.66666666666667,62.946666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.0,,68.43,,,84.0,69.0,,,3.5799999999999983,0.0
2025-02-23 01:00:00,768.4466666666667,-2.1200000000000045,0.0,,65.5,62.879999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.3333333333333,,68.42666666666668,,,84.0,69.0,,,3.6799999999999997,0.0
2025-02-23 01:15:00,774.8033333333333,-10.590000000000032,0.0,,65.33333333333333,62.830000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.0,,68.40666666666668,,,84.0,69.0,,,3.719999999999999,0.0
2025-02-23 01:30:00,764.9166666666666,-14.830000000000041,0.0,,65.0,62.75,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.6666666666667,,68.38333333333334,,,84.0,69.0,,,3.6299999999999955,0.0
2025-02-23 01:45:00,768.4466666666667,-8.480000000000018,0.0,,64.83333333333333,62.64000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.37666666666667,,,84.0,69.0,,,3.719999999999999,0.0
2025-02-23 02:00:00,778.3366666666667,-10.590000000000032,0.0,,64.83333333333333,62.60666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.32666666666667,,,84.0,69.0,,,3.700000000000003,0.0
2025-02-23 02:15:00,773.39,6.360000000000014,0.0,,64.83333333333333,62.46666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.32,,,84.0,69.0,,,3.730000000000004,0.0
2025-02-23 02:30:00,777.63,2.1200000000000045,0.0,,64.66666666666667,62.276666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.0,,68.32,,,84.0,69.0,,,3.75,0.0
2025-02-23 02:45:00,767.7433333333333,-12.710000000000036,0.0,,64.5,62.1,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.30666666666667,,,84.0,69.0,,,3.8300000000000054,0.0
2025-02-23 03:00:00,768.4466666666667,-2.1200000000000045,0.0,,64.66666666666667,62.00666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.0,,68.27333333333333,,,84.0,69.0,,,3.8400000000000034,0.0
2025-02-23 03:15:00,770.5666666666666,-27.549999999999955,0.0,,64.66666666666667,61.85333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.0,,68.21666666666667,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-23 03:30:00,767.0366666666665,2.1200000000000045,0.0,,64.33333333333333,61.73666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,68.18666666666667,,,84.0,69.0,,,3.940000000000005,0.0
2025-02-23 03:45:00,769.86,2.1200000000000045,0.0,,64.5,61.51,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.16666666666667,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-23 04:00:00,759.9733333333334,-14.830000000000041,0.0,,64.33333333333333,61.47666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.13,,,84.0,69.0,,,4.049999999999997,0.0
2025-02-23 04:15:00,776.9233333333333,6.360000000000014,0.0,,64.16666666666667,61.083333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,68.07,,,84.0,69.0,,,4.149999999999999,0.0
2025-02-23 04:30:00,768.4466666666667,0.0,0.0,,64.0,61.04333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.3333333333333,,68.04666666666667,,,84.0,69.0,,,4.410000000000004,0.0
2025-02-23 04:45:00,777.63,-2.1200000000000045,0.0,,64.0,61.153333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.0,,68.02,,,84.0,69.0,,,4.149999999999999,0.0
2025-02-23 05:00:00,771.2733333333332,-10.590000000000032,0.0,,63.833333333333336,61.086666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,442.0,,67.97666666666667,,,84.0,69.0,,,4.18,0.0
2025-02-23 05:15:00,786.8100000000001,14.830000000000041,0.0,,63.833333333333336,61.04,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,67.93,,,84.0,69.0,,,4.270000000000003,0.0
2025-02-23 05:30:00,765.6233333333333,-2.1200000000000045,0.0,,64.0,60.96666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.6666666666667,,67.91666666666667,,,84.0,69.0,,,4.219999999999999,0.0
2025-02-23 05:45:00,777.63,-4.240000000000009,0.0,,63.666666666666664,60.879999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,448.3333333333333,,67.92333333333333,,,84.0,69.0,,,4.359999999999999,0.0
2025-02-23 06:00:00,771.2733333333334,-19.069999999999936,0.0,,63.166666666666664,60.846666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.0,,67.91666666666667,,,84.0,69.0,,,4.32,0.0
2025-02-23 06:15:00,774.8033333333333,2.1200000000000045,0.0,,63.166666666666664,60.75666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.0,,67.90333333333332,,,84.0,69.0,,,4.350000000000001,0.0
2025-02-23 06:30:00,779.04,12.710000000000036,0.0,,63.0,60.70333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.6666666666667,,67.86666666666667,,,84.0,69.0,,,4.349999999999994,0.0
2025-02-23 06:45:00,777.63,-10.590000000000032,0.0,,62.833333333333336,60.63666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.0,,67.8,,,84.0,69.0,,,4.380000000000003,0.0
2025-02-23 07:00:00,766.3266666666667,-16.950000000000045,0.0,,62.833333333333336,60.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,462.3333333333333,,67.77666666666666,,,84.0,69.0,,,4.399999999999999,0.0
2025-02-23 07:15:00,767.7433333333333,2.1200000000000045,0.0,,62.5,60.49333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,67.77333333333333,,,84.0,69.0,,,4.43,0.0
2025-02-23 07:30:00,769.1533333333333,-12.710000000000036,0.0,,62.333333333333336,60.35666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,463.0,,67.77,,,84.0,69.0,,,4.409999999999997,0.0
2025-02-23 07:45:00,773.3933333333333,-2.1200000000000045,0.0,,62.166666666666664,60.28333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,463.0,,67.71333333333332,,,84.0,69.0,,,4.519999999999996,0.0
2025-02-23 08:00:00,779.7466666666666,-4.240000000000009,0.0,,62.0,60.21,775.5099999999999,0.0,66.99,,0.0,,0.0,,464.3333333333333,,67.64,,,84.0,69.0,,,4.480000000000004,0.0
2025-02-23 08:15:00,769.1533333333333,-4.240000000000009,0.0,,61.5,60.14000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,466.6666666666667,,67.64666666666666,,,84.0,69.0,,,4.5,0.0
2025-02-23 08:30:00,782.5733333333334,6.360000000000014,0.0,,61.5,60.169999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,466.3333333333333,,67.64,,,84.0,69.0,,,4.590000000000003,0.0
2025-02-23 08:45:00,774.8033333333333,0.0,0.0,,61.166666666666664,60.10333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.0,,67.62,,,84.0,69.0,,,4.480000000000004,0.0
2025-02-23 09:00:00,775.5133333333333,8.480000000000018,0.0,,60.666666666666664,60.153333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.6666666666667,,67.58333333333333,,,84.0,69.0,,,4.57,0.0
2025-02-23 09:15:00,774.8033333333333,0.0,0.0,,60.833333333333336,60.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,470.3333333333333,,67.53666666666668,,,84.0,69.0,,,4.5,0.0
2025-02-23 09:30:00,769.1533333333333,-6.360000000000014,0.0,,61.0,59.94333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.6666666666667,,67.50666666666667,,,84.0,69.0,,,4.619999999999997,0.0
2025-02-23 09:45:00,767.0366666666667,4.240000000000009,0.0,,60.5,59.96333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,468.3333333333333,,67.50333333333333,,,84.0,69.0,,,4.589999999999996,0.0
2025-02-23 10:00:00,762.0933333333332,-14.830000000000041,0.0,,60.0,59.98666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.5,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-23 10:15:00,779.04,-2.1200000000000045,0.0,,60.0,59.88666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.3333333333333,,67.48666666666666,,,84.0,69.0,,,4.579999999999998,0.0
2025-02-23 10:30:00,775.5066666666667,-2.1200000000000045,0.0,,59.833333333333336,59.85333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.47333333333333,,,84.0,69.0,,,4.600000000000001,0.0
2025-02-23 10:45:00,771.98,2.1200000000000045,0.0,,59.833333333333336,59.86666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.6666666666667,,67.46666666666665,,,84.0,69.0,,,4.649999999999999,0.0
2025-02-23 11:00:00,771.27,2.1200000000000045,0.0,,59.333333333333336,59.653333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,67.39666666666666,,,84.0,69.0,,,4.539999999999999,0.0
2025-02-23 11:15:00,775.5099999999999,-2.1200000000000045,0.0,,59.333333333333336,59.70666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.38333333333334,,,84.0,69.0,,,4.700000000000003,0.0
2025-02-23 11:30:00,770.5666666666666,0.0,0.0,,59.0,59.67666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.0,,67.35666666666667,,,84.0,69.0,,,4.630000000000003,0.0
2025-02-23 11:45:00,777.6266666666667,14.830000000000041,0.0,,58.666666666666664,59.696666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,474.6666666666667,,67.34333333333333,,,84.0,69.0,,,4.68,0.0
2025-02-23 12:00:00,775.5099999999999,-12.710000000000036,0.0,,58.666666666666664,59.64666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.33666666666666,,,84.0,69.0,,,4.690000000000005,0.0
2025-02-23 12:15:00,767.7400000000001,-16.950000000000045,0.0,,58.833333333333336,59.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,67.34333333333332,,,84.0,69.0,,,4.660000000000004,0.0
2025-02-23 12:30:00,771.98,0.0,0.0,,58.166666666666664,59.46666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,67.30333333333333,,,84.0,69.0,,,4.75,0.0
2025-02-23 12:45:00,770.5666666666666,-2.1200000000000045,0.0,,58.0,59.57,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,67.25333333333333,,,84.0,69.0,,,4.769999999999996,0.0
2025-02-23 13:00:00,776.2166666666667,14.830000000000041,0.0,,57.666666666666664,59.99666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.3333333333333,,67.26666666666667,,,84.0,69.0,,,4.640000000000001,0.0
2025-02-23 13:15:00,774.8033333333333,-2.1200000000000045,0.0,,57.5,60.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.6666666666667,,67.29,,,84.0,69.0,,,4.609999999999999,0.0
2025-02-23 13:30:00,774.8033333333333,-12.710000000000036,0.0,,57.833333333333336,60.92666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,67.36333333333333,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-23 13:45:00,783.2800000000001,16.950000000000045,0.0,,57.666666666666664,61.423333333333325,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.0,,67.42,,,84.0,69.0,,,4.349999999999994,0.0
2025-02-23 14:00:00,781.8633333333333,-6.360000000000014,0.0,,58.0,61.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,67.50333333333333,,,84.0,69.0,,,4.300000000000004,0.0
2025-02-23 14:15:00,774.8033333333333,8.480000000000018,0.0,,57.5,62.66,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,67.59,,,84.0,69.0,,,4.109999999999999,0.0
2025-02-23 14:30:00,774.0966666666667,2.1200000000000045,0.0,,57.5,63.169999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,67.69666666666667,,,84.0,69.0,,,3.969999999999999,0.0
2025-02-23 14:45:00,772.6833333333334,-4.240000000000009,0.0,,57.666666666666664,63.589999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.6666666666667,,67.80333333333333,,,84.0,69.0,,,3.8499999999999943,0.0
2025-02-23 15:00:00,762.09,-21.18999999999994,0.0,,57.333333333333336,63.98333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.0,,67.90333333333334,,,84.0,69.0,,,3.8200000000000003,0.0
2025-02-23 15:15:00,771.9766666666668,-23.309999999999945,0.0,,57.166666666666664,64.39999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,462.3333333333333,,68.04333333333334,,,84.0,69.0,,,3.7099999999999937,0.0
2025-02-23 15:30:00,781.16,2.1200000000000045,0.0,,57.0,64.55,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,68.05666666666666,,,84.0,69.0,,,3.720000000000006,0.0
2025-02-23 15:45:00,769.1533333333333,-4.240000000000009,0.0,,57.0,64.73666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,454.3333333333333,,68.17,,,84.0,69.0,,,3.6599999999999966,0.0
2025-02-23 16:00:00,771.2733333333334,-2.1200000000000045,0.0,,57.0,65.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,447.6666666666667,,68.23,,,84.0,69.0,,,3.6300000000000026,0.0
2025-02-23 16:15:00,779.0433333333334,8.480000000000018,0.0,,57.0,65.42,775.5099999999999,0.0,66.99,,0.0,,0.0,,447.0,,68.30666666666667,,,84.0,69.0,,,3.460000000000008,0.0
2025-02-23 16:30:00,769.8633333333333,8.480000000000018,0.0,,56.833333333333336,65.55333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.3333333333333,,68.43,,,84.0,69.0,,,3.4099999999999966,0.0
2025-02-23 16:45:00,767.7399999999999,-6.360000000000014,0.0,,56.666666666666664,65.68333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,442.3333333333333,,68.48666666666666,,,84.0,69.0,,,3.489999999999995,0.0
2025-02-23 17:00:00,766.3266666666667,-6.360000000000014,0.0,,56.5,65.87666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.3333333333333,,68.55333333333333,,,84.0,69.0,,,3.3500000000000014,0.0
2025-02-23 17:15:00,771.98,6.360000000000014,0.0,,56.333333333333336,66.02666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.0,,68.59333333333333,,,84.0,69.0,,,3.3499999999999943,0.0
2025-02-23 17:30:00,774.1,-14.830000000000041,0.0,,56.333333333333336,66.17666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.6666666666667,,68.73333333333333,,,84.0,69.0,,,3.279999999999994,0.0
2025-02-23 17:45:00,773.39,19.07000000000005,0.0,,56.0,66.67666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.6666666666667,,68.81666666666666,,,84.0,69.0,,,3.1500000000000057,0.0
2025-02-23 18:00:00,779.75,-2.1200000000000045,0.0,,56.166666666666664,66.74,775.5099999999999,0.0,66.99,,0.0,,0.0,,431.3333333333333,,68.94666666666666,,,84.0,69.0,,,2.8999999999999986,0.0
2025-02-23 18:15:00,762.7966666666666,-14.830000000000041,0.0,,55.833333333333336,66.81666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,69.02666666666666,,,84.0,69.0,,,3.019999999999996,0.0
2025-02-23 18:30:00,775.5100000000001,19.07000000000005,0.0,,55.5,67.02999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.6666666666667,,69.11666666666666,,,84.0,69.0,,,2.8599999999999994,0.0
2025-02-23 18:45:00,774.8033333333333,,0.0,,55.5,67.27,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.3333333333333,,69.16333333333334,,,84.0,69.0,,,,
2025-02-23 19:00:00,769.1533333333333,-2.1200000000000045,0.0,,55.5,67.32333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.0,,69.23666666666666,,,84.0,69.0,,,2.730000000000004,0.0
2025-02-23 19:15:00,770.5666666666666,-10.590000000000032,0.0,,55.333333333333336,67.40333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.0,,69.32666666666667,,,84.0,69.0,,,2.680000000000007,0.0
2025-02-23 19:30:00,772.6833333333334,-4.240000000000009,0.0,,54.833333333333336,67.50666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,69.41333333333334,,,84.0,69.0,,,2.780000000000001,0.0
2025-02-23 19:45:00,783.9833333333332,14.830000000000041,0.0,,54.333333333333336,67.59333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.0,,69.43333333333334,,,84.0,69.0,,,2.6700000000000017,0.0
2025-02-23 20:00:00,768.4466666666667,2.1200000000000045,0.0,,53.833333333333336,67.72333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,69.53666666666668,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-23 20:15:00,766.3299999999999,-10.590000000000032,0.0,,53.5,67.92,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.0,,69.54333333333334,,,84.0,69.0,,,2.450000000000003,0.0
2025-02-23 20:30:00,770.5666666666666,2.1200000000000045,0.0,,53.0,67.84666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.6666666666667,,69.57,,,84.0,69.0,,,2.3499999999999943,0.0
2025-02-23 20:45:00,768.4466666666667,4.240000000000009,0.0,,53.0,67.91000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.3333333333333,,69.60333333333334,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-23 21:00:00,778.3366666666667,8.480000000000018,0.0,,52.333333333333336,67.89666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.64666666666666,,,84.0,69.0,,,2.3799999999999955,0.0
2025-02-23 21:15:00,769.1533333333333,0.0,0.0,,52.5,67.90333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.6666666666667,,69.69,,,84.0,69.0,,,2.220000000000013,0.0
2025-02-23 21:30:00,771.98,-4.240000000000009,0.0,,52.5,67.87333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.6666666666667,,69.70333333333333,,,84.0,69.0,,,2.260000000000005,0.0
2025-02-23 21:45:00,759.9733333333334,-19.069999999999936,0.0,,52.0,67.73,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.6666666666667,,69.70333333333333,,,84.0,69.0,,,2.2299999999999898,0.0
2025-02-23 22:00:00,776.9233333333333,0.0,0.0,,52.0,67.56666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.6666666666667,,69.69666666666666,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-23 22:15:00,774.1,19.07000000000005,0.0,,52.0,67.41333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,400.3333333333333,,69.68666666666667,,,84.0,69.0,,,2.3700000000000045,0.0
2025-02-23 22:30:00,770.5666666666666,-10.590000000000032,0.0,,51.833333333333336,67.18,775.5099999999999,0.0,66.99,,0.0,,0.0,,399.6666666666667,,69.65666666666665,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-23 22:45:00,769.86,-16.950000000000045,0.0,,51.5,66.98,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.66666666666667,,,84.0,69.0,,,2.3799999999999955,0.0
2025-02-23 23:00:00,771.98,-4.240000000000009,0.0,,51.5,66.62,775.5099999999999,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.61333333333333,,,84.0,69.0,,,2.519999999999996,0.0
2025-02-23 23:15:00,780.4533333333334,2.1200000000000045,0.0,,51.166666666666664,66.28,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.6,,,84.0,69.0,,,2.5900000000000034,0.0
2025-02-23 23:30:00,764.9133333333333,-16.950000000000045,0.0,,51.0,65.88666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.63333333333333,,,84.0,69.0,,,2.6199999999999974,0.0
2025-02-23 23:45:00,771.27,-6.360000000000014,0.0,,50.833333333333336,65.73666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.0,,69.75,,,84.0,69.0,,,2.729999999999997,0.0
2025-02-24 00:00:00,769.1533333333333,-12.710000000000036,0.0,,51.0,65.19333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,69.71666666666667,,,84.0,69.0,,,2.710000000000001,0.0
2025-02-24 00:15:00,774.8000000000001,-8.480000000000018,0.0,,50.666666666666664,65.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.3333333333333,,69.54333333333334,,,84.0,69.0,,,2.8000000000000043,0.0
2025-02-24 00:30:00,774.0966666666667,10.590000000000032,0.0,,51.166666666666664,65.11,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.45666666666666,,,84.0,69.0,,,3.0899999999999963,0.0
2025-02-24 00:45:00,769.1533333333333,-10.590000000000032,0.0,,51.666666666666664,64.79666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.40333333333334,,,84.0,69.0,,,2.989999999999995,0.0
2025-02-24 01:00:00,769.1533333333333,4.240000000000009,0.0,,52.0,64.83333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.28666666666668,,,84.0,69.0,,,3.479999999999997,0.0
2025-02-24 01:15:00,767.7366666666667,-8.480000000000018,0.0,,51.833333333333336,65.21,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.3333333333333,,69.31,,,84.0,69.0,,,2.979999999999997,0.0
2025-02-24 01:30:00,771.2733333333332,-6.360000000000014,0.0,,52.0,65.05,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.0,,69.38666666666667,,,84.0,69.0,,,2.950000000000003,0.0
2025-02-24 01:45:00,774.0966666666667,-2.1200000000000045,0.0,,52.0,64.20333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.0,,69.3,,,84.0,69.0,,,3.3500000000000014,0.0
2025-02-24 02:00:00,778.3333333333334,12.710000000000036,0.0,,52.333333333333336,63.830000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,69.26666666666667,,,84.0,69.0,,,3.440000000000005,0.0
2025-02-24 02:15:00,779.0433333333334,21.190000000000055,0.0,,52.5,63.73666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,69.18,,,84.0,69.0,,,3.480000000000004,0.0
2025-02-24 02:30:00,771.2733333333334,0.0,0.0,,53.0,63.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,437.0,,69.18,,,84.0,69.0,,,3.469999999999999,0.0
