time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 17:00:00,777.6266666666667,10.590000000000032,0.0,,65.33333333333333,61.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.0,,69.72,,,84.0,69.0,,,1.230000000000004,0.0
2025-02-26 17:15:00,771.9766666666668,-2.1200000000000045,0.0,,65.16666666666667,62.02,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.6666666666667,,69.71,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-26 17:30:00,766.3266666666667,-8.480000000000018,0.0,,65.33333333333333,62.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.0,,70.05,,,84.0,69.0,,,1.1000000000000014,0.0
2025-02-26 17:45:00,774.0966666666667,-2.1200000000000045,0.0,,65.5,62.81666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,499.3333333333333,,70.41333333333334,,,84.0,69.0,,,1.0900000000000034,0.0
2025-02-26 18:00:00,776.9233333333333,14.830000000000041,0.0,,66.0,62.81333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,504.0,,70.64333333333333,,,84.0,69.0,,,1.029999999999994,0.0
2025-02-26 18:15:00,774.8033333333333,-2.1200000000000045,0.0,,65.83333333333333,63.00333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,532.6666666666666,,70.62,,,84.0,69.0,,,1.1300000000000026,0.0
2025-02-26 18:30:00,774.8033333333333,2.1200000000000045,0.0,,65.5,63.276666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,534.3333333333334,,70.49666666666667,,,84.0,69.0,,,0.9699999999999989,0.0
2025-02-26 18:45:00,781.87,2.1200000000000045,0.0,,65.5,63.21666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,529.6666666666666,,70.39,,,84.0,69.0,,,1.1499999999999986,0.0
2025-02-26 19:00:00,778.3366666666667,6.360000000000014,0.0,,65.33333333333333,63.56999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,526.6666666666666,,70.38333333333333,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-26 19:15:00,769.1533333333333,-6.360000000000014,0.0,,64.66666666666667,63.36333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.3333333333334,,70.38666666666667,,,84.0,69.0,,,1.0500000000000043,0.0
2025-02-26 19:30:00,779.75,8.480000000000018,0.0,,64.16666666666667,63.126666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.6666666666666,,70.28666666666668,,,84.0,69.0,,,0.8800000000000026,0.0
2025-02-26 19:45:00,771.2733333333332,12.710000000000036,0.0,,63.5,63.10999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.3333333333334,,70.23666666666666,,,84.0,69.0,,,0.8900000000000006,0.0
2025-02-26 20:00:00,771.98,-2.1200000000000045,0.0,,63.5,62.95333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,541.0,,70.29666666666667,,,84.0,69.0,,,0.9299999999999997,0.0
2025-02-26 20:15:00,777.6266666666667,-6.360000000000014,0.0,,63.333333333333336,63.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,540.3333333333334,,70.39333333333333,,,84.0,69.0,,,0.9499999999999957,0.0
2025-02-26 20:30:00,774.8033333333333,-2.1200000000000045,0.0,,63.0,62.973333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,526.3333333333334,,70.24333333333334,,,84.0,69.0,,,0.9299999999999997,0.0
2025-02-26 20:45:00,775.5099999999999,-10.590000000000032,0.0,,62.666666666666664,62.18333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,523.3333333333334,,70.14999999999999,,,84.0,69.0,,,0.9600000000000009,0.0
2025-02-26 21:00:00,778.3366666666667,-19.069999999999936,0.0,,62.5,61.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,530.0,,70.11333333333333,,,84.0,69.0,,,0.8699999999999974,0.0
2025-02-26 21:15:00,765.6233333333333,4.240000000000009,0.0,,62.5,61.70666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,518.3333333333334,,70.09333333333333,,,84.0,69.0,,,0.8099999999999952,0.0
2025-02-26 21:30:00,781.1633333333333,4.240000000000009,0.0,,63.0,61.50666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,512.0,,69.97333333333333,,,84.0,69.0,,,0.9500000000000028,0.0
2025-02-26 21:45:00,776.9233333333333,-16.950000000000045,0.0,,63.166666666666664,61.32,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.3333333333333,,69.87333333333333,,,84.0,69.0,,,0.9399999999999977,0.0
2025-02-26 22:00:00,774.8033333333333,6.360000000000014,0.0,,63.166666666666664,61.373333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,501.3333333333333,,69.82000000000001,,,84.0,69.0,,,0.9499999999999957,0.0
2025-02-26 22:15:00,781.1566666666668,10.590000000000032,0.0,,63.166666666666664,61.23,775.5099999999999,0.0,66.99,,0.0,,0.0,,515.0,,69.79333333333334,,,84.0,69.0,,,0.9199999999999946,0.0
2025-02-26 22:30:00,774.8066666666667,8.480000000000018,0.0,,63.333333333333336,61.080000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,597.0,,69.92999999999999,,,84.0,69.0,,,0.8800000000000026,0.0
2025-02-26 22:45:00,779.04,-4.240000000000009,0.0,,63.0,60.94333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,583.3333333333334,,70.02666666666666,,,84.0,69.0,,,0.8999999999999986,0.0
2025-02-26 23:00:00,773.39,-8.480000000000018,0.0,,63.166666666666664,60.77666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,518.3333333333334,,69.85,,,84.0,69.0,,,1.0600000000000023,0.0
2025-02-26 23:15:00,767.7399999999999,0.0,0.0,,63.5,60.586666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,508.0,,69.71,,,84.0,69.0,,,0.8799999999999955,0.0
2025-02-26 23:30:00,779.0433333333334,4.240000000000009,0.0,,63.666666666666664,60.36666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.0,,69.72333333333333,,,84.0,69.0,,,1.0300000000000011,0.0
2025-02-26 23:45:00,783.9866666666667,4.240000000000009,0.0,,63.833333333333336,60.403333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,543.6666666666666,,69.80666666666666,,,84.0,69.0,,,1.009999999999998,0.0
2025-02-27 00:00:00,765.62,-4.240000000000009,0.0,,64.0,61.01333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,530.6666666666666,,69.74333333333333,,,84.0,69.0,,,1.0200000000000031,0.0
2025-02-27 00:15:00,781.8666666666667,33.89999999999998,0.0,,64.0,61.14666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,509.3333333333333,,69.58,,,84.0,69.0,,,0.9299999999999997,0.0
2025-02-27 00:30:00,776.9233333333333,10.590000000000032,0.0,,64.16666666666667,61.42666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,522.0,,69.81666666666666,,,84.0,69.0,,,0.8800000000000026,0.0
2025-02-27 00:45:00,777.63,6.360000000000014,0.0,,64.5,61.78666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,522.0,,70.01,,,84.0,69.0,,,0.9499999999999957,0.0
2025-02-27 01:00:00,778.3333333333334,2.1200000000000045,0.0,,64.5,61.826666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,506.6666666666667,,70.14,,,84.0,69.0,,,0.9400000000000048,0.0
2025-02-27 01:15:00,773.3933333333333,-10.590000000000032,0.0,,64.5,61.68666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,494.6666666666667,,70.14333333333333,,,84.0,69.0,,,0.8300000000000054,0.0
2025-02-27 01:30:00,775.5099999999999,10.590000000000032,0.0,,64.83333333333333,61.60666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,498.0,,70.11666666666667,,,84.0,69.0,,,1.009999999999998,0.0
2025-02-27 01:45:00,779.7466666666666,-8.480000000000018,0.0,,64.83333333333333,61.60333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,504.0,,69.99666666666667,,,84.0,69.0,,,0.9200000000000017,0.0
2025-02-27 02:00:00,781.1633333333333,6.360000000000014,0.0,,65.16666666666667,61.32333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.3333333333333,,69.67,,,84.0,69.0,,,0.8299999999999983,0.0
2025-02-27 02:15:00,772.6833333333334,16.950000000000045,0.0,,65.0,60.870000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,454.0,,69.52,,,84.0,69.0,,,0.8399999999999963,0.0
2025-02-27 02:30:00,770.5666666666666,2.1200000000000045,0.0,,65.0,60.75666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,436.6666666666667,,69.42,,,84.0,69.0,,,0.9799999999999969,0.0
2025-02-27 02:45:00,767.7433333333333,-14.830000000000041,0.0,,64.83333333333333,60.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.0,,69.42999999999999,,,84.0,69.0,,,1.0399999999999991,0.0
2025-02-27 03:00:00,783.2800000000001,23.31000000000006,0.0,,65.16666666666667,60.870000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.26,,,84.0,69.0,,,0.990000000000002,0.0
2025-02-27 03:15:00,774.1,-10.590000000000032,0.0,,65.66666666666667,61.06666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.13666666666667,,,84.0,69.0,,,0.990000000000002,0.0
2025-02-27 03:30:00,771.2733333333332,0.0,0.0,,65.33333333333333,61.04333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.3333333333333,,69.18333333333334,,,84.0,69.0,,,0.8900000000000006,0.0
2025-02-27 03:45:00,777.63,6.360000000000014,0.0,,65.83333333333333,60.71,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.0,,69.22333333333334,,,84.0,69.0,,,1.0,0.0
2025-02-27 04:00:00,767.0333333333333,-25.42999999999995,0.0,,66.0,60.42666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.0,,69.11999999999999,,,84.0,69.0,,,0.9699999999999989,0.0
2025-02-27 04:15:00,771.98,0.0,0.0,,65.66666666666667,60.123333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.6666666666667,,69.10666666666667,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-27 04:30:00,776.9233333333333,6.360000000000014,0.0,,65.16666666666667,59.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,69.29666666666667,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-27 04:45:00,773.39,4.240000000000009,0.0,,66.16666666666667,59.51666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.18666666666667,,,84.0,69.0,,,1.3200000000000003,0.0
2025-02-27 05:00:00,763.5066666666667,-10.590000000000032,0.0,,65.66666666666667,59.35,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,69.25,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-27 05:15:00,767.7399999999999,-12.710000000000036,0.0,,65.83333333333333,59.163333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,69.28666666666668,,,84.0,69.0,,,1.2099999999999937,0.0
2025-02-27 05:30:00,780.4533333333334,10.590000000000032,0.0,,66.0,61.64666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.0,,69.28666666666668,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-27 05:45:00,770.5666666666666,-6.360000000000014,0.0,,65.66666666666667,63.40333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.0,,69.57666666666667,,,84.0,69.0,,,0.75,0.0
2025-02-27 06:00:00,768.4433333333333,-6.360000000000014,0.0,,66.0,61.580000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.52333333333333,,,84.0,69.0,,,1.2899999999999991,0.0
2025-02-27 06:15:00,755.7366666666667,4.240000000000009,0.0,,66.33333333333333,63.23333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,69.64999999999999,,,84.0,69.0,,,0.8299999999999983,0.0
2025-02-27 06:30:00,772.6866666666666,-12.710000000000036,0.0,,66.16666666666667,59.38333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.0,,69.48,,,84.0,69.0,,,1.3500000000000014,0.0
2025-02-27 06:45:00,774.8033333333333,8.480000000000018,0.0,,66.33333333333333,59.27666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.29333333333334,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-27 07:00:00,768.4466666666667,-12.710000000000036,0.0,,66.66666666666667,65.03,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.0,,69.41000000000001,,,84.0,69.0,,,1.0799999999999983,0.0
2025-02-27 07:15:00,763.5033333333334,-14.830000000000041,0.0,,66.5,59.343333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.0,,69.36666666666667,,,84.0,69.0,,,1.2999999999999972,0.0
2025-02-27 07:30:00,775.5099999999999,16.950000000000045,0.0,,67.0,63.826666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.6666666666667,,69.44333333333334,,,84.0,69.0,,,1.3800000000000026,0.0
2025-02-27 07:45:00,769.86,-10.590000000000032,0.0,,66.66666666666667,61.413333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.6666666666667,,69.66,,,84.0,69.0,,,1.1000000000000014,0.0
2025-02-27 08:00:00,769.1533333333333,-4.240000000000009,0.0,,67.0,65.07666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,69.55,,,84.0,69.0,,,1.230000000000004,0.0
2025-02-27 08:15:00,778.3366666666667,4.240000000000009,0.0,,67.16666666666667,63.160000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.0,,69.39999999999999,,,84.0,69.0,,,1.4500000000000028,0.0
2025-02-27 08:30:00,775.5100000000001,8.480000000000018,0.0,,66.5,62.879999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,69.60666666666667,,,84.0,69.0,,,1.4099999999999966,0.0
2025-02-27 08:45:00,783.2800000000001,10.590000000000032,0.0,,67.16666666666667,64.43666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.56666666666666,,,84.0,69.0,,,1.720000000000006,0.0
2025-02-27 09:00:00,774.8033333333333,-4.240000000000009,0.0,,66.5,64.77666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,406.0,,69.85666666666667,,,84.0,69.0,,,1.6800000000000068,0.0
2025-02-27 09:15:00,764.9166666666666,-14.830000000000041,0.0,,67.16666666666667,64.12333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.69333333333333,,,84.0,69.0,,,1.6599999999999966,0.0
2025-02-27 09:30:00,781.87,6.360000000000014,0.0,,67.0,67.71666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.86999999999999,,,84.0,69.0,,,1.9500000000000028,0.0
2025-02-27 09:45:00,767.0366666666665,2.1200000000000045,0.0,,67.0,67.64333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.0,,70.03,,,84.0,69.0,,,2.019999999999996,0.0
2025-02-27 10:00:00,775.5099999999999,-16.950000000000045,0.0,,67.16666666666667,67.60333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.6666666666667,,70.13,,,84.0,69.0,,,2.1000000000000085,0.0
2025-02-27 10:15:00,776.2199999999999,4.240000000000009,0.0,,67.33333333333333,67.27333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.6666666666667,,70.17666666666666,,,84.0,69.0,,,2.2700000000000102,0.0
2025-02-27 10:30:00,774.0933333333332,-8.480000000000018,0.0,,67.33333333333333,67.06333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,425.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.309999999999988,0.0
2025-02-27 10:45:00,774.8033333333333,-4.240000000000009,0.0,,67.5,66.87333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.0,,70.25666666666666,,,84.0,69.0,,,2.3599999999999994,0.0
2025-02-27 11:00:00,779.0433333333334,14.830000000000041,0.0,,67.5,66.82333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,432.6666666666667,,70.26333333333334,,,84.0,69.0,,,2.5,0.0
2025-02-27 11:15:00,772.6833333333334,-2.1200000000000045,0.0,,67.66666666666667,66.75666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,70.35666666666667,,,84.0,69.0,,,2.469999999999999,0.0
2025-02-27 11:30:00,774.8066666666667,6.360000000000014,0.0,,67.66666666666667,66.67666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.6666666666667,,70.43,,,84.0,69.0,,,2.3799999999999955,0.0
2025-02-27 11:45:00,772.6833333333334,-6.360000000000014,0.0,,67.83333333333333,66.64666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.3333333333333,,70.38,,,84.0,69.0,,,2.5,0.0
2025-02-27 12:00:00,778.3366666666667,4.240000000000009,0.0,,68.16666666666667,66.62666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,70.32333333333334,,,84.0,69.0,,,2.489999999999995,0.0
2025-02-27 12:15:00,768.4499999999999,-10.590000000000032,0.0,,68.0,66.54666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,70.26333333333334,,,84.0,69.0,,,2.539999999999992,0.0
2025-02-27 12:30:00,780.4533333333334,2.1200000000000045,0.0,,68.16666666666667,66.51,775.5099999999999,0.0,66.99,,0.0,,0.0,,422.0,,70.27,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-27 12:45:00,774.0966666666667,-12.710000000000036,0.0,,68.16666666666667,66.41000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,438.3333333333333,,70.34666666666666,,,84.0,69.0,,,2.519999999999996,0.0
2025-02-27 13:00:00,782.5733333333334,2.1200000000000045,0.0,,68.16666666666667,66.30666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,470.0,,70.45666666666666,,,84.0,69.0,,,2.6100000000000065,0.0
2025-02-27 13:15:00,779.04,14.830000000000041,0.0,,68.66666666666667,66.32000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,464.6666666666667,,70.47,,,84.0,69.0,,,2.5400000000000063,0.0
2025-02-27 13:30:00,788.9266666666666,-6.360000000000014,0.0,,69.0,66.32666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,491.0,,70.55000000000001,,,84.0,69.0,,,2.6400000000000077,0.0
2025-02-27 13:45:00,773.3933333333333,-10.590000000000032,0.0,,68.66666666666667,66.42333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,487.0,,70.61,,,84.0,69.0,,,2.539999999999992,0.0
2025-02-27 14:00:00,770.5633333333334,-2.1200000000000045,0.0,,69.33333333333333,66.68666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,496.0,,70.58,,,84.0,69.0,,,2.5700000000000074,0.0
2025-02-27 14:15:00,776.9233333333333,2.1200000000000045,0.0,,69.16666666666667,66.85666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,481.3333333333333,,70.57666666666667,,,84.0,69.0,,,2.5,0.0
2025-02-27 14:30:00,768.4466666666667,-8.480000000000018,0.0,,68.83333333333333,66.94,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.0,,70.52666666666667,,,84.0,69.0,,,2.519999999999996,0.0
2025-02-27 14:45:00,772.6866666666666,0.0,0.0,,68.83333333333333,67.33333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.0,,70.54333333333334,,,84.0,69.0,,,2.5,0.0
2025-02-27 15:00:00,774.8033333333333,-8.480000000000018,0.0,,69.16666666666667,67.62,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.0,,70.65666666666667,,,84.0,69.0,,,2.430000000000007,0.0
2025-02-27 15:15:00,787.52,6.360000000000014,0.0,,69.16666666666667,67.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.6666666666667,,70.67,,,84.0,69.0,,,2.299999999999997,0.0
2025-02-27 15:30:00,775.5133333333333,4.240000000000009,0.0,,69.33333333333333,68.09333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,507.6666666666667,,70.79,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-27 15:45:00,777.63,2.1200000000000045,0.0,,69.16666666666667,68.45333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,513.0,,70.95666666666666,,,84.0,69.0,,,2.1400000000000006,0.0
2025-02-27 16:00:00,787.5166666666668,19.07000000000005,0.0,,69.33333333333333,68.88,775.5099999999999,0.0,66.99,,0.0,,0.0,,496.6666666666667,,70.91666666666667,,,84.0,69.0,,,2.0500000000000114,0.0
2025-02-27 16:15:00,771.27,0.0,0.0,,69.16666666666667,69.25333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,488.6666666666667,,70.93333333333334,,,84.0,69.0,,,2.049999999999997,0.0
2025-02-27 16:30:00,791.0500000000001,2.1200000000000045,0.8733333333333334,,69.66666666666667,66.74666666666667,781.8666666666667,0.0,69.65666666666665,,0.0,,0.0,,482.0,,71.01666666666667,,,84.0,69.0,,,1.9200000000000017,0.0
2025-02-27 16:45:00,776.9233333333333,0.0,0.19666666666666666,,69.33333333333333,60.26333333333333,776.9233333333333,0.0,70.99,,0.0,,0.0,,474.0,,70.82666666666667,,,84.0,69.0,,,1.759999999999998,0.0
2025-02-27 17:00:00,776.2166666666667,8.480000000000018,0.0,,69.5,59.71666666666667,775.5099999999999,0.0,70.99,,0.0,,0.0,,471.0,,70.18333333333334,,,84.0,69.0,,,1.5899999999999963,0.0
2025-02-27 17:15:00,777.63,4.240000000000009,0.0,,69.33333333333333,59.82,775.5099999999999,0.0,70.99,,0.0,,0.0,,467.6666666666667,,69.86999999999999,,,84.0,69.0,,,1.4699999999999989,0.0
2025-02-27 17:30:00,762.0933333333332,-14.830000000000041,0.0,,69.66666666666667,60.1,775.5099999999999,0.0,70.99,,0.0,,0.0,,497.3333333333333,,69.98,,,84.0,69.0,,,1.4200000000000017,0.0
2025-02-27 17:45:00,776.9233333333333,2.1200000000000045,0.0,,69.83333333333333,60.300000000000004,775.5099999999999,0.0,70.99,,0.0,,0.0,,524.0,,70.05666666666667,,,84.0,69.0,,,1.3999999999999986,0.0
2025-02-27 18:00:00,777.63,2.1200000000000045,0.0,,70.0,60.23333333333333,775.5099999999999,0.0,70.99,,0.0,,0.0,,511.6666666666667,,69.95333333333333,,,84.0,69.0,,,1.3099999999999952,0.0
2025-02-27 18:15:00,773.39,14.830000000000041,0.0,,69.5,60.23666666666667,775.5099999999999,0.0,70.99,,0.0,,0.0,,540.0,,70.21333333333332,,,84.0,69.0,,,1.3900000000000006,0.0
2025-02-27 18:30:00,773.39,-16.950000000000045,0.0,,69.66666666666667,60.15,775.5099999999999,0.0,70.99,,0.0,,0.0,,510.0,,70.10666666666667,,,84.0,69.0,,,1.3599999999999994,0.0
2025-02-27 18:45:00,775.5099999999999,2.1200000000000045,0.0,,69.0,60.38999999999999,775.5099999999999,0.0,70.99,,0.0,,0.0,,496.6666666666667,,69.84666666666666,,,84.0,69.0,,,1.3999999999999986,0.0
2025-02-27 19:00:00,771.2733333333332,-16.950000000000045,0.0,,69.33333333333333,60.44,775.5099999999999,0.0,70.99,,0.0,,0.0,,483.3333333333333,,69.74666666666666,,,84.0,69.0,,,1.269999999999996,0.0
2025-02-27 19:15:00,783.9866666666667,14.830000000000041,0.0,,69.0,60.77,775.5099999999999,0.0,70.99,,0.0,,0.0,,480.3333333333333,,69.76,,,84.0,69.0,,,1.240000000000002,0.0
2025-02-27 19:30:00,764.21,-19.069999999999936,0.0,,68.66666666666667,60.60333333333333,775.5099999999999,0.0,70.99,,0.0,,0.0,,471.0,,69.71666666666665,,,84.0,69.0,,,1.1299999999999955,0.0
2025-02-27 19:45:00,789.6366666666667,8.480000000000018,0.0,2.0,68.66666666666667,60.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.3333333333333,,69.66,,,84.0,69.0,,,1.2000000000000028,0.0
2025-02-27 20:00:00,780.4566666666666,4.240000000000009,0.0,2.0,68.5,60.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,473.0,,69.79666666666667,,,84.0,69.0,,,1.2899999999999991,0.0
2025-02-27 20:15:00,763.5033333333334,-19.069999999999936,0.0,2.0,68.5,60.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.0,,69.70666666666666,,,84.0,69.0,,,1.1600000000000037,0.0
2025-02-27 20:30:00,776.2133333333333,-6.360000000000014,0.0,2.0,68.16666666666667,60.35999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,69.58,,,84.0,69.0,,,1.2399999999999949,0.0
2025-02-27 20:45:00,781.1633333333333,8.480000000000018,0.0,2.0,68.16666666666667,60.32666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,69.57,,,84.0,69.0,,,1.2800000000000011,0.0
2025-02-27 21:00:00,769.8566666666667,-6.360000000000014,0.0,2.0,68.0,60.51666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,69.59666666666668,,,84.0,69.0,,,1.2100000000000009,0.0
2025-02-27 21:15:00,779.0433333333334,2.1200000000000045,0.0,2.0,68.16666666666667,60.449999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.64666666666666,,,84.0,69.0,,,1.269999999999996,0.0
2025-02-27 21:30:00,772.6833333333334,14.830000000000041,0.0,2.0,68.0,60.39333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.51333333333334,,,84.0,69.0,,,1.1599999999999966,0.0
2025-02-27 21:45:00,773.39,-6.360000000000014,0.0,2.0,68.16666666666667,60.14000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.45,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-27 22:00:00,786.1033333333334,10.590000000000032,0.0,2.0,68.0,59.913333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.33333333333333,,,84.0,69.0,,,1.2899999999999991,0.0
2025-02-27 22:15:00,768.4466666666667,-12.710000000000036,0.0,2.0,68.16666666666667,59.46666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.40333333333332,,,84.0,69.0,,,1.230000000000004,0.0
2025-02-27 22:30:00,772.6866666666666,-14.830000000000041,0.0,2.0,68.16666666666667,59.66,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.3333333333333,,69.44666666666667,,,84.0,69.0,,,1.259999999999998,0.0
2025-02-27 22:45:00,773.39,0.0,0.0,2.0,68.0,59.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,479.3333333333333,,69.46333333333332,,,84.0,69.0,,,1.3000000000000043,0.0
2025-02-27 23:00:00,778.3333333333334,0.0,0.0,2.0,68.66666666666667,59.35666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.27666666666667,,,84.0,69.0,,,1.25,0.0
2025-02-27 23:15:00,780.4566666666666,8.480000000000018,0.0,2.0,69.16666666666667,64.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,69.16333333333334,,,84.0,69.0,,,1.3100000000000023,0.0
2025-02-27 23:30:00,775.5099999999999,-2.1200000000000045,0.0,2.0,68.83333333333333,61.98666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.38,,,84.0,69.0,,,-0.14000000000000057,0.0
2025-02-27 23:45:00,771.98,4.240000000000009,0.0,2.0,69.0,64.11666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.41333333333334,,,84.0,69.0,,,4.710000000000001,0.0
2025-02-28 00:00:00,769.8566666666666,-6.360000000000014,0.0,2.0,69.16666666666667,61.65,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.63666666666667,,,84.0,69.0,,,1.4200000000000017,0.0
2025-02-28 00:15:00,784.69,14.830000000000041,0.0,2.0,69.5,63.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.6666666666667,,69.67999999999999,,,84.0,69.0,,,1.009999999999991,0.0
2025-02-28 00:30:00,768.4433333333333,-25.42999999999995,0.0,2.0,70.16666666666667,64.33666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.58999999999999,,,84.0,69.0,,,1.5500000000000043,0.0
2025-02-28 00:45:00,778.3333333333334,-6.360000000000014,0.0,2.0,70.16666666666667,62.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.77333333333333,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-28 01:00:00,771.98,2.1200000000000045,0.0,2.0,70.33333333333333,65.57000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.6666666666667,,70.02,,,84.0,69.0,,,1.6999999999999886,0.0
2025-02-28 01:15:00,771.98,-10.590000000000032,0.0,2.0,70.83333333333333,61.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.6666666666667,,70.10666666666667,,,84.0,69.0,,,1.75,0.0
2025-02-28 01:30:00,767.0366666666667,-12.710000000000036,0.0,2.0,70.5,65.08,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,70.06333333333333,,,84.0,69.0,,,1.5,0.0
2025-02-28 01:45:00,772.6866666666666,2.1200000000000045,0.0,2.0,71.33333333333333,63.54666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.6666666666667,,69.76,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-28 02:00:00,766.3266666666667,-6.360000000000014,0.0,2.0,71.0,67.8,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,69.83,,,84.0,69.0,,,1.769999999999996,0.0
2025-02-28 02:15:00,776.2166666666667,2.1200000000000045,0.0,2.0,71.0,67.92666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.6666666666667,,70.07333333333334,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-28 02:30:00,779.7466666666666,-4.240000000000009,0.0,2.0,71.16666666666667,67.82000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,70.21333333333332,,,84.0,69.0,,,2.0799999999999983,0.0
2025-02-28 02:45:00,767.7400000000001,-21.18999999999994,0.0,2.0,71.33333333333333,67.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.33,,,84.0,69.0,,,2.0400000000000063,0.0
2025-02-28 03:00:00,773.3933333333333,8.480000000000018,0.0,2.0,71.5,67.74333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,70.36666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-02-28 03:15:00,777.63,8.480000000000018,0.0,2.0,71.5,67.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,70.39,,,84.0,69.0,,,2.1400000000000006,0.0
2025-02-28 03:30:00,778.3366666666667,6.360000000000014,0.0,2.0,71.66666666666667,67.44666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,70.39666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-02-28 03:45:00,768.4466666666667,-14.830000000000041,0.0,2.0,72.0,67.35333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,70.42666666666666,,,84.0,69.0,,,2.239999999999995,0.0
2025-02-28 04:00:00,769.8566666666667,10.590000000000032,0.0,2.0,72.0,67.27333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,70.39,,,84.0,69.0,,,2.3799999999999955,0.0
2025-02-28 04:15:00,770.5666666666666,2.1200000000000045,0.0,2.0,72.16666666666667,67.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,70.40333333333332,,,84.0,69.0,,,2.3900000000000006,0.0
2025-02-28 04:30:00,765.6199999999999,-8.480000000000018,0.0,2.0,72.16666666666667,66.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,70.42,,,84.0,69.0,,,2.4299999999999926,0.0
2025-02-28 04:45:00,780.4533333333334,2.1200000000000045,0.0,2.0,72.33333333333333,66.87,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,70.42666666666666,,,84.0,69.0,,,2.519999999999996,0.0
2025-02-28 05:00:00,774.8033333333333,0.0,0.0,2.0,72.33333333333333,66.71,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,70.39,,,84.0,69.0,,,2.3700000000000045,0.0
2025-02-28 05:15:00,777.63,2.1200000000000045,0.0,2.0,72.66666666666667,66.64999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,70.39,,,84.0,69.0,,,2.5799999999999983,0.0
2025-02-28 05:30:00,773.39,2.1200000000000045,0.0,2.0,72.66666666666667,66.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.38333333333333,,,84.0,69.0,,,2.5899999999999963,0.0
2025-02-28 05:45:00,779.745,14.830000000000041,0.0,2.0,72.75,66.345,775.51,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.38499999999999,,,84.0,69.0,,,2.6099999999999923,0.0
2025-02-28 06:00:00,771.27,-2.1200000000000045,0.0,2.0,73.0,66.16333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.29333333333334,,,84.0,69.0,,,2.6699999999999946,0.0
2025-02-28 06:15:00,775.5099999999999,-8.480000000000018,0.0,2.0,73.16666666666667,65.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,70.25333333333333,,,84.0,69.0,,,2.730000000000004,0.0
2025-02-28 06:30:00,780.4499999999999,10.590000000000032,0.0,2.0,73.33333333333333,65.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,70.25,,,84.0,69.0,,,2.739999999999995,0.0
2025-02-28 06:45:00,764.9166666666666,6.360000000000014,0.0,2.0,73.66666666666667,65.61666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.6666666666667,,70.14999999999999,,,84.0,69.0,,,2.9200000000000017,0.0
2025-02-28 07:00:00,779.0433333333334,-12.710000000000036,0.0,2.0,73.83333333333333,65.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.0,,70.11666666666667,,,84.0,69.0,,,2.9200000000000017,0.0
2025-02-28 07:15:00,777.63,-10.590000000000032,0.0,2.0,73.66666666666667,65.47333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,70.11333333333333,,,84.0,69.0,,,2.9099999999999966,0.0
2025-02-28 07:30:00,778.3366666666667,-2.1200000000000045,0.0,2.0,74.0,65.45666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,70.08666666666666,,,84.0,69.0,,,2.9599999999999937,0.0
2025-02-28 07:45:00,772.6833333333334,12.710000000000036,0.0,2.0,73.66666666666667,65.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,70.03333333333333,,,84.0,69.0,,,2.970000000000006,0.0
2025-02-28 08:00:00,766.3299999999999,-10.590000000000032,0.0,2.0,74.0,65.43666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,70.09,,,84.0,69.0,,,3.019999999999996,0.0
2025-02-28 08:15:00,770.5666666666666,-4.240000000000009,0.0,2.0,73.83333333333333,65.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,70.04,,,84.0,69.0,,,3.079999999999991,0.0
2025-02-28 08:30:00,783.9866666666667,4.240000000000009,0.0,2.0,74.0,65.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,70.01,,,84.0,69.0,,,3.000000000000007,0.0
2025-02-28 08:45:00,779.04,,0.0,,74.0,65.38333333333334,775.5099999999999,0.0,70.99,,0.0,,0.0,,406.0,,70.03,,,84.0,69.0,,,,
2025-02-28 09:00:00,788.2233333333334,16.950000000000045,0.0,2.0,73.5,65.38,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,70.09666666666666,,,84.0,69.0,,,3.039999999999992,0.0
2025-02-28 09:15:00,765.6233333333333,-21.18999999999994,0.0,2.0,72.33333333333333,65.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,70.09333333333333,,,84.0,69.0,,,2.990000000000002,0.0
2025-02-28 09:30:00,781.8666666666667,12.710000000000036,0.0,2.0,72.33333333333333,65.08666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,70.04,,,84.0,69.0,,,2.960000000000001,0.0
2025-02-28 09:45:00,775.5133333333333,-10.590000000000032,0.0,2.0,72.33333333333333,64.89,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,69.97333333333334,,,84.0,69.0,,,3.0899999999999963,0.0
2025-02-28 10:00:00,769.86,-2.1200000000000045,0.0,2.0,72.5,64.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,69.95333333333333,,,84.0,69.0,,,3.25,0.0
2025-02-28 10:15:00,770.5666666666666,-10.590000000000032,0.0,2.0,72.66666666666667,64.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,69.87666666666667,,,84.0,69.0,,,3.280000000000001,0.0
2025-02-28 10:30:00,778.3333333333334,12.710000000000036,0.0,2.0,72.83333333333333,64.57666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.84333333333333,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-28 10:45:00,779.04,0.0,0.0,2.0,73.0,64.61666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.84333333333333,,,84.0,69.0,,,3.25,0.0
2025-02-28 11:00:00,781.8633333333333,12.710000000000036,0.0,2.0,73.16666666666667,64.60333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.88333333333333,,,84.0,69.0,,,3.280000000000001,0.0
2025-02-28 11:15:00,779.0433333333334,4.240000000000009,0.0,2.0,73.16666666666667,64.64333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,70.09666666666666,,,84.0,69.0,,,3.240000000000009,0.0
2025-02-28 11:30:00,773.3933333333333,-12.710000000000036,0.0,2.0,73.66666666666667,64.66333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.98,,,84.0,69.0,,,3.1400000000000077,0.0
2025-02-28 11:45:00,776.9233333333333,-8.480000000000018,0.0,2.0,73.66666666666667,64.70666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.95,,,84.0,69.0,,,3.240000000000002,0.0
2025-02-28 12:00:00,772.6866666666666,-2.1200000000000045,0.0,2.0,73.83333333333333,64.31333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,69.85333333333334,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-28 12:15:00,769.86,-10.590000000000032,0.0,2.0,73.66666666666667,63.86666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.84,,,84.0,69.0,,,3.3699999999999974,0.0
2025-02-28 12:30:00,765.6199999999999,-12.710000000000036,0.0,2.0,74.0,63.59,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.6666666666667,,69.88,,,84.0,69.0,,,3.6200000000000045,0.0
2025-02-28 12:45:00,769.86,-19.069999999999936,0.0,2.0,74.0,63.693333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,69.93333333333334,,,84.0,69.0,,,3.6200000000000045,0.0
2025-02-28 13:00:00,769.86,10.590000000000032,0.0,2.0,74.0,63.98666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,513.0,,70.04333333333334,,,84.0,69.0,,,3.6600000000000037,0.0
2025-02-28 13:15:00,786.8100000000001,25.430000000000064,0.0,2.0,74.0,64.36666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.3333333333334,,70.24333333333334,,,84.0,69.0,,,3.530000000000001,0.0
2025-02-28 13:30:00,781.1566666666668,-6.360000000000014,0.0,2.0,73.83333333333333,64.88,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,531.6666666666666,,70.27333333333333,,,84.0,69.0,,,3.499999999999993,0.0
2025-02-28 13:45:00,771.98,-14.830000000000041,0.0,2.0,73.83333333333333,65.44333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,531.0,,70.33666666666666,,,84.0,69.0,,,3.239999999999995,0.0
2025-02-28 14:00:00,778.3366666666667,4.240000000000009,0.0,2.0,73.83333333333333,66.27333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.3333333333334,,70.31666666666666,,,84.0,69.0,,,3.000000000000007,0.0
2025-02-28 14:15:00,780.4533333333334,4.240000000000009,0.0,2.0,74.0,66.66,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,70.35666666666667,,,84.0,69.0,,,2.6700000000000017,0.0
2025-02-28 14:30:00,776.9233333333333,6.360000000000014,0.0,2.0,74.16666666666667,67.11666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.0,,70.39,,,84.0,69.0,,,2.549999999999997,0.0
2025-02-28 14:45:00,780.4533333333334,-8.480000000000018,0.0,2.0,74.16666666666667,67.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.3333333333334,,70.52,,,84.0,69.0,,,2.3799999999999955,0.0
2025-02-28 15:00:00,768.4499999999999,-14.830000000000041,0.0,2.0,74.5,68.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.0,,70.66333333333334,,,84.0,69.0,,,2.3299999999999983,0.0
2025-02-28 15:15:00,767.0333333333333,-6.360000000000014,0.0,2.0,74.5,68.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,70.76333333333334,,,84.0,69.0,,,2.0900000000000034,0.0
2025-02-28 15:30:00,779.04,-8.480000000000018,0.0,2.0,74.5,68.84666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.6666666666666,,70.88666666666667,,,84.0,69.0,,,2.0600000000000023,0.0
2025-02-28 15:45:00,795.9933333333333,21.190000000000055,1.2,2.0,74.33333333333333,68.35666666666667,783.9866666666667,0.0,70.99,2.0,0.0,,0.0,,518.0,,71.01333333333334,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-28 16:00:00,761.3833333333333,-6.360000000000014,0.0,3.0,76.5,59.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.6666666666667,,70.58,,,84.0,69.0,,,1.4599999999999937,0.0
2025-02-28 16:15:00,781.8666666666667,10.590000000000032,0.0,3.0,77.66666666666667,58.916666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.3333333333333,,69.96333333333332,,,84.0,69.0,,,1.519999999999996,0.0
2025-02-28 16:30:00,779.7466666666666,16.950000000000045,0.0,3.0,77.0,59.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,474.6666666666667,,69.61333333333333,,,84.0,69.0,,,1.3900000000000006,0.0
2025-02-28 16:45:00,774.8033333333333,0.0,0.0,3.0,76.66666666666667,59.166666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,464.3333333333333,,69.58999999999999,,,84.0,69.0,,,1.4499999999999957,0.0
2025-02-28 17:00:00,769.1533333333333,4.240000000000009,0.0,3.0,75.66666666666667,59.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,452.3333333333333,,69.47666666666667,,,84.0,69.0,,,1.509999999999998,0.0
2025-02-28 17:15:00,770.5666666666666,10.590000000000032,0.0,3.0,75.33333333333333,59.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.3333333333333,,69.39333333333333,,,84.0,69.0,,,1.3700000000000045,0.0
2025-02-28 17:30:00,769.86,-6.360000000000014,0.0,3.0,74.66666666666667,60.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,464.0,,69.63,,,84.0,69.0,,,1.3099999999999952,0.0
2025-02-28 17:45:00,774.1,-12.710000000000036,0.0,3.0,74.33333333333333,60.25,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.0,,69.82333333333332,,,84.0,69.0,,,1.4399999999999977,0.0
2025-02-28 18:00:00,770.5633333333334,-6.360000000000014,0.0,3.0,74.0,60.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.6666666666667,,69.74,,,84.0,69.0,,,1.25,0.0
2025-02-28 18:15:00,776.9233333333333,6.360000000000014,0.0,3.0,73.66666666666667,60.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.0,,70.05333333333333,,,84.0,69.0,,,1.1900000000000048,0.0
2025-02-28 18:30:00,775.5099999999999,0.0,0.0,3.0,73.66666666666667,60.73666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.6666666666667,,70.11666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-02-28 18:45:00,764.9200000000001,8.480000000000018,0.0,3.0,73.5,60.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.3333333333333,,70.03,,,84.0,69.0,,,1.0300000000000011,0.0
2025-02-28 19:00:00,783.9833333333332,16.950000000000045,0.0,3.0,73.0,60.949999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.6666666666667,,69.86999999999999,,,84.0,69.0,,,1.0499999999999972,0.0
2025-02-28 19:15:00,764.2066666666666,-2.1200000000000045,0.0,3.0,72.83333333333333,60.843333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,69.77,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-28 19:30:00,771.2733333333332,-4.240000000000009,0.0,3.0,73.33333333333333,61.01666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,69.7,,,84.0,69.0,,,1.0399999999999991,0.0
2025-02-28 19:45:00,773.3933333333333,4.240000000000009,0.0,3.0,73.16666666666667,60.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.81333333333333,,,84.0,69.0,,,0.9600000000000009,0.0
2025-02-28 20:00:00,775.5066666666667,-4.240000000000009,0.0,3.0,72.5,60.85333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,69.79666666666667,,,84.0,69.0,,,0.9600000000000009,0.0
2025-02-28 20:15:00,788.9266666666667,14.830000000000041,0.0,3.0,72.83333333333333,61.053333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.6666666666667,,69.8,,,84.0,69.0,,,1.019999999999996,0.0
2025-02-28 20:30:00,774.1,8.480000000000018,0.0,3.0,72.5,61.14666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.67999999999999,,,84.0,69.0,,,0.980000000000004,0.0
2025-02-28 20:45:00,779.04,10.590000000000032,0.0,3.0,72.5,61.126666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.60000000000001,,,84.0,69.0,,,0.9500000000000028,0.0
2025-02-28 21:00:00,782.5733333333334,19.07000000000005,0.0,3.0,72.16666666666667,61.123333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.58666666666666,,,84.0,69.0,,,0.9399999999999977,0.0
2025-02-28 21:15:00,778.3333333333334,12.710000000000036,0.0,3.0,72.0,60.99,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.55,,,84.0,69.0,,,0.8900000000000006,0.0
2025-02-28 21:30:00,781.16,-4.240000000000009,0.0,3.0,72.0,61.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.45,,,84.0,69.0,,,0.9499999999999957,0.0
2025-02-28 21:45:00,776.9200000000001,14.830000000000041,0.0,3.0,71.83333333333333,60.946666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,69.42666666666666,,,84.0,69.0,,,1.0700000000000003,0.0
2025-02-28 22:00:00,779.0433333333334,-12.710000000000036,0.0,3.0,71.33333333333333,61.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.6666666666667,,69.38333333333334,,,84.0,69.0,,,0.9699999999999989,0.0
2025-02-28 22:15:00,786.1066666666667,6.360000000000014,0.0,3.0,71.66666666666667,60.806666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.46666666666665,,,84.0,69.0,,,1.0399999999999991,0.0
2025-02-28 22:30:00,774.0966666666667,-2.1200000000000045,0.0,3.0,71.5,60.85333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.55,,,84.0,69.0,,,0.9799999999999969,0.0
2025-02-28 22:45:00,779.7466666666666,-2.1200000000000045,0.0,3.0,71.33333333333333,60.68,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.0,,69.68333333333334,,,84.0,69.0,,,0.9399999999999977,0.0
2025-02-28 23:00:00,770.5633333333334,-2.1200000000000045,0.0,3.0,71.33333333333333,60.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.51333333333334,,,84.0,69.0,,,0.9099999999999966,0.0
2025-02-28 23:15:00,769.86,-12.710000000000036,0.0,3.0,72.33333333333333,60.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,69.40666666666668,,,84.0,69.0,,,1.0,0.0
2025-02-28 23:30:00,774.8033333333333,-2.1200000000000045,0.0,3.0,71.83333333333333,60.02333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.6666666666667,,69.34333333333333,,,84.0,69.0,,,0.9699999999999989,0.0
2025-02-28 23:45:00,786.8100000000001,4.240000000000009,0.0,3.0,72.0,60.01666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.33999999999999,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-01 00:00:00,771.98,8.480000000000018,0.0,3.0,72.33333333333333,60.15333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.25666666666666,,,84.0,69.0,,,1.0,0.0
2025-03-01 00:15:00,776.9266666666666,8.480000000000018,0.0,3.0,72.5,60.326666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,69.15666666666668,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-01 00:30:00,780.4533333333334,-4.240000000000009,0.0,3.0,72.83333333333333,60.34,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.3333333333333,,69.31,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-01 00:45:00,766.3266666666667,-16.950000000000045,0.0,3.0,73.5,60.28333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.0,,69.32000000000001,,,84.0,69.0,,,1.0,0.0
2025-03-01 01:00:00,775.5100000000001,19.07000000000005,0.0,3.0,73.5,60.336666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,396.3333333333333,,69.46333333333332,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-01 01:15:00,781.16,19.07000000000005,0.0,3.0,74.0,60.376666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,393.6666666666667,,69.55666666666666,,,84.0,69.0,,,0.9499999999999957,0.0
2025-03-01 01:30:00,783.2800000000001,-16.950000000000045,0.0,3.0,74.5,60.453333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.3333333333333,,69.50333333333333,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-01 01:45:00,775.5133333333333,8.480000000000018,0.0,3.0,74.66666666666667,60.43333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.24333333333334,,,84.0,69.0,,,1.0,0.0
2025-03-01 02:00:00,769.86,-23.309999999999945,0.0,3.0,74.66666666666667,60.23666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.6666666666667,,69.15666666666668,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-01 02:15:00,776.9233333333333,-2.1200000000000045,0.0,3.0,75.0,60.056666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,390.3333333333333,,69.22333333333334,,,84.0,69.0,,,1.0999999999999943,0.0
2025-03-01 02:30:00,770.5633333333334,-8.480000000000018,0.0,3.0,75.33333333333333,60.11000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,390.0,,69.15333333333334,,,84.0,69.0,,,1.1900000000000048,0.0
2025-03-01 02:45:00,781.16,14.830000000000041,0.0,3.0,75.16666666666667,60.163333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.10333333333334,,,84.0,69.0,,,1.0599999999999952,0.0
2025-03-01 03:00:00,769.1533333333333,-19.069999999999936,0.0,3.0,75.16666666666667,60.28333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.07666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-01 03:15:00,772.6833333333334,-6.360000000000014,0.0,3.0,75.0,60.10333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.13,,,84.0,69.0,,,1.0,0.0
2025-03-01 03:30:00,773.39,-8.480000000000018,0.0,3.0,75.16666666666667,60.26666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.09333333333333,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-01 03:45:00,777.6266666666667,12.710000000000036,0.0,3.0,75.66666666666667,60.23,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.11333333333333,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-01 04:00:00,769.1533333333333,-21.18999999999994,0.0,3.0,75.66666666666667,60.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,390.3333333333333,,69.05333333333334,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-01 04:15:00,775.5099999999999,-4.240000000000009,0.0,3.0,75.33333333333333,60.223333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,393.6666666666667,,69.02333333333333,,,84.0,69.0,,,1.220000000000006,0.0
2025-03-01 04:30:00,757.8533333333334,-23.309999999999945,0.0,3.0,75.33333333333333,59.96333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.12666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-01 04:45:00,769.155,0.0,0.0,3.0,75.75,59.870000000000005,775.51,0.0,70.99,2.0,0.0,,0.0,,396.0,,69.075,,,84.0,69.0,,,1.3800000000000026,0.0
2025-03-01 05:00:00,776.2133333333333,-2.1200000000000045,0.0,3.0,75.83333333333333,60.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,68.99,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-01 05:15:00,769.1533333333333,-4.240000000000009,0.0,3.0,75.66666666666667,59.99333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,390.6666666666667,,69.00333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-01 05:30:00,786.1066666666667,8.480000000000018,0.0,3.0,75.33333333333333,59.43666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,68.97333333333334,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-01 05:45:00,774.0966666666667,-4.240000000000009,0.0,3.0,76.0,63.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,388.6666666666667,,68.92999999999999,,,84.0,69.0,,,1.2899999999999991,0.0
