time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 06:00:00,779.04,-2.1200000000000045,0.0,3.0,75.83333333333333,61.86333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.10333333333334,,,84.0,69.0,,,0.2599999999999909,0.0
2025-03-01 06:15:00,780.4566666666666,0.0,0.0,2.0,76.5,65.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,388.3333333333333,,69.06333333333333,,,84.0,69.0,,,2.1499999999999986,0.0
2025-03-01 06:30:00,772.6833333333334,2.1200000000000045,0.0,3.0,76.33333333333333,61.63333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.12333333333333,,,84.0,69.0,,,0.21000000000000085,0.0
2025-03-01 06:45:00,786.8100000000001,6.360000000000014,0.0,2.0,76.16666666666667,67.74,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.22333333333334,,,84.0,69.0,,,1.519999999999996,0.0
2025-03-01 07:00:00,774.8000000000001,10.590000000000032,0.0,3.0,75.83333333333333,61.21333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.41000000000001,,,84.0,69.0,,,-0.3200000000000003,0.0
2025-03-01 07:15:00,773.39,-2.1200000000000045,0.0,2.0,76.5,67.09333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.32,,,84.0,69.0,,,1.6299999999999955,0.0
2025-03-01 07:30:00,776.9233333333333,12.710000000000036,0.0,2.0,76.16666666666667,67.67666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.60666666666667,,,84.0,69.0,,,2.0799999999999983,0.0
2025-03-01 07:45:00,785.4,8.480000000000018,0.0,2.0,76.16666666666667,67.60333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.79666666666667,,,84.0,69.0,,,2.1099999999999994,0.0
2025-03-01 08:00:00,774.8033333333333,6.360000000000014,0.0,2.0,76.16666666666667,67.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.87666666666667,,,84.0,69.0,,,2.25,0.0
2025-03-01 08:15:00,770.5666666666666,-10.590000000000032,0.0,2.0,76.33333333333333,67.06333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.93666666666667,,,84.0,69.0,,,2.289999999999992,0.0
2025-03-01 08:30:00,776.2166666666667,2.1200000000000045,0.0,2.0,76.33333333333333,66.95,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.96,,,84.0,69.0,,,2.3100000000000023,0.0
2025-03-01 08:45:00,778.3366666666667,0.0,0.0,2.0,76.33333333333333,66.67333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.94333333333333,,,84.0,69.0,,,2.5,0.0
2025-03-01 09:00:00,767.7433333333333,-10.590000000000032,0.0,2.0,76.5,66.39,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.0,,69.96666666666667,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-01 09:15:00,779.04,16.950000000000045,0.0,2.0,76.66666666666667,66.23666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.6666666666667,,69.92,,,84.0,69.0,,,2.6599999999999966,0.0
2025-03-01 09:30:00,765.62,10.590000000000032,0.0,2.0,77.16666666666667,66.05666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,387.3333333333333,,69.87666666666667,,,84.0,69.0,,,2.729999999999997,0.0
2025-03-01 09:45:00,764.9133333333333,-4.240000000000009,0.0,2.0,77.16666666666667,65.90333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,388.3333333333333,,69.95333333333333,,,84.0,69.0,,,2.749999999999993,0.0
2025-03-01 10:00:00,762.7999999999998,-14.830000000000041,0.0,2.0,77.33333333333333,65.71,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.89,,,84.0,69.0,,,2.770000000000003,0.0
2025-03-01 10:15:00,769.86,-8.480000000000018,0.0,2.0,77.33333333333333,65.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.84333333333333,,,84.0,69.0,,,2.9499999999999957,0.0
2025-03-01 10:30:00,779.04,12.710000000000036,0.0,2.0,77.66666666666667,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,389.0,,69.84666666666666,,,84.0,69.0,,,2.9000000000000057,0.0
2025-03-01 10:45:00,776.2166666666667,2.1200000000000045,0.0,2.0,78.16666666666667,65.07,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,390.0,,69.82,,,84.0,69.0,,,2.989999999999995,0.0
2025-03-01 11:00:00,781.16,21.190000000000055,0.0,2.0,78.33333333333333,64.89666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.8,,,84.0,69.0,,,3.1700000000000017,0.0
2025-03-01 11:15:00,772.6866666666666,-10.590000000000032,0.0,2.0,78.16666666666667,64.78666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.72666666666667,,,84.0,69.0,,,3.229999999999997,0.0
2025-03-01 11:30:00,777.63,2.1200000000000045,0.0,2.0,78.0,64.42333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.69,,,84.0,69.0,,,3.3000000000000043,0.0
2025-03-01 11:45:00,777.63,4.240000000000009,0.0,2.0,78.0,64.225,775.51,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.66499999999999,,,84.0,69.0,,,3.3800000000000026,0.0
2025-03-01 12:00:00,775.5099999999999,6.360000000000014,0.0,2.0,78.0,64.0,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,391.0,,69.58333333333333,,,84.0,69.0,,,3.3900000000000006,0.0
2025-03-01 12:15:00,768.4466666666667,-6.360000000000014,0.0,2.0,78.0,63.94333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,392.3333333333333,,69.57,,,84.0,69.0,,,3.3999999999999986,0.0
2025-03-01 12:30:00,780.4499999999999,12.710000000000036,0.0,2.0,78.16666666666667,63.826666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,393.6666666666667,,69.53,,,84.0,69.0,,,3.460000000000001,0.0
2025-03-01 12:45:00,764.21,-14.830000000000041,0.0,2.0,78.0,63.76,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.5,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-01 13:00:00,778.3333333333334,14.830000000000041,0.0,2.0,77.83333333333333,63.42333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.3333333333333,,69.42666666666666,,,84.0,69.0,,,3.6299999999999955,0.0
2025-03-01 13:15:00,783.2800000000001,-2.1200000000000045,0.0,2.0,77.5,63.166666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.42,,,84.0,69.0,,,3.6700000000000017,0.0
2025-03-01 13:30:00,779.7466666666666,4.240000000000009,0.0,2.0,77.66666666666667,63.31,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.40666666666668,,,84.0,69.0,,,3.739999999999995,0.0
2025-03-01 13:45:00,765.6233333333333,-12.710000000000036,0.0,2.0,77.33333333333333,63.36666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.39333333333333,,,84.0,69.0,,,3.8299999999999983,0.0
2025-03-01 14:00:00,767.0366666666665,-16.950000000000045,0.0,2.0,77.16666666666667,63.36000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,396.0,,69.39666666666666,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-01 14:15:00,781.16,19.07000000000005,0.0,2.0,77.66666666666667,63.48666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.39333333333333,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-01 14:30:00,776.2166666666667,-4.240000000000009,0.0,2.0,76.83333333333333,63.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.6666666666667,,69.37,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-01 14:45:00,783.2766666666666,10.590000000000032,0.0,2.0,76.5,64.17666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.0,,69.38666666666667,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-01 15:00:00,771.9766666666668,10.590000000000032,0.0,2.0,76.33333333333333,64.11,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.0,,69.42666666666666,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-01 15:15:00,778.3333333333334,-4.240000000000009,0.0,2.0,76.0,64.39666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,396.6666666666667,,69.43333333333334,,,84.0,69.0,,,3.7099999999999937,0.0
2025-03-01 15:30:00,783.9866666666667,8.480000000000018,0.0,2.0,75.66666666666667,64.46666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.48666666666666,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-01 15:45:00,758.56,-12.710000000000036,0.0,2.0,75.66666666666667,64.58666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.0,,69.51333333333334,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-01 16:00:00,768.4466666666667,0.0,0.0,2.0,75.33333333333333,64.67666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,396.0,,69.54333333333334,,,84.0,69.0,,,3.4499999999999957,0.0
2025-03-01 16:15:00,767.7400000000001,-14.830000000000041,0.0,2.0,75.5,64.72,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.0,,69.55666666666666,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-01 16:30:00,766.3299999999999,-14.830000000000041,0.0,2.0,75.0,64.71666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,395.3333333333333,,69.57,,,84.0,69.0,,,3.6299999999999955,0.0
2025-03-01 16:45:00,774.8033333333333,0.0,0.0,2.0,75.16666666666667,64.81,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,396.0,,69.64,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-01 17:00:00,779.0433333333334,0.0,0.0,2.0,75.0,64.99333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.67333333333333,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-01 17:15:00,764.21,-2.1200000000000045,0.0,2.0,75.16666666666667,65.32000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.68333333333334,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-01 17:30:00,771.2733333333332,-10.590000000000032,0.0,2.0,75.16666666666667,65.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.70333333333333,,,84.0,69.0,,,3.210000000000001,0.0
2025-03-01 17:45:00,779.7466666666666,0.0,0.0,2.0,75.16666666666667,65.36,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-01 18:00:00,778.3366666666667,0.0,0.0,2.0,75.33333333333333,65.16666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,397.6666666666667,,69.74,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-01 18:15:00,779.04,6.360000000000014,0.0,2.0,75.16666666666667,65.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.0,,69.77,,,84.0,69.0,,,3.3999999999999915,0.0
2025-03-01 18:30:00,773.3933333333333,2.1200000000000045,0.0,2.0,75.0,65.20666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.0,,69.81333333333333,,,84.0,69.0,,,3.3399999999999963,0.0
2025-03-01 18:45:00,776.2166666666667,-23.309999999999945,0.0,2.0,75.0,64.95,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.6666666666667,,69.80666666666666,,,84.0,69.0,,,3.490000000000002,0.0
2025-03-01 19:00:00,779.04,12.710000000000036,0.0,2.0,74.66666666666667,65.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.0,,69.8,,,84.0,69.0,,,3.559999999999995,0.0
2025-03-01 19:15:00,767.0333333333333,-8.480000000000018,0.0,2.0,74.5,65.42,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.6666666666667,,69.81333333333333,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-01 19:30:00,774.8033333333333,-8.480000000000018,0.0,2.0,74.5,65.86,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,398.3333333333333,,69.83666666666666,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-01 19:45:00,776.9233333333333,-2.1200000000000045,0.0,2.0,74.0,65.44666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,399.0,,69.84,,,84.0,69.0,,,3.1899999999999906,0.0
2025-03-01 20:00:00,780.4533333333334,2.1200000000000045,0.0,2.0,74.0,64.95,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,69.83,,,84.0,69.0,,,3.3299999999999983,0.0
2025-03-01 20:15:00,774.8033333333333,0.0,0.0,2.0,73.66666666666667,65.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,69.82,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-01 20:30:00,777.63,6.360000000000014,0.0,2.0,73.83333333333333,64.89999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.0,,69.80666666666666,,,84.0,69.0,,,3.5700000000000003,0.0
2025-03-01 20:45:00,762.09,-14.830000000000041,0.0,2.0,74.0,64.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.3333333333333,,69.73333333333333,,,84.0,69.0,,,3.3599999999999923,0.0
2025-03-01 21:00:00,772.6833333333334,-6.360000000000014,0.0,2.0,74.0,64.79,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.4399999999999977,0.0
2025-03-01 21:15:00,781.1633333333333,-10.590000000000032,0.0,2.0,73.83333333333333,64.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,69.69,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-01 21:30:00,772.6833333333334,-4.240000000000009,0.0,2.0,73.5,64.28,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,69.67333333333333,,,84.0,69.0,,,3.3900000000000006,0.0
2025-03-01 21:45:00,776.2166666666667,2.1200000000000045,0.0,2.0,73.33333333333333,64.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,69.64333333333333,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-01 22:00:00,765.6233333333333,-10.590000000000032,0.0,2.0,73.16666666666667,64.04666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,69.59333333333332,,,84.0,69.0,,,3.6199999999999974,0.0
2025-03-01 22:15:00,774.8033333333333,-6.360000000000014,0.0,2.0,72.83333333333333,63.99333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,69.56333333333333,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-01 22:30:00,778.3366666666667,6.360000000000014,0.0,2.0,73.0,63.71,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,69.53666666666668,,,84.0,69.0,,,3.4199999999999946,0.0
2025-03-01 22:45:00,776.2166666666667,-2.1200000000000045,0.0,2.0,72.66666666666667,63.580000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.6666666666667,,69.49333333333333,,,84.0,69.0,,,3.5500000000000043,0.0
2025-03-01 23:00:00,774.8033333333333,10.590000000000032,0.0,2.0,72.5,63.51,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.3333333333333,,69.42666666666666,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-01 23:15:00,774.8066666666667,6.360000000000014,0.0,2.0,72.16666666666667,63.346666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.42,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-01 23:30:00,779.75,6.360000000000014,0.0,2.0,72.5,63.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.40666666666668,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-01 23:45:00,766.3266666666667,2.1200000000000045,0.0,2.0,72.16666666666667,62.75666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.3333333333333,,69.33,,,84.0,69.0,,,3.6199999999999974,0.0
2025-03-02 00:00:00,779.75,2.1200000000000045,0.0,2.0,72.5,62.653333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.29333333333334,,,84.0,69.0,,,3.710000000000001,0.0
2025-03-02 00:15:00,779.0433333333334,6.360000000000014,0.0,2.0,72.5,62.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.3333333333333,,69.26666666666667,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-02 00:30:00,775.5099999999999,-2.1200000000000045,0.0,2.0,72.16666666666667,62.48333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.19333333333333,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-02 00:45:00,770.5666666666666,-14.830000000000041,0.0,2.0,72.16666666666667,62.31333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.15666666666668,,,84.0,69.0,,,3.8599999999999994,0.0
2025-03-02 01:00:00,775.5099999999999,2.1200000000000045,0.0,2.0,72.0,62.053333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.14333333333333,,,84.0,69.0,,,3.8800000000000026,0.0
2025-03-02 01:15:00,779.7466666666666,10.590000000000032,0.0,2.0,72.0,61.88666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.12666666666667,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-02 01:30:00,773.39,-8.480000000000018,0.0,2.0,71.83333333333333,61.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.05,,,84.0,69.0,,,4.130000000000003,0.0
2025-03-02 01:45:00,771.2733333333332,-2.1200000000000045,0.0,2.0,71.5,61.576666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,69.01,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-02 02:00:00,776.2166666666667,-6.360000000000014,0.0,2.0,71.33333333333333,61.46666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.01,,,84.0,69.0,,,4.150000000000006,0.0
2025-03-02 02:15:00,767.0333333333333,-8.480000000000018,0.0,2.0,71.16666666666667,61.32333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,68.96,,,84.0,69.0,,,4.18,0.0
2025-03-02 02:30:00,769.1533333333333,-19.069999999999936,0.0,2.0,70.83333333333333,61.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,68.88,,,84.0,69.0,,,4.25,0.0
2025-03-02 02:45:00,772.6866666666666,-10.590000000000032,0.0,2.0,70.5,61.093333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,68.86333333333333,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-02 03:00:00,773.39,-2.1200000000000045,0.0,2.0,70.5,61.133333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,68.85333333333334,,,84.0,69.0,,,4.25,0.0
2025-03-02 03:15:00,781.8666666666667,27.549999999999955,0.0,2.0,70.16666666666667,61.04666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,68.83,,,84.0,69.0,,,4.329999999999998,0.0
2025-03-02 03:30:00,769.8633333333333,4.240000000000009,0.0,2.0,70.0,60.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,68.74,,,84.0,69.0,,,4.400000000000006,0.0
2025-03-02 03:45:00,772.6866666666666,-2.1200000000000045,0.0,2.0,69.83333333333333,60.92666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,68.74,,,84.0,69.0,,,4.369999999999997,0.0
2025-03-02 04:00:00,779.7466666666666,-8.480000000000018,0.0,2.0,69.66666666666667,60.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,68.72666666666667,,,84.0,69.0,,,4.3600000000000065,0.0
2025-03-02 04:15:00,781.8666666666667,14.830000000000041,0.0,2.0,69.5,60.74,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.0,,68.66666666666667,,,84.0,69.0,,,4.390000000000001,0.0
2025-03-02 04:30:00,774.0966666666667,-2.1200000000000045,0.0,2.0,69.5,60.666666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.61666666666666,,,84.0,69.0,,,4.410000000000004,0.0
2025-03-02 04:45:00,769.1533333333333,-14.830000000000041,0.0,2.0,68.83333333333333,60.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.59666666666668,,,84.0,69.0,,,4.450000000000003,0.0
2025-03-02 05:00:00,779.75,8.480000000000018,0.0,2.0,68.66666666666667,60.666666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,68.59,,,84.0,69.0,,,4.460000000000001,0.0
2025-03-02 05:15:00,776.9200000000001,-6.360000000000014,0.0,2.0,68.5,60.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,68.59333333333333,,,84.0,69.0,,,4.449999999999996,0.0
2025-03-02 05:30:00,781.16,6.360000000000014,0.0,2.0,68.5,60.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,68.56666666666666,,,84.0,69.0,,,4.490000000000002,0.0
2025-03-02 05:45:00,774.8066666666667,4.240000000000009,0.0,2.0,68.5,60.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,68.48666666666666,,,84.0,69.0,,,4.5,0.0
2025-03-02 06:00:00,780.4533333333334,12.710000000000036,0.0,2.0,68.66666666666667,60.42666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,68.47,,,84.0,69.0,,,4.529999999999994,0.0
2025-03-02 06:15:00,776.9233333333333,4.240000000000009,0.0,2.0,68.33333333333333,60.35333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,68.46333333333332,,,84.0,69.0,,,4.57,0.0
2025-03-02 06:30:00,772.6833333333334,-19.069999999999936,0.0,2.0,68.0,60.29666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,68.44333333333334,,,84.0,69.0,,,4.559999999999995,0.0
2025-03-02 06:45:00,775.5099999999999,4.240000000000009,0.0,2.0,67.83333333333333,60.23666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.43666666666667,,,84.0,69.0,,,4.689999999999998,0.0
2025-03-02 07:00:00,785.3966666666666,10.590000000000032,0.0,2.0,67.66666666666667,60.22333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,68.35666666666667,,,84.0,69.0,,,4.600000000000001,0.0
2025-03-02 07:15:00,775.5099999999999,-8.480000000000018,0.0,2.0,67.66666666666667,60.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,68.33333333333333,,,84.0,69.0,,,4.589999999999996,0.0
2025-03-02 07:30:00,773.39,0.0,0.0,2.0,67.66666666666667,60.03,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,68.32,,,84.0,69.0,,,4.6299999999999955,0.0
2025-03-02 07:45:00,787.5133333333333,10.590000000000032,0.0,2.0,67.66666666666667,59.919999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,68.29666666666667,,,84.0,69.0,,,4.68,0.0
2025-03-02 08:00:00,771.2733333333332,-6.360000000000014,0.0,2.0,67.16666666666667,59.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,68.25666666666666,,,84.0,69.0,,,4.6200000000000045,0.0
2025-03-02 08:15:00,771.27,-6.360000000000014,0.0,2.0,67.0,59.78,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,68.19333333333334,,,84.0,69.0,,,4.660000000000004,0.0
2025-03-02 08:30:00,765.6233333333333,-23.309999999999945,0.0,2.0,67.0,59.73333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.3333333333333,,68.18666666666667,,,84.0,69.0,,,4.659999999999997,0.0
2025-03-02 08:45:00,786.1066666666667,6.360000000000014,0.0,2.0,66.66666666666667,59.666666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,68.18,,,84.0,69.0,,,4.660000000000004,0.0
2025-03-02 09:00:00,770.5666666666666,4.240000000000009,0.0,2.0,66.5,59.60333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,68.10666666666667,,,84.0,69.0,,,4.670000000000002,0.0
2025-03-02 09:15:00,776.9233333333333,2.1200000000000045,0.0,2.0,66.16666666666667,59.586666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,68.08333333333333,,,84.0,69.0,,,4.789999999999999,0.0
2025-03-02 09:30:00,783.2766666666666,-6.360000000000014,0.0,2.0,66.0,59.48333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,68.04666666666667,,,84.0,69.0,,,4.740000000000002,0.0
2025-03-02 09:45:00,774.8033333333333,2.1200000000000045,0.0,2.0,66.0,59.410000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,68.03333333333335,,,84.0,69.0,,,4.760000000000005,0.0
2025-03-02 10:00:00,779.7466666666666,-4.240000000000009,0.0,2.0,65.33333333333333,59.46333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,68.04,,,84.0,69.0,,,4.800000000000004,0.0
2025-03-02 10:15:00,773.3933333333333,-10.590000000000032,0.0,2.0,65.0,59.473333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,68.03666666666668,,,84.0,69.0,,,4.75,0.0
2025-03-02 10:30:00,768.4499999999999,-10.590000000000032,0.0,2.0,65.16666666666667,59.45333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,67.96,,,84.0,69.0,,,4.810000000000002,0.0
2025-03-02 10:45:00,765.62,-19.069999999999936,0.0,2.0,65.16666666666667,59.406666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,67.94333333333334,,,84.0,69.0,,,4.759999999999998,0.0
2025-03-02 11:00:00,788.93,29.659999999999968,0.0,2.0,64.66666666666667,59.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,67.93,,,84.0,69.0,,,4.810000000000002,0.0
2025-03-02 11:15:00,764.2066666666666,-6.360000000000014,0.0,2.0,64.5,59.25,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,67.90333333333332,,,84.0,69.0,,,4.900000000000006,0.0
2025-03-02 11:30:00,771.27,-6.360000000000014,0.0,2.0,64.16666666666667,59.20666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,67.89666666666666,,,84.0,69.0,,,4.93,0.0
2025-03-02 11:45:00,787.5166666666668,12.710000000000036,0.0,2.0,64.16666666666667,59.093333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,67.89666666666666,,,84.0,69.0,,,4.880000000000003,0.0
2025-03-02 12:00:00,788.93,2.1200000000000045,0.0,2.0,64.33333333333333,58.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,67.86,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-02 12:15:00,772.6833333333334,-2.1200000000000045,0.0,2.0,64.0,58.923333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.6666666666667,,67.82333333333334,,,84.0,69.0,,,4.920000000000002,0.0
2025-03-02 12:30:00,764.21,-12.710000000000036,0.0,2.0,63.666666666666664,58.946666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.0,,67.78,,,84.0,69.0,,,4.920000000000002,0.0
2025-03-02 12:45:00,765.6233333333333,-12.710000000000036,0.0,2.0,64.0,59.1,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,67.77666666666666,,,84.0,69.0,,,5.019999999999996,0.0
2025-03-02 13:00:00,769.86,0.0,0.0,2.0,63.666666666666664,59.326666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.0,,67.82333333333334,,,84.0,69.0,,,5.030000000000001,0.0
2025-03-02 13:15:00,767.7366666666667,-8.480000000000018,0.0,2.0,63.333333333333336,59.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.6666666666667,,67.83,,,84.0,69.0,,,4.890000000000001,0.0
2025-03-02 13:30:00,778.3366666666667,8.480000000000018,0.0,2.0,63.5,59.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.6666666666667,,67.89,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-02 13:45:00,776.9233333333333,12.710000000000036,0.0,2.0,63.0,59.913333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,67.88,,,84.0,69.0,,,4.960000000000001,0.0
2025-03-02 14:00:00,771.9766666666666,-8.480000000000018,0.0,2.0,63.333333333333336,60.160000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,67.90333333333332,,,84.0,69.0,,,4.910000000000004,0.0
2025-03-02 14:15:00,776.9233333333333,12.710000000000036,0.0,2.0,63.333333333333336,60.36333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,67.94666666666667,,,84.0,69.0,,,4.919999999999995,0.0
2025-03-02 14:30:00,775.5099999999999,-10.590000000000032,0.0,2.0,62.833333333333336,60.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.0,,68.01,,,84.0,69.0,,,4.849999999999994,0.0
2025-03-02 14:45:00,767.7433333333333,-14.830000000000041,0.0,2.0,62.833333333333336,60.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,68.04666666666667,,,84.0,69.0,,,4.789999999999999,0.0
2025-03-02 15:00:00,780.4533333333334,6.360000000000014,0.0,2.0,62.5,61.07333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,68.04666666666667,,,84.0,69.0,,,4.769999999999996,0.0
2025-03-02 15:15:00,774.8033333333333,8.480000000000018,0.0,2.0,62.666666666666664,61.406666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,68.05,,,84.0,69.0,,,4.789999999999999,0.0
2025-03-02 15:30:00,772.6866666666666,-6.360000000000014,0.0,2.0,62.833333333333336,61.54,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,68.09333333333332,,,84.0,69.0,,,4.720000000000006,0.0
2025-03-02 15:45:00,780.4533333333334,6.360000000000014,0.0,2.0,62.833333333333336,61.78,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,68.16000000000001,,,84.0,69.0,,,4.619999999999997,0.0
2025-03-02 16:00:00,781.1566666666666,-8.480000000000018,0.0,2.0,62.5,62.04333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,68.17333333333333,,,84.0,69.0,,,4.510000000000005,0.0
2025-03-02 16:15:00,781.8666666666667,6.360000000000014,0.0,2.0,62.5,62.11333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,68.21,,,84.0,69.0,,,4.670000000000002,0.0
2025-03-02 16:30:00,783.2800000000001,2.1200000000000045,0.0,2.0,62.333333333333336,62.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,68.25666666666667,,,84.0,69.0,,,4.549999999999997,0.0
2025-03-02 16:45:00,776.2166666666667,-8.480000000000018,0.0,2.0,62.166666666666664,62.370000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,68.30666666666667,,,84.0,69.0,,,4.460000000000001,0.0
2025-03-02 17:00:00,768.4466666666667,-6.360000000000014,0.0,2.0,62.5,62.74333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,68.33333333333333,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-02 17:15:00,780.4533333333334,0.0,0.0,2.0,62.333333333333336,62.876666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,68.42666666666666,,,84.0,69.0,,,4.350000000000001,0.0
2025-03-02 17:30:00,780.4533333333334,-6.360000000000014,0.0,2.0,62.333333333333336,63.11666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,68.46333333333332,,,84.0,69.0,,,4.289999999999999,0.0
2025-03-02 17:45:00,769.86,2.1200000000000045,0.0,2.0,62.166666666666664,63.11666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.6666666666667,,68.50666666666666,,,84.0,69.0,,,4.309999999999995,0.0
2025-03-02 18:00:00,764.9166666666666,-6.360000000000014,0.0,2.0,62.166666666666664,63.44,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,68.58333333333333,,,84.0,69.0,,,4.410000000000004,0.0
2025-03-02 18:15:00,785.3966666666666,16.950000000000045,0.0,2.0,62.0,63.53,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,68.59,,,84.0,69.0,,,4.3899999999999935,0.0
2025-03-02 18:30:00,772.6866666666666,-4.240000000000009,0.0,2.0,61.833333333333336,63.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.63333333333334,,,84.0,69.0,,,4.449999999999996,0.0
2025-03-02 18:45:00,767.7400000000001,4.240000000000009,0.0,2.0,61.5,64.09666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.70666666666666,,,84.0,69.0,,,4.25,0.0
2025-03-02 19:00:00,779.75,4.240000000000009,0.0,2.0,61.5,64.37666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.78,,,84.0,69.0,,,4.300000000000004,0.0
2025-03-02 19:15:00,769.8566666666666,-4.240000000000009,0.0,2.0,60.833333333333336,64.55,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.84666666666666,,,84.0,69.0,,,4.069999999999993,0.0
2025-03-02 19:30:00,765.6233333333333,-4.240000000000009,0.0,2.0,61.0,64.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,68.91,,,84.0,69.0,,,4.130000000000003,0.0
2025-03-02 19:45:00,772.6833333333334,-6.360000000000014,0.0,2.0,61.0,64.66666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.6666666666667,,68.99,,,84.0,69.0,,,3.940000000000005,0.0
2025-03-02 20:00:00,784.69,16.950000000000045,0.0,2.0,59.833333333333336,64.61666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,69.01,,,84.0,69.0,,,3.8600000000000065,0.0
2025-03-02 20:15:00,781.8666666666667,12.710000000000036,0.0,2.0,59.666666666666664,64.69333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.06333333333333,,,84.0,69.0,,,3.8300000000000054,0.0
2025-03-02 20:30:00,775.5099999999999,-6.360000000000014,0.0,2.0,59.166666666666664,64.94333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,69.14,,,84.0,69.0,,,3.75,0.0
2025-03-02 20:45:00,780.4533333333334,-6.360000000000014,0.0,2.0,58.666666666666664,64.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.18666666666667,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-02 21:00:00,780.4566666666666,6.360000000000014,0.0,2.0,58.5,64.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.23666666666666,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-02 21:15:00,766.3299999999999,-16.950000000000045,0.0,2.0,58.0,64.82000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.29333333333334,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-02 21:30:00,777.63,8.480000000000018,0.0,2.0,57.5,64.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.32333333333334,,,84.0,69.0,,,3.539999999999999,0.0
2025-03-02 21:45:00,767.7400000000001,-27.549999999999955,0.0,2.0,57.5,64.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.3333333333333,,69.39333333333333,,,84.0,69.0,,,3.270000000000003,0.0
2025-03-02 22:00:00,773.39,-4.240000000000009,0.0,2.0,57.166666666666664,64.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.42,,,84.0,69.0,,,3.219999999999999,0.0
2025-03-02 22:15:00,767.0366666666667,-29.659999999999968,0.0,2.0,57.333333333333336,65.03,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.41333333333334,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-02 22:30:00,774.8033333333333,-12.710000000000036,0.0,2.0,56.833333333333336,65.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,69.43333333333334,,,84.0,69.0,,,3.239999999999995,0.0
2025-03-02 22:45:00,783.9833333333332,14.830000000000041,0.0,2.0,56.666666666666664,64.76,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,69.46333333333332,,,84.0,69.0,,,3.3600000000000065,0.0
2025-03-02 23:00:00,771.98,4.240000000000009,0.0,2.0,56.833333333333336,64.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,69.44666666666666,,,84.0,69.0,,,3.289999999999992,0.0
2025-03-02 23:15:00,772.6866666666666,0.0,0.0,2.0,56.5,64.57333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.43333333333334,,,84.0,69.0,,,3.280000000000001,0.0
2025-03-02 23:30:00,776.9200000000001,,0.0,,56.333333333333336,64.32666666666667,775.5099999999999,0.0,70.99,,0.0,,0.0,,438.3333333333333,,69.45333333333333,,,84.0,69.0,,,,
2025-03-02 23:45:00,788.93,4.240000000000009,0.0,2.0,56.0,63.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.3333333333333,,69.58999999999999,,,84.0,69.0,,,3.180000000000007,0.0
2025-03-03 00:00:00,773.39,-8.480000000000018,0.0,2.0,56.0,63.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,457.6666666666667,,69.56,,,84.0,69.0,,,3.1500000000000057,0.0
2025-03-03 00:15:00,776.2166666666667,8.480000000000018,0.0,2.0,56.666666666666664,63.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,69.44333333333334,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-03 00:30:00,774.0966666666667,2.1200000000000045,0.0,2.0,57.0,63.32666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,69.35333333333334,,,84.0,69.0,,,3.4199999999999946,0.0
2025-03-03 00:45:00,770.5666666666666,-10.590000000000032,0.0,2.0,57.5,63.23333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.6666666666667,,69.28666666666668,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-03 01:00:00,777.6266666666667,10.590000000000032,0.0,2.0,58.0,63.169999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.27333333333333,,,84.0,69.0,,,3.6600000000000037,0.0
2025-03-03 01:15:00,770.5666666666666,-8.480000000000018,0.0,2.0,58.0,62.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,69.22333333333334,,,84.0,69.0,,,3.739999999999995,0.0
2025-03-03 01:30:00,771.27,-6.360000000000014,0.0,2.0,58.0,62.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,69.15,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-03 01:45:00,783.2766666666666,10.590000000000032,0.0,2.0,58.0,62.27,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,69.13333333333334,,,84.0,69.0,,,3.950000000000003,0.0
2025-03-03 02:00:00,784.6933333333333,21.190000000000055,0.0,2.0,57.833333333333336,62.376666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,69.09,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-03 02:15:00,776.9233333333333,-10.590000000000032,0.0,2.0,58.0,62.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,69.01666666666667,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-03 02:30:00,787.52,19.07000000000005,0.0,2.0,58.166666666666664,62.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,69.04,,,84.0,69.0,,,3.969999999999999,0.0
2025-03-03 02:45:00,759.9699999999999,-19.069999999999936,0.0,2.0,58.166666666666664,62.09,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,475.0,,69.11666666666666,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-03 03:00:00,774.1,-16.950000000000045,0.0,2.0,58.166666666666664,62.07,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,69.01666666666667,,,84.0,69.0,,,4.060000000000002,0.0
2025-03-03 03:15:00,777.63,6.360000000000014,0.0,2.0,58.5,61.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,69.01,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-03 03:30:00,774.8033333333333,14.830000000000041,0.0,2.0,58.5,61.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,475.0,,68.99666666666667,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-03 03:45:00,774.1,-12.710000000000036,0.0,2.0,58.333333333333336,61.96333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,69.00333333333333,,,84.0,69.0,,,4.07,0.0
2025-03-03 04:00:00,776.9200000000001,-6.360000000000014,0.0,2.0,58.833333333333336,62.04,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,468.3333333333333,,68.97666666666667,,,84.0,69.0,,,4.1299999999999955,0.0
2025-03-03 04:15:00,764.9166666666666,-14.830000000000041,0.0,2.0,59.0,61.826666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,68.89333333333333,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-03 04:30:00,769.1533333333333,8.480000000000018,0.0,2.0,59.166666666666664,61.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,474.3333333333333,,68.90333333333332,,,84.0,69.0,,,4.230000000000004,0.0
2025-03-03 04:45:00,774.8033333333333,-8.480000000000018,0.0,2.0,59.0,61.78666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,475.3333333333333,,68.88,,,84.0,69.0,,,4.1200000000000045,0.0
2025-03-03 05:00:00,781.8666666666667,16.950000000000045,0.0,2.0,59.333333333333336,61.61666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.3333333333333,,68.87333333333333,,,84.0,69.0,,,4.219999999999999,0.0
2025-03-03 05:15:00,771.9766666666666,-4.240000000000009,0.0,2.0,59.5,61.60333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.0,,68.86666666666666,,,84.0,69.0,,,4.259999999999998,0.0
2025-03-03 05:30:00,781.8666666666667,12.710000000000036,0.0,2.0,59.166666666666664,61.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,473.6666666666667,,68.83666666666666,,,84.0,69.0,,,4.310000000000002,0.0
2025-03-03 05:45:00,776.9233333333333,2.1200000000000045,0.0,2.0,59.166666666666664,61.25666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,68.75,,,84.0,69.0,,,4.299999999999997,0.0
2025-03-03 06:00:00,774.8033333333333,-8.480000000000018,0.0,2.0,59.5,61.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.6666666666667,,68.73333333333333,,,84.0,69.0,,,4.32,0.0
2025-03-03 06:15:00,781.1633333333333,6.360000000000014,0.0,2.0,59.333333333333336,61.13666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.0,,68.73333333333333,,,84.0,69.0,,,4.359999999999999,0.0
2025-03-03 06:30:00,776.2166666666667,0.0,0.0,2.0,59.5,60.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.0,,68.73333333333333,,,84.0,69.0,,,4.479999999999997,0.0
2025-03-03 06:45:00,778.3333333333334,-4.240000000000009,0.0,2.0,59.833333333333336,60.92666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,474.3333333333333,,68.71333333333332,,,84.0,69.0,,,4.43,0.0
2025-03-03 07:00:00,764.21,-19.069999999999936,0.0,2.0,59.666666666666664,60.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,468.3333333333333,,68.61,,,84.0,69.0,,,4.32,0.0
2025-03-03 07:15:00,776.9233333333333,4.240000000000009,0.0,2.0,60.166666666666664,60.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,462.3333333333333,,68.59,,,84.0,69.0,,,4.380000000000003,0.0
2025-03-03 07:30:00,767.0333333333333,-19.069999999999936,0.0,2.0,60.166666666666664,61.03333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.3333333333333,,68.67666666666666,,,84.0,69.0,,,4.43,0.0
2025-03-03 07:45:00,777.63,-2.1200000000000045,0.0,2.0,60.0,60.943333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.0,,68.91333333333334,,,84.0,69.0,,,4.32,0.0
2025-03-03 08:00:00,777.63,6.360000000000014,0.0,2.0,60.0,60.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.0,,68.72666666666667,,,84.0,69.0,,,4.43,0.0
2025-03-03 08:15:00,781.8666666666667,2.1200000000000045,0.0,2.0,60.0,60.73333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,68.61666666666667,,,84.0,69.0,,,4.469999999999999,0.0
2025-03-03 08:30:00,773.39,-6.360000000000014,0.0,2.0,60.0,60.776666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,458.3333333333333,,68.58666666666666,,,84.0,69.0,,,4.380000000000003,0.0
2025-03-03 08:45:00,769.15,-6.360000000000014,0.0,2.0,60.0,60.703333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.6666666666667,,68.54,,,84.0,69.0,,,4.479999999999997,0.0
2025-03-03 09:00:00,773.39,-16.950000000000045,0.0,2.0,60.333333333333336,60.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,68.47,,,84.0,69.0,,,4.479999999999997,0.0
2025-03-03 09:15:00,778.3366666666667,4.240000000000009,0.0,2.0,60.5,60.53,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,68.60000000000001,,,84.0,69.0,,,4.43,0.0
2025-03-03 09:30:00,773.39,8.480000000000018,0.0,2.0,60.5,60.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.3333333333333,,68.63666666666667,,,84.0,69.0,,,4.43,0.0
2025-03-03 09:45:00,786.1033333333334,21.190000000000055,0.0,2.0,60.166666666666664,60.696666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,68.50666666666666,,,84.0,69.0,,,4.489999999999995,0.0
2025-03-03 10:00:00,777.63,6.360000000000014,0.0,2.0,60.333333333333336,60.76333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.6666666666667,,68.45,,,84.0,69.0,,,4.409999999999997,0.0
2025-03-03 10:15:00,773.3933333333333,-2.1200000000000045,0.0,2.0,60.333333333333336,60.78333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.0,,68.43,,,84.0,69.0,,,4.419999999999995,0.0
2025-03-03 10:30:00,776.2166666666667,0.0,0.0,2.0,60.333333333333336,60.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.3333333333333,,68.43666666666667,,,84.0,69.0,,,4.390000000000001,0.0
2025-03-03 10:45:00,773.39,14.830000000000041,0.0,2.0,60.333333333333336,60.919999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,68.44333333333334,,,84.0,69.0,,,4.359999999999999,0.0
2025-03-03 11:00:00,770.5666666666666,-2.1200000000000045,0.0,2.0,60.5,60.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.6666666666667,,68.42333333333333,,,84.0,69.0,,,4.369999999999997,0.0
2025-03-03 11:15:00,774.0966666666667,-2.1200000000000045,0.0,2.0,60.5,61.083333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,68.46333333333332,,,84.0,69.0,,,4.350000000000001,0.0
2025-03-03 11:30:00,782.5766666666667,8.480000000000018,0.0,2.0,60.5,61.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.0,,68.46333333333332,,,84.0,69.0,,,4.449999999999996,0.0
2025-03-03 11:45:00,772.6833333333334,0.0,0.0,2.0,60.5,61.199999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,68.51333333333334,,,84.0,69.0,,,4.399999999999999,0.0
2025-03-03 12:00:00,775.5100000000001,14.830000000000041,0.0,2.0,60.5,61.32,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,458.3333333333333,,68.58333333333333,,,84.0,69.0,,,4.349999999999994,0.0
2025-03-03 12:15:00,775.5066666666667,10.590000000000032,0.0,2.0,60.5,61.419999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,68.56666666666666,,,84.0,69.0,,,4.32,0.0
2025-03-03 12:30:00,766.3266666666667,-2.1200000000000045,0.0,2.0,60.833333333333336,61.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,68.58333333333333,,,84.0,69.0,,,4.259999999999998,0.0
2025-03-03 12:45:00,774.0966666666667,0.0,0.0,2.0,60.666666666666664,61.583333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,473.3333333333333,,68.61,,,84.0,69.0,,,4.199999999999996,0.0
2025-03-03 13:00:00,778.3366666666667,0.0,0.0,2.0,60.666666666666664,61.699999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.0,,68.84666666666668,,,84.0,69.0,,,4.269999999999996,0.0
2025-03-03 13:15:00,773.3933333333333,0.0,0.0,2.0,60.666666666666664,61.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,531.6666666666666,,69.03333333333333,,,84.0,69.0,,,4.1200000000000045,0.0
2025-03-03 13:30:00,769.1533333333333,-10.590000000000032,0.0,2.0,60.5,62.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,551.0,,69.13333333333334,,,84.0,69.0,,,4.080000000000005,0.0
2025-03-03 13:45:00,768.4433333333333,-23.309999999999945,0.0,2.0,60.833333333333336,62.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,69.09333333333333,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-03 14:00:00,771.98,0.0,0.0,2.0,60.833333333333336,62.99333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.6666666666667,,69.11666666666667,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-03 14:15:00,776.2166666666667,0.0,0.0,2.0,61.0,63.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.6666666666667,,69.18666666666667,,,84.0,69.0,,,3.8400000000000034,0.0
2025-03-03 14:30:00,771.2733333333332,0.0,0.0,2.0,60.666666666666664,63.98666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,509.3333333333333,,69.32333333333334,,,84.0,69.0,,,3.710000000000001,0.0
2025-03-03 14:45:00,779.04,14.830000000000041,0.0,2.0,60.666666666666664,64.47333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,511.6666666666667,,69.46,,,84.0,69.0,,,3.6199999999999974,0.0
2025-03-03 15:00:00,781.1633333333333,4.240000000000009,0.0,2.0,60.833333333333336,64.88666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,69.57,,,84.0,69.0,,,3.460000000000001,0.0
2025-03-03 15:15:00,774.8066666666667,6.360000000000014,0.0,2.0,60.833333333333336,65.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.3333333333333,,69.52666666666666,,,84.0,69.0,,,3.4199999999999946,0.0
2025-03-03 15:30:00,766.3266666666667,-8.480000000000018,0.0,2.0,60.666666666666664,65.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.0,,69.63666666666667,,,84.0,69.0,,,3.20000000000001,0.0
2025-03-03 15:45:00,780.4533333333334,-8.480000000000018,0.0,2.0,60.666666666666664,65.93666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.0,,69.79333333333334,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-03 16:00:00,770.5633333333334,-8.480000000000018,0.0,2.0,60.666666666666664,66.20666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,69.80666666666667,,,84.0,69.0,,,3.299999999999997,0.0
2025-03-03 16:15:00,776.2166666666667,4.240000000000009,0.0,2.0,60.833333333333336,66.45666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,497.3333333333333,,69.82,,,84.0,69.0,,,3.210000000000001,0.0
2025-03-03 16:30:00,780.4533333333334,4.240000000000009,0.0,2.0,61.0,66.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,69.83999999999999,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-03 16:45:00,769.86,4.240000000000009,0.0,2.0,61.0,67.04666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.6666666666667,,69.94333333333333,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-03 17:00:00,782.5733333333334,14.830000000000041,0.0,2.0,61.0,67.34333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.3333333333333,,70.01,,,84.0,69.0,,,2.950000000000003,0.0
2025-03-03 17:15:00,769.8566666666666,-6.360000000000014,0.0,2.0,60.666666666666664,67.64,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,70.20666666666666,,,84.0,69.0,,,2.660000000000011,0.0
2025-03-03 17:30:00,780.4533333333334,2.1200000000000045,0.0,2.0,60.833333333333336,67.73666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.0,,70.30333333333333,,,84.0,69.0,,,2.519999999999996,0.0
2025-03-03 17:45:00,779.04,0.0,0.0,2.0,61.0,68.13333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,559.3333333333334,,70.65666666666667,,,84.0,69.0,,,2.5999999999999943,0.0
2025-03-03 18:00:00,779.0433333333334,-12.710000000000036,1.0033333333333332,2.0,61.666666666666664,68.47333333333333,783.2800000000001,0.0,70.99,2.0,0.0,,0.0,,572.6666666666666,,70.95333333333333,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-03 18:15:00,827.07,-6.349999999999909,7.68,2.0,64.0,68.52666666666666,833.4233333333333,0.0,70.99,2.0,0.0,,0.0,,577.6666666666666,,71.18666666666667,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-03 18:30:00,808.7066666666666,0.0,5.003333333333333,2.0,63.0,68.67,808.7066666666666,0.0,70.99,2.0,0.0,,0.0,,556.3333333333334,,71.06,,,84.0,69.0,,,2.25,0.0
2025-03-03 18:45:00,788.93,8.480000000000018,1.6533333333333333,2.0,61.833333333333336,68.96999999999998,783.2800000000001,0.0,70.99,2.0,0.0,,0.0,,539.6666666666666,,70.96333333333332,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-03 19:00:00,783.9866666666667,10.590000000000032,0.04,2.0,61.666666666666664,69.36666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,523.0,,70.87333333333333,,,84.0,69.0,,,2.0700000000000074,0.0
