time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 19:15:00,780.4533333333334,12.710000000000036,0.0,2.0,76.66666666666667,68.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.0,,70.66333333333334,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 19:30:00,779.75,8.480000000000018,0.0,2.0,76.5,68.34333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.68666666666667,,,84.0,69.0,,,2.509999999999991,0.0
2025-03-08 19:45:00,780.4533333333334,-4.240000000000009,0.0,2.0,76.16666666666667,68.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,70.77999999999999,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 20:00:00,784.69,2.1200000000000045,0.0,2.0,75.5,68.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,70.76,,,84.0,69.0,,,2.3200000000000074,0.0
2025-03-08 20:15:00,772.6866666666666,-16.950000000000045,0.0,2.0,75.5,68.69,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,70.81666666666666,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-08 20:30:00,771.2733333333334,4.240000000000009,0.0,2.0,75.5,68.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,70.81666666666666,,,84.0,69.0,,,2.0999999999999943,0.0
2025-03-08 20:45:00,769.86,-14.830000000000041,0.0,2.0,75.66666666666667,68.41666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,70.82666666666667,,,84.0,69.0,,,2.260000000000005,0.0
2025-03-08 21:00:00,771.27,2.1200000000000045,0.0,2.0,76.0,68.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,70.84666666666668,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 21:15:00,768.4466666666667,-8.480000000000018,0.0,2.0,76.33333333333333,68.44666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,70.83,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-08 21:30:00,777.6266666666667,-8.480000000000018,0.0,2.0,76.66666666666667,68.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.83,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-08 21:45:00,779.7466666666666,2.1200000000000045,0.0,2.0,77.0,68.33999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.3333333333333,,70.82333333333334,,,84.0,69.0,,,2.1500000000000057,0.0
2025-03-08 22:00:00,786.8100000000001,0.0,0.0,2.0,76.66666666666667,68.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,70.81666666666666,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 22:15:00,781.16,14.830000000000041,0.0,2.0,76.66666666666667,68.16000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.0,,70.81666666666666,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 22:30:00,779.75,14.830000000000041,0.0,2.0,76.66666666666667,68.19666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,70.81666666666666,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-08 22:45:00,771.9766666666668,-21.18999999999994,0.0,2.0,76.16666666666667,68.17333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,70.80333333333334,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 23:00:00,784.6933333333333,2.1200000000000045,0.0,2.0,76.33333333333333,68.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.81,,,84.0,69.0,,,2.339999999999989,0.0
2025-03-08 23:15:00,774.8033333333333,-2.1200000000000045,0.0,2.0,76.0,67.78666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,70.81666666666666,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-08 23:30:00,780.4533333333334,14.830000000000041,0.0,2.0,76.0,67.51333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,70.77333333333333,,,84.0,69.0,,,2.339999999999989,0.0
2025-03-08 23:45:00,771.9766666666666,10.590000000000032,0.0,2.0,76.33333333333333,67.29333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.74000000000001,,,84.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:00:00,777.6266666666667,-2.1200000000000045,0.0,2.0,76.16666666666667,67.07333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.67333333333333,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-09 00:15:00,769.86,2.1200000000000045,0.0,2.0,75.33333333333333,66.87333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,70.62333333333333,,,84.0,69.0,,,2.5,0.0
2025-03-09 00:30:00,766.3266666666667,-4.240000000000009,0.0,2.0,75.16666666666667,66.72333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.54666666666667,,,84.0,69.0,,,2.5,0.0
2025-03-09 00:45:00,774.8066666666667,2.1200000000000045,0.0,2.0,75.33333333333333,66.63333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,70.52,,,84.0,69.0,,,2.4799999999999898,0.0
2025-03-09 01:00:00,774.0966666666667,0.0,0.0,2.0,75.5,66.41000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,70.46666666666667,,,84.0,69.0,,,2.510000000000005,0.0
2025-03-09 01:15:00,759.2666666666668,-10.590000000000032,0.0,2.0,75.83333333333333,65.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,70.41000000000001,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-09 01:30:00,783.2800000000001,2.1200000000000045,0.0,2.0,76.0,65.59666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,70.38666666666667,,,84.0,69.0,,,2.8300000000000054,0.0
2025-03-09 01:45:00,786.8133333333334,27.549999999999955,0.0,2.0,76.0,65.47333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,70.31,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-09 02:00:00,771.27,-8.480000000000018,0.0,2.0,75.83333333333333,65.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,70.26333333333334,,,84.0,69.0,,,3.009999999999998,0.0
2025-03-09 02:15:00,764.21,-19.069999999999936,0.0,2.0,76.0,65.31333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,70.23333333333333,,,84.0,69.0,,,3.049999999999997,0.0
2025-03-09 02:30:00,775.5099999999999,-6.360000000000014,0.0,2.0,76.0,65.42,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,70.21666666666665,,,84.0,69.0,,,2.980000000000004,0.0
2025-03-09 02:45:00,761.3866666666667,-10.590000000000032,0.0,2.0,76.0,65.46666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,70.23,,,84.0,69.0,,,2.8400000000000034,0.0
2025-03-09 03:00:00,767.0333333333333,-14.830000000000041,0.0,2.0,76.0,65.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.21333333333332,,,84.0,69.0,,,3.020000000000003,0.0
2025-03-09 03:15:00,781.8666666666667,10.590000000000032,0.0,2.0,76.33333333333333,64.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.14666666666666,,,84.0,69.0,,,3.069999999999993,0.0
2025-03-09 03:30:00,781.8666666666667,25.430000000000064,0.0,2.0,76.16666666666667,64.82666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,70.10000000000001,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-09 03:45:00,776.9266666666666,-10.590000000000032,0.0,2.0,76.16666666666667,65.0,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,70.08333333333333,,,84.0,69.0,,,3.079999999999991,0.0
2025-03-09 04:00:00,772.6833333333334,,0.0,,76.33333333333333,64.81666666666666,775.5099999999999,0.0,70.99,,0.0,,0.0,,434.6666666666667,,70.03666666666668,,,84.0,69.0,,,,
2025-03-09 04:15:00,776.2166666666667,-2.1200000000000045,0.0,2.0,76.0,64.53666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,69.98666666666666,,,84.0,69.0,,,3.269999999999996,0.0
2025-03-09 04:30:00,776.2166666666667,0.0,0.0,2.0,75.83333333333333,64.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,69.94666666666666,,,84.0,69.0,,,3.3699999999999974,0.0
2025-03-09 04:45:00,779.7466666666666,4.240000000000009,0.0,2.0,75.83333333333333,63.87,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.3333333333333,,69.85,,,84.0,69.0,,,3.469999999999999,0.0
2025-03-09 05:00:00,771.2733333333332,4.240000000000009,0.0,2.0,75.16666666666667,63.836666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,69.84333333333333,,,84.0,69.0,,,3.5700000000000003,0.0
2025-03-09 05:15:00,772.6833333333334,0.0,0.0,2.0,75.5,63.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.6666666666667,,69.82,,,84.0,69.0,,,3.520000000000003,0.0
2025-03-09 05:30:00,764.21,2.1200000000000045,0.0,2.0,75.0,63.586666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,69.79,,,84.0,69.0,,,3.6499999999999986,0.0
2025-03-09 05:45:00,767.7366666666667,-6.360000000000014,0.0,2.0,74.83333333333333,63.54666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.0,,69.73333333333333,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-09 06:00:00,772.6833333333334,-6.360000000000014,0.0,2.0,74.66666666666667,63.416666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,69.71,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-09 06:15:00,767.7399999999999,-8.480000000000018,0.0,2.0,74.33333333333333,63.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.0,,69.71,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-09 06:30:00,779.7433333333333,10.590000000000032,0.0,2.0,74.33333333333333,63.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.0,,69.70333333333333,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-09 06:45:00,786.1033333333334,14.830000000000041,0.0,2.0,74.33333333333333,63.23,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.3333333333333,,69.71,,,84.0,69.0,,,3.6400000000000006,0.0
2025-03-09 07:00:00,766.3299999999999,-6.360000000000014,0.0,2.0,74.0,63.34,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,493.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.710000000000001,0.0
2025-03-09 07:15:00,783.9866666666667,8.480000000000018,0.0,2.0,73.5,63.28333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.6400000000000006,0.0
2025-03-09 07:30:00,771.2733333333332,-12.710000000000036,0.0,2.0,74.16666666666667,63.333333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.6666666666667,,69.68333333333334,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-09 07:45:00,776.9200000000001,-8.480000000000018,0.0,2.0,73.16666666666667,63.24333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.0,,69.69,,,84.0,69.0,,,3.6499999999999986,0.0
2025-03-09 08:00:00,768.4466666666667,-10.590000000000032,0.0,2.0,73.33333333333333,63.1,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,501.3333333333333,,69.68333333333334,,,84.0,69.0,,,3.700000000000003,0.0
2025-03-09 08:15:00,772.6833333333334,-8.480000000000018,0.0,2.0,73.33333333333333,62.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,69.66333333333334,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-09 08:30:00,776.9233333333333,-6.360000000000014,0.0,2.0,73.5,62.92333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,505.3333333333333,,69.64666666666666,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-09 08:45:00,767.0333333333333,-16.950000000000045,0.0,2.0,73.0,62.88999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.6666666666667,,69.6,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-09 09:00:00,779.04,10.590000000000032,0.0,2.0,72.83333333333333,62.82666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.0,,69.57,,,84.0,69.0,,,3.75,0.0
2025-03-09 09:15:00,775.5099999999999,8.480000000000018,0.0,2.0,72.66666666666667,62.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.6666666666667,,69.55666666666666,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-09 09:30:00,779.0433333333334,6.360000000000014,0.0,2.0,72.0,62.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.0,,69.55,,,84.0,69.0,,,3.8200000000000003,0.0
2025-03-09 09:45:00,778.3366666666667,-10.590000000000032,0.0,2.0,71.83333333333333,62.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.6666666666667,,69.53666666666668,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-09 10:00:00,774.8033333333333,-10.590000000000032,0.0,2.0,71.83333333333333,62.51333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,510.6666666666667,,69.53666666666668,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-09 10:15:00,771.2733333333332,6.360000000000014,0.0,2.0,71.16666666666667,62.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.6666666666666,,69.53666666666668,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-09 10:30:00,776.2199999999999,8.480000000000018,0.0,2.0,70.83333333333333,62.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,69.52333333333333,,,84.0,69.0,,,3.940000000000005,0.0
2025-03-09 10:45:00,771.98,-14.830000000000041,0.0,2.0,70.66666666666667,62.51,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,516.0,,69.53,,,84.0,69.0,,,3.9100000000000037,0.0
2025-03-09 11:00:00,770.57,8.480000000000018,0.0,2.0,71.0,62.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,519.3333333333334,,69.51666666666667,,,84.0,69.0,,,3.9100000000000037,0.0
2025-03-09 11:15:00,775.5099999999999,-12.710000000000036,0.0,2.0,70.83333333333333,62.53333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.6666666666666,,69.49333333333334,,,84.0,69.0,,,3.9100000000000037,0.0
2025-03-09 11:30:00,773.39,-6.360000000000014,0.0,2.0,70.5,62.453333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.44666666666667,,,84.0,69.0,,,3.9599999999999937,0.0
2025-03-09 11:45:00,788.2233333333334,0.0,0.0,2.0,70.66666666666667,62.39000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.6666666666666,,69.42666666666666,,,84.0,69.0,,,3.9100000000000037,0.0
2025-03-09 12:00:00,764.21,-8.480000000000018,0.0,2.0,70.5,62.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.42,,,84.0,69.0,,,3.989999999999995,0.0
2025-03-09 12:15:00,766.3266666666667,-21.18999999999994,0.0,2.0,70.33333333333333,62.31,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,516.6666666666666,,69.42,,,84.0,69.0,,,3.970000000000006,0.0
2025-03-09 12:30:00,781.8666666666667,2.1200000000000045,0.0,2.0,70.5,62.35,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,69.41333333333334,,,84.0,69.0,,,3.950000000000003,0.0
2025-03-09 12:45:00,776.2199999999999,-10.590000000000032,0.0,2.0,70.66666666666667,62.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.6666666666666,,69.39666666666666,,,84.0,69.0,,,3.9499999999999957,0.0
2025-03-09 13:00:00,774.8033333333333,8.480000000000018,0.0,2.0,70.66666666666667,62.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.40333333333334,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-09 13:15:00,766.3266666666667,-10.590000000000032,0.0,2.0,70.66666666666667,63.25666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,516.6666666666666,,69.41333333333334,,,84.0,69.0,,,3.8699999999999974,0.0
2025-03-09 13:30:00,786.1066666666667,21.190000000000055,0.0,2.0,70.16666666666667,63.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.6666666666666,,69.5,,,84.0,69.0,,,3.75,0.0
2025-03-09 13:45:00,776.9233333333333,8.480000000000018,0.0,2.0,70.5,64.24333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.56333333333333,,,84.0,69.0,,,3.6400000000000077,0.0
2025-03-09 14:00:00,771.9766666666666,-8.480000000000018,0.0,2.0,70.16666666666667,64.64999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.6666666666666,,69.57333333333332,,,84.0,69.0,,,3.529999999999994,0.0
2025-03-09 14:15:00,774.1,6.360000000000014,0.0,2.0,70.5,64.99,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,69.67999999999999,,,84.0,69.0,,,3.3299999999999983,0.0
2025-03-09 14:30:00,774.8033333333333,10.590000000000032,0.0,2.0,70.33333333333333,65.33666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.6666666666667,,69.72666666666667,,,84.0,69.0,,,3.279999999999994,0.0
2025-03-09 14:45:00,769.86,6.360000000000014,0.0,2.0,70.16666666666667,66.23333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,503.3333333333333,,69.82333333333334,,,84.0,69.0,,,3.249999999999993,0.0
2025-03-09 15:00:00,773.3933333333333,-10.590000000000032,0.0,2.0,70.16666666666667,66.95,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.0,,69.91333333333334,,,84.0,69.0,,,2.9299999999999997,0.0
2025-03-09 15:15:00,774.8033333333333,-2.1200000000000045,0.0,2.0,70.33333333333333,67.45333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.0,,70.03,,,84.0,69.0,,,2.75,0.0
2025-03-09 15:30:00,779.7466666666666,0.0,0.0,2.0,70.5,67.86666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.6666666666667,,70.18,,,84.0,69.0,,,2.519999999999996,0.0
2025-03-09 15:45:00,781.16,14.830000000000041,0.0,2.0,70.33333333333333,68.34666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.0,,70.29666666666667,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-09 16:00:00,762.09,-14.830000000000041,0.0,2.0,70.66666666666667,68.46333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.6666666666667,,70.39,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-09 16:15:00,769.1533333333333,-12.710000000000036,0.0,2.0,70.66666666666667,68.66,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.6666666666667,,70.47000000000001,,,84.0,69.0,,,2.4399999999999977,0.0
2025-03-09 16:30:00,776.9233333333333,4.240000000000009,0.0,2.0,70.66666666666667,68.89666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.0,,70.56333333333333,,,84.0,69.0,,,2.1700000000000017,0.0
2025-03-09 16:45:00,771.27,-6.360000000000014,0.0,2.0,70.66666666666667,69.03666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,70.65666666666667,,,84.0,69.0,,,2.269999999999996,0.0
2025-03-09 17:00:00,774.8066666666667,-19.069999999999936,0.0,2.0,70.66666666666667,69.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.0,,70.66666666666667,,,84.0,69.0,,,2.2700000000000102,0.0
2025-03-09 17:15:00,776.9233333333333,-2.1200000000000045,0.0,2.0,70.66666666666667,69.38666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,70.68,,,84.0,69.0,,,2.1499999999999915,0.0
2025-03-09 17:30:00,767.0333333333333,-16.950000000000045,0.0,2.0,70.5,69.54666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.76,,,84.0,69.0,,,2.0900000000000034,0.0
2025-03-09 17:45:00,770.5666666666666,-12.710000000000036,0.0,2.0,70.66666666666667,66.71666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,70.76,,,84.0,69.0,,,2.0400000000000063,0.0
2025-03-09 18:00:00,776.2166666666667,2.1200000000000045,0.0,3.0,71.33333333333333,60.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,70.23666666666666,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-09 18:15:00,785.3966666666666,-2.1200000000000045,0.0,3.0,73.5,59.776666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.75999999999999,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-09 18:30:00,778.3366666666667,2.1200000000000045,0.0,3.0,74.83333333333333,59.806666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.51333333333334,,,84.0,69.0,,,1.4699999999999989,0.0
2025-03-09 18:45:00,768.4466666666667,-8.480000000000018,0.0,3.0,74.0,59.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,69.36666666666667,,,84.0,69.0,,,1.3800000000000026,0.0
2025-03-09 19:00:00,783.9866666666667,6.360000000000014,0.0,3.0,73.5,60.00666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.27333333333333,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-09 19:15:00,776.2166666666667,8.480000000000018,0.0,3.0,72.66666666666667,60.43,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,69.21,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-09 19:30:00,790.34,10.590000000000032,0.0,3.0,72.0,60.303333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.15,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-09 19:45:00,771.9766666666666,0.0,0.0,3.0,71.16666666666667,60.64000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,69.15,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-09 20:00:00,779.0433333333334,4.240000000000009,0.0,3.0,70.5,60.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,69.15,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-09 20:15:00,779.04,4.240000000000009,0.0,3.0,69.5,60.86666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.15,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-09 20:30:00,778.3366666666667,-14.830000000000041,0.0,3.0,68.66666666666667,60.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.14333333333333,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-09 20:45:00,779.7466666666666,14.830000000000041,0.0,3.0,67.66666666666667,60.65333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.16333333333334,,,84.0,69.0,,,1.1699999999999946,0.0
2025-03-09 21:00:00,782.5766666666667,6.360000000000014,0.0,3.0,66.83333333333333,60.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.18666666666667,,,84.0,69.0,,,1.0599999999999952,0.0
2025-03-09 21:15:00,766.3266666666667,-23.309999999999945,0.0,3.0,66.5,60.333333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.13666666666667,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-09 21:30:00,793.1666666666666,6.360000000000014,0.0,3.0,66.0,60.166666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,69.10333333333334,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-09 21:45:00,783.9833333333332,10.590000000000032,0.0,3.0,66.0,60.07333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,69.10666666666667,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-09 22:00:00,771.9766666666666,-14.830000000000041,0.0,3.0,66.0,59.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,69.12666666666667,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-09 22:15:00,762.09,-10.590000000000032,0.0,3.0,66.16666666666667,59.803333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,69.13333333333334,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-09 22:30:00,769.15,-4.240000000000009,0.0,3.0,65.83333333333333,59.576666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.18666666666667,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-09 22:45:00,752.2033333333334,-16.950000000000045,0.0,3.0,65.33333333333333,59.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.52,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-09 23:00:00,771.27,-27.549999999999955,0.0,3.0,65.66666666666667,59.193333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.6666666666667,,69.45,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-09 23:15:00,770.5666666666666,6.360000000000014,0.0,3.0,65.5,59.150000000000006,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.3333333333333,,69.18,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-09 23:30:00,769.86,-4.240000000000009,0.0,3.0,65.66666666666667,63.01333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,69.22333333333334,,,84.0,69.0,,,1.2700000000000031,0.0
2025-03-09 23:45:00,774.8033333333333,-33.89999999999998,0.0,3.0,65.5,61.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.3333333333333,,69.32,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-10 00:00:00,779.04,0.0,0.0,2.0,65.66666666666667,63.07333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,69.37333333333333,,,84.0,69.0,,,1.059999999999988,0.0
2025-03-10 00:15:00,779.7466666666666,14.830000000000041,0.0,3.0,66.16666666666667,64.43333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.33666666666666,,,84.0,69.0,,,1.509999999999998,0.0
2025-03-10 00:30:00,767.7433333333333,-14.830000000000041,0.0,3.0,66.5,63.199999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,69.44666666666667,,,84.0,69.0,,,-0.11000000000001364,0.0
2025-03-10 00:45:00,786.8100000000001,14.830000000000041,0.0,2.0,67.16666666666667,67.24333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.49333333333334,,,84.0,69.0,,,1.4099999999999966,0.0
2025-03-10 01:00:00,764.9133333333334,10.590000000000032,0.0,2.0,66.66666666666667,64.71,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,69.83999999999999,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-10 01:15:00,779.0433333333334,16.950000000000045,0.0,3.0,67.16666666666667,63.423333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.68333333333334,,,84.0,69.0,,,1.8399999999999963,0.0
2025-03-10 01:30:00,785.3966666666666,10.590000000000032,0.0,2.0,67.5,67.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,69.87666666666667,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-10 01:45:00,777.63,0.0,0.0,2.0,67.66666666666667,66.79333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,70.14999999999999,,,84.0,69.0,,,2.190000000000012,0.0
2025-03-10 02:00:00,769.1533333333333,-14.830000000000041,0.0,2.0,67.83333333333333,66.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,70.14666666666666,,,84.0,69.0,,,2.3699999999999903,0.0
2025-03-10 02:15:00,783.2766666666666,12.710000000000036,0.0,2.0,68.0,66.54666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.18333333333334,,,84.0,69.0,,,2.510000000000005,0.0
2025-03-10 02:30:00,776.9200000000001,-8.480000000000018,0.0,2.0,68.16666666666667,66.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,70.23333333333333,,,84.0,69.0,,,2.4799999999999898,0.0
2025-03-10 02:45:00,774.1,2.1200000000000045,0.0,2.0,68.66666666666667,65.83666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,70.14999999999999,,,84.0,69.0,,,2.960000000000008,0.0
2025-03-10 03:00:00,774.8033333333333,-2.1200000000000045,0.0,2.0,68.33333333333333,65.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,70.14333333333333,,,84.0,69.0,,,2.8299999999999983,0.0
2025-03-10 03:15:00,763.5066666666667,-10.590000000000032,0.0,2.0,68.33333333333333,65.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.0,,70.11666666666667,,,84.0,69.0,,,2.9299999999999926,0.0
2025-03-10 03:30:00,781.16,8.480000000000018,0.0,2.0,68.66666666666667,65.46666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.6666666666667,,70.16666666666667,,,84.0,69.0,,,3.009999999999998,0.0
2025-03-10 03:45:00,780.4533333333334,12.710000000000036,0.0,2.0,69.0,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,470.3333333333333,,70.19666666666667,,,84.0,69.0,,,3.1299999999999955,0.0
2025-03-10 04:00:00,775.5099999999999,2.1200000000000045,0.0,2.0,69.33333333333333,65.13333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.3333333333333,,70.15666666666667,,,84.0,69.0,,,3.1199999999999903,0.0
2025-03-10 04:15:00,784.6933333333333,2.1200000000000045,0.0,2.0,69.5,65.06,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,70.10666666666667,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-10 04:30:00,764.9133333333333,-6.360000000000014,0.0,2.0,70.0,64.96333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.3333333333333,,70.04,,,84.0,69.0,,,3.3299999999999983,0.0
2025-03-10 04:45:00,781.16,-2.1200000000000045,0.0,2.0,69.66666666666667,64.87666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.0,,70.0,,,84.0,69.0,,,3.3599999999999923,0.0
2025-03-10 05:00:00,776.9233333333333,12.710000000000036,0.0,2.0,69.66666666666667,64.7,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.0,,69.98,,,84.0,69.0,,,3.4299999999999997,0.0
2025-03-10 05:15:00,779.75,0.0,0.0,2.0,70.0,64.60666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.0,,69.97333333333334,,,84.0,69.0,,,3.5500000000000043,0.0
2025-03-10 05:30:00,783.9833333333332,14.830000000000041,0.0,2.0,69.66666666666667,64.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.0,,69.95333333333333,,,84.0,69.0,,,3.490000000000009,0.0
2025-03-10 05:45:00,777.63,8.480000000000018,0.0,2.0,69.66666666666667,64.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,491.0,,69.94333333333333,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-10 06:00:00,782.5733333333334,14.830000000000041,0.0,2.0,70.0,64.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,497.3333333333333,,69.96,,,84.0,69.0,,,3.6300000000000097,0.0
2025-03-10 06:15:00,774.0966666666667,-2.1200000000000045,0.0,2.0,70.16666666666667,64.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.3333333333333,,69.96666666666665,,,84.0,69.0,,,3.5700000000000074,0.0
2025-03-10 06:30:00,764.21,-21.18999999999994,0.0,2.0,70.16666666666667,64.05666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,523.0,,70.00666666666666,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-10 06:45:00,776.9200000000001,2.1200000000000045,0.0,2.0,70.0,63.873333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.3333333333334,,70.05666666666667,,,84.0,69.0,,,3.6499999999999986,0.0
2025-03-10 07:00:00,775.51,-8.480000000000018,0.0,2.0,70.25,63.785,775.51,0.0,70.99,2.0,0.0,,0.0,,513.0,,69.845,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-10 07:15:00,769.86,-4.240000000000009,0.0,2.0,70.33333333333333,63.703333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.6666666666666,,69.84333333333333,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-10 07:30:00,779.75,0.0,0.0,2.0,70.33333333333333,63.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,510.6666666666667,,69.84,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-10 07:45:00,783.9866666666667,2.1200000000000045,0.0,2.0,70.33333333333333,63.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.3333333333334,,69.77,,,84.0,69.0,,,3.720000000000006,0.0
2025-03-10 08:00:00,776.9200000000001,12.710000000000036,0.0,2.0,70.16666666666667,63.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,522.0,,69.83333333333333,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-10 08:15:00,770.5666666666666,-10.590000000000032,0.0,2.0,69.33333333333333,63.07333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.84333333333335,,,84.0,69.0,,,3.740000000000002,0.0
2025-03-10 08:30:00,778.3366666666667,-2.1200000000000045,0.0,2.0,69.5,63.223333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.0,,69.75999999999999,,,84.0,69.0,,,3.809999999999995,0.0
2025-03-10 08:45:00,768.4499999999999,-16.950000000000045,0.0,2.0,69.16666666666667,63.14333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,69.69,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-10 09:00:00,769.1533333333333,-21.18999999999994,0.0,2.0,69.16666666666667,62.846666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,518.0,,69.67333333333333,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-10 09:15:00,778.3366666666667,0.0,0.0,2.0,69.0,62.75333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,519.6666666666666,,69.59333333333332,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-10 09:30:00,774.0933333333332,-6.360000000000014,0.0,2.0,69.33333333333333,62.703333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,529.3333333333334,,69.67666666666666,,,84.0,69.0,,,3.789999999999999,0.0
2025-03-10 09:45:00,776.2199999999999,-10.590000000000032,0.0,2.0,69.5,62.66,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,532.3333333333334,,69.66333333333334,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-10 10:00:00,769.1533333333333,-10.590000000000032,0.0,2.0,69.5,62.61666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,69.64666666666666,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-10 10:15:00,774.8033333333333,-2.1200000000000045,0.0,2.0,69.66666666666667,62.52,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.3333333333334,,69.57333333333332,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-10 10:30:00,779.7466666666666,-2.1200000000000045,0.0,2.0,69.66666666666667,62.473333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.0,,69.57,,,84.0,69.0,,,3.8599999999999994,0.0
2025-03-10 10:45:00,775.5099999999999,-10.590000000000032,0.0,2.0,70.0,62.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.3333333333334,,69.55,,,84.0,69.0,,,3.8699999999999974,0.0
2025-03-10 11:00:00,772.6833333333334,14.830000000000041,0.0,2.0,70.0,62.48666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,534.3333333333334,,69.56333333333333,,,84.0,69.0,,,3.8799999999999955,0.0
2025-03-10 11:15:00,776.9233333333333,-6.360000000000014,0.0,2.0,70.16666666666667,62.51333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,533.0,,69.55,,,84.0,69.0,,,3.950000000000003,0.0
2025-03-10 11:30:00,775.5133333333333,-12.710000000000036,0.0,2.0,70.0,62.51666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,537.0,,69.55,,,84.0,69.0,,,4.029999999999994,0.0
2025-03-10 11:45:00,780.4533333333334,10.590000000000032,0.0,2.0,70.0,62.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.6666666666666,,69.55,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-10 12:00:00,771.2733333333334,8.480000000000018,0.0,2.0,70.0,62.49,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,571.3333333333334,,69.69,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-10 12:15:00,779.0433333333334,0.0,0.0,2.0,70.33333333333333,62.449999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,590.0,,69.84666666666666,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-10 12:30:00,778.3366666666667,6.360000000000014,0.0,2.0,70.5,62.63333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,616.6666666666666,,69.98,,,84.0,69.0,,,3.990000000000002,0.0
2025-03-10 12:45:00,776.2199999999999,-12.710000000000036,0.0,2.0,70.66666666666667,62.91,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,588.0,,69.89,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-10 13:00:00,772.6833333333334,-8.480000000000018,0.0,2.0,70.5,63.39666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,586.0,,69.83333333333333,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-10 13:15:00,764.9166666666666,8.480000000000018,0.0,2.0,70.66666666666667,63.86000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,586.0,,69.85,,,84.0,69.0,,,3.7099999999999937,0.0
2025-03-10 13:30:00,772.6866666666666,2.1200000000000045,0.0,2.0,70.5,64.12333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,595.0,,69.86666666666666,,,84.0,69.0,,,3.789999999999999,0.0
2025-03-10 13:45:00,774.1,-14.830000000000041,0.0,2.0,70.5,64.83666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,608.6666666666666,,69.99,,,84.0,69.0,,,3.6600000000000037,0.0
2025-03-10 14:00:00,776.9200000000001,-2.1200000000000045,0.0,2.0,70.5,65.40666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,597.0,,70.08999999999999,,,84.0,69.0,,,3.3299999999999983,0.0
2025-03-10 14:15:00,769.1533333333333,-8.480000000000018,0.0,2.0,70.66666666666667,65.81,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,582.0,,70.10333333333334,,,84.0,69.0,,,3.259999999999991,0.0
2025-03-10 14:30:00,781.8666666666667,0.0,0.0,2.0,71.0,66.43333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,597.0,,70.24666666666667,,,84.0,69.0,,,3.1299999999999955,0.0
2025-03-10 14:45:00,776.2199999999999,8.480000000000018,0.0,2.0,71.0,67.15333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,603.0,,70.45333333333333,,,84.0,69.0,,,2.9100000000000037,0.0
2025-03-10 15:00:00,774.8066666666667,-10.590000000000032,0.0,2.0,71.5,67.92666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,587.3333333333334,,70.53333333333335,,,84.0,69.0,,,2.489999999999995,0.0
2025-03-10 15:15:00,779.0433333333334,8.480000000000018,0.0,2.0,71.5,68.64666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,569.0,,70.69,,,84.0,69.0,,,2.4099999999999966,0.0
2025-03-10 15:30:00,793.8733333333333,10.590000000000032,1.2933333333333332,2.0,72.0,69.23,785.3966666666666,0.0,70.99,2.0,0.0,,0.0,,549.0,,70.99,,,84.0,69.0,,,2.1799999999999926,0.0
2025-03-10 15:45:00,781.16,-4.2299999999999045,1.3366666666666667,2.0,72.66666666666667,61.96666666666667,785.3966666666666,0.0,70.99,2.0,0.0,,0.0,,556.6666666666666,,70.90333333333334,,,84.0,69.0,,,1.7399999999999949,0.0
2025-03-10 16:00:00,777.63,4.240000000000009,0.0,2.0,72.0,60.57666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.0,,70.62,,,84.0,69.0,,,1.5399999999999991,0.0
2025-03-10 16:15:00,774.1,8.480000000000018,0.0,2.0,71.83333333333333,60.91,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,510.6666666666667,,70.49000000000001,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-10 16:30:00,771.9766666666666,-8.480000000000018,0.0,2.0,71.16666666666667,61.1,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,519.6666666666666,,70.54333333333334,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-10 16:45:00,777.6266666666667,16.950000000000045,0.0,2.0,71.16666666666667,61.29333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,541.0,,70.36333333333333,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-10 17:00:00,779.7466666666666,2.1200000000000045,0.0,2.0,71.5,61.35333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.0,,70.17,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-10 17:15:00,759.2633333333333,-8.480000000000018,0.0,2.0,71.33333333333333,61.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,535.6666666666666,,70.49,,,84.0,69.0,,,1.25,0.0
2025-03-10 17:30:00,767.7400000000001,2.1200000000000045,0.0,2.0,71.66666666666667,61.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,510.0,,70.32333333333334,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-10 17:45:00,775.5099999999999,2.1200000000000045,0.0,2.0,72.0,61.9,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.3333333333333,,70.10666666666667,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-10 18:00:00,775.5099999999999,-4.240000000000009,0.0,2.0,71.83333333333333,62.45333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,70.07000000000001,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-10 18:15:00,764.9133333333333,-27.549999999999955,0.0,2.0,71.66666666666667,62.49333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.0,,70.09666666666666,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-10 18:30:00,779.04,2.1200000000000045,0.0,2.0,71.16666666666667,62.346666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,69.95,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-10 18:45:00,782.5733333333334,8.480000000000018,0.0,2.0,70.83333333333333,62.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,69.89,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-10 19:00:00,776.2166666666667,0.0,0.0,2.0,70.5,62.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,69.93666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-10 19:15:00,774.1,-14.830000000000041,0.0,2.0,70.66666666666667,62.45666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.0,,69.97333333333334,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-10 19:30:00,770.5666666666666,-14.830000000000041,0.0,2.0,70.66666666666667,62.199999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,69.89,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-10 19:45:00,775.5099999999999,-14.830000000000041,0.0,2.0,70.33333333333333,62.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,69.79,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-10 20:00:00,778.3366666666667,21.190000000000055,0.0,2.0,70.16666666666667,62.28333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.3333333333333,,69.79,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-10 20:15:00,776.9200000000001,10.590000000000032,0.0,2.0,70.0,62.35666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.0,,69.83,,,84.0,69.0,,,1.0400000000000063,0.0
2025-03-10 20:30:00,765.62,-8.480000000000018,0.0,2.0,69.83333333333333,62.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.3333333333333,,69.80666666666666,,,84.0,69.0,,,1.0999999999999943,0.0
2025-03-10 20:45:00,772.6833333333334,2.1200000000000045,0.0,2.0,69.66666666666667,62.24333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.75333333333333,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-10 21:00:00,773.3933333333333,-10.590000000000032,0.0,2.0,69.83333333333333,62.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.69666666666666,,,84.0,69.0,,,1.0,0.0
2025-03-10 21:15:00,776.2166666666667,,0.0,,70.0,62.25666666666666,775.5099999999999,0.0,70.99,,0.0,,0.0,,459.6666666666667,,69.80333333333333,,,84.0,69.0,,,,
2025-03-10 21:30:00,776.9200000000001,-8.480000000000018,0.0,2.0,69.66666666666667,62.13333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,70.01,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-10 21:45:00,774.8000000000001,-8.480000000000018,0.0,2.0,69.5,62.22666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,468.0,,69.96333333333332,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-10 22:00:00,770.5666666666666,-10.590000000000032,0.0,2.0,69.83333333333333,62.07666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,69.83333333333333,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-10 22:15:00,781.16,12.710000000000036,0.0,2.0,70.16666666666667,61.95333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,69.82,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-10 22:30:00,777.6266666666667,10.590000000000032,0.0,2.0,70.5,61.88666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,69.79333333333334,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-10 22:45:00,771.9766666666668,16.950000000000045,0.0,2.0,70.5,61.656666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,452.0,,69.84333333333333,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-10 23:00:00,768.4466666666667,-21.18999999999994,0.0,2.0,70.33333333333333,61.45666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.87333333333333,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-10 23:15:00,776.2133333333335,10.590000000000032,0.0,2.0,70.5,61.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,69.82666666666667,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-10 23:30:00,771.27,-27.549999999999955,0.0,2.0,70.33333333333333,60.876666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.3333333333333,,69.75333333333333,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-10 23:45:00,779.7466666666666,-2.1200000000000045,0.0,2.0,70.16666666666667,60.49,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,69.89999999999999,,,84.0,69.0,,,1.0,0.0
2025-03-11 00:00:00,779.0433333333334,4.240000000000009,0.0,2.0,70.33333333333333,60.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.89,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-11 00:15:00,776.9200000000001,10.590000000000032,0.0,2.0,70.5,60.17666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,69.89999999999999,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-11 00:30:00,782.5766666666667,8.480000000000018,0.0,2.0,71.16666666666667,60.07666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.10333333333334,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-11 00:45:00,770.5666666666666,-16.950000000000045,0.0,2.0,72.0,59.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.98666666666666,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-11 01:00:00,779.75,8.480000000000018,0.0,2.0,72.33333333333333,59.97333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.67333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-11 01:15:00,766.3299999999999,-29.659999999999968,0.0,2.0,72.83333333333333,60.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,69.53333333333333,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-11 01:30:00,783.9833333333332,19.07000000000005,0.0,2.0,73.0,59.99,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.50666666666666,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-11 01:45:00,775.5099999999999,4.240000000000009,0.0,2.0,73.0,59.870000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,69.51333333333334,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-11 02:00:00,768.4499999999999,-10.590000000000032,0.0,2.0,73.5,59.72,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.44,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-11 02:15:00,769.8566666666666,-2.1200000000000045,0.0,2.0,73.83333333333333,59.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.40333333333334,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-11 02:30:00,769.86,-19.069999999999936,0.0,2.0,74.0,59.673333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.27333333333333,,,84.0,69.0,,,1.269999999999996,0.0
2025-03-11 02:45:00,774.0966666666667,-6.360000000000014,0.0,2.0,73.83333333333333,59.71666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.18333333333334,,,84.0,69.0,,,1.3399999999999963,0.0
2025-03-11 03:00:00,778.3333333333334,-25.42999999999995,0.0,2.0,74.5,59.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.13666666666667,,,84.0,69.0,,,1.240000000000002,0.0
2025-03-11 03:15:00,773.39,-4.240000000000009,0.0,2.0,74.16666666666667,59.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.6666666666667,,69.14333333333333,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-11 03:30:00,780.4566666666666,8.480000000000018,0.0,2.0,74.33333333333333,65.44666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.0,,69.37333333333333,,,84.0,69.0,,,1.9199999999999946,0.0
2025-03-11 03:45:00,772.6833333333334,-2.1200000000000045,0.0,2.0,73.5,60.27,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,69.60666666666667,,,84.0,69.0,,,0.769999999999996,0.0
2025-03-11 04:00:00,766.3266666666667,-6.360000000000014,0.0,2.0,74.0,59.36333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.55666666666666,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-11 04:15:00,776.9233333333333,6.360000000000014,0.0,2.0,74.5,64.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.52333333333333,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-11 04:30:00,769.86,-8.480000000000018,0.0,2.0,74.33333333333333,63.083333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.77,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-11 04:45:00,771.9766666666668,12.710000000000036,0.0,2.0,74.5,66.06666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.78,,,84.0,69.0,,,1.5699999999999932,0.0
2025-03-11 05:00:00,778.3366666666667,4.240000000000009,0.0,2.0,74.5,66.57333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,70.05,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-11 05:15:00,778.3366666666667,0.0,0.0,2.0,74.5,66.61,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.6666666666667,,70.2,,,84.0,69.0,,,2.3900000000000006,0.0
2025-03-11 05:30:00,764.21,-19.069999999999936,0.0,2.0,74.83333333333333,67.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,70.3,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-11 05:45:00,763.5033333333332,-8.480000000000018,0.0,2.0,74.83333333333333,64.38,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.0,,70.41333333333334,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-11 06:00:00,771.98,-12.710000000000036,0.0,3.0,75.33333333333333,64.64,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,70.14666666666666,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-11 06:15:00,777.6266666666667,14.830000000000041,0.0,3.0,75.5,62.26666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,70.11666666666667,,,84.0,69.0,,,-0.28000000000000114,0.0
2025-03-11 06:30:00,780.4566666666666,6.360000000000014,0.0,2.0,75.66666666666667,64.89666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.0,,70.10333333333334,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-11 06:45:00,771.9766666666668,-27.549999999999955,0.0,3.0,76.16666666666667,62.06,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.03666666666668,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-11 07:00:00,773.39,-6.360000000000014,0.0,2.0,75.66666666666667,62.9,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.06333333333333,,,84.0,69.0,,,1.1799999999999926,0.0
2025-03-11 07:15:00,783.9866666666667,0.0,0.0,3.0,76.16666666666667,64.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.94666666666667,,,84.0,69.0,,,1.6999999999999957,0.0
2025-03-11 07:30:00,776.2133333333333,12.710000000000036,0.0,3.0,76.5,62.51333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.0,,70.06,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-11 07:45:00,777.63,-14.830000000000041,0.0,2.0,76.16666666666667,65.90666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.98,,,84.0,69.0,,,1.9399999999999977,0.0
