time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 20:00:00,770.5666666666666,21.190000000000055,0.0,3.0,87.83333333333333,64.53333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,524.6666666666666,,70.44666666666667,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-13 20:15:00,783.9833333333332,-2.1200000000000045,0.0,3.0,88.16666666666667,64.60666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.3333333333334,,70.41666666666667,,,84.0,69.0,,,0.8899999999999935,0.0
2025-03-13 20:30:00,770.5633333333334,-4.240000000000009,0.0,3.0,88.16666666666667,64.27666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.6666666666666,,70.52,,,84.0,69.0,,,0.9199999999999946,0.0
2025-03-13 20:45:00,775.5133333333333,6.360000000000014,0.0,3.0,87.83333333333333,63.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.6666666666666,,70.36333333333333,,,84.0,69.0,,,0.8100000000000023,0.0
2025-03-13 21:00:00,782.5733333333334,10.590000000000032,0.0,3.0,87.66666666666667,62.300000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,503.3333333333333,,70.16000000000001,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-13 21:15:00,767.0333333333333,-2.1200000000000045,0.0,3.0,87.33333333333333,61.406666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,536.6666666666666,,70.16,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-13 21:30:00,772.6833333333334,6.360000000000014,0.0,3.0,87.33333333333333,61.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,555.6666666666666,,70.17666666666666,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-13 21:45:00,774.0966666666667,-4.240000000000009,0.0,3.0,87.33333333333333,60.29,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,564.6666666666666,,70.17666666666666,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-13 22:00:00,774.0966666666667,0.0,0.0,3.0,88.0,55.43,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.3333333333334,,69.80666666666666,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-13 22:15:00,783.9833333333332,-2.1200000000000045,0.0,3.0,89.16666666666667,55.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.0,,69.33333333333333,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-13 22:30:00,776.9200000000001,-4.240000000000009,0.0,3.0,89.5,56.05666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,503.3333333333333,,69.14666666666666,,,84.0,69.0,,,1.240000000000002,0.0
2025-03-13 22:45:00,771.27,0.0,0.0,3.0,89.0,55.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,528.6666666666666,,69.18,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-13 23:00:00,769.86,6.360000000000014,0.0,3.0,89.0,55.64666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.0,,69.13000000000001,,,84.0,69.0,,,1.4699999999999989,0.0
2025-03-13 23:15:00,778.3333333333334,-16.950000000000045,0.0,3.0,88.83333333333333,55.43666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,505.3333333333333,,68.89333333333333,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-13 23:30:00,778.3366666666667,0.0,0.0,3.0,89.0,55.31,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.3333333333333,,68.77333333333333,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-13 23:45:00,779.04,12.710000000000036,0.0,3.0,89.0,56.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,513.3333333333334,,68.77999999999999,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-14 00:00:00,786.1033333333334,12.710000000000036,0.0,3.0,88.83333333333333,59.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.0,,69.12666666666667,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-14 00:15:00,779.2175,2.1200000000000045,0.0,3.0,88.25,60.207499999999996,775.51,0.0,70.99,2.0,0.0,,0.0,,492.0,,69.3675,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-14 00:30:00,763.5033333333334,21.190000000000055,0.0,3.0,88.5,60.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.0,,69.53,,,84.0,69.0,,,1.0,0.0
2025-03-14 00:45:00,770.5666666666666,-14.830000000000041,0.0,3.0,88.33333333333333,60.673333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.6666666666667,,69.37,,,84.0,69.0,,,1.0749999999999957,0.0
2025-03-14 01:00:00,765.6233333333333,-16.950000000000045,0.0,3.0,88.16666666666667,60.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,69.15,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-14 01:15:00,765.6199999999999,-14.830000000000041,0.0,3.0,88.33333333333333,60.64000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.6666666666667,,69.14333333333333,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-14 01:30:00,784.69,-6.360000000000014,0.0,3.0,88.0,60.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.18666666666667,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-14 01:45:00,773.39,23.31000000000006,0.0,3.0,88.0,60.423333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.18666666666667,,,84.0,69.0,,,1.0999999999999943,0.0
2025-03-14 02:00:00,785.3966666666666,0.0,0.0,3.0,88.33333333333333,60.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.3333333333333,,69.15,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-14 02:15:00,778.3366666666667,16.950000000000045,0.0,3.0,88.5,60.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.6666666666667,,69.14333333333333,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-14 02:30:00,776.2166666666667,6.360000000000014,0.0,3.0,88.33333333333333,60.36666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.3333333333333,,69.13,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-14 02:45:00,780.4566666666666,-12.710000000000036,0.0,3.0,88.33333333333333,59.85333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.3333333333333,,69.12666666666667,,,84.0,69.0,,,1.4100000000000037,0.0
2025-03-14 03:00:00,765.6233333333333,-16.950000000000045,0.0,3.0,88.33333333333333,59.86666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.11666666666666,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-14 03:15:00,777.63,-19.069999999999936,0.0,3.0,88.66666666666667,59.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.0,,69.13,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-14 03:30:00,762.7999999999998,-10.590000000000032,0.0,3.0,88.66666666666667,59.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.3333333333333,,69.14333333333333,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-14 03:45:00,769.86,-12.710000000000036,0.0,3.0,89.0,59.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,69.10333333333334,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-14 04:00:00,767.0333333333333,-2.1200000000000045,0.0,3.0,88.66666666666667,60.03666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.6666666666667,,69.07666666666667,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-14 04:15:00,774.0966666666667,8.480000000000018,0.0,3.0,89.0,59.89666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.6666666666667,,69.02999999999999,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-14 04:30:00,764.21,-8.480000000000018,0.0,3.0,88.83333333333333,59.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,69.01333333333334,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-14 04:45:00,773.39,8.480000000000018,0.0,3.0,89.0,59.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.0,,68.99666666666667,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-14 05:00:00,776.2133333333333,-14.830000000000041,0.0,3.0,89.0,59.473333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,68.89666666666666,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-14 05:15:00,782.5733333333333,-6.360000000000014,0.0,3.0,88.66666666666667,59.69,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,464.3333333333333,,68.82666666666667,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-14 05:30:00,781.16,29.659999999999968,0.0,3.0,88.83333333333333,59.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,460.3333333333333,,68.84333333333332,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-14 05:45:00,767.0366666666665,-8.480000000000018,0.0,3.0,89.0,59.586666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,457.6666666666667,,68.79333333333334,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-14 06:00:00,776.9200000000001,-10.590000000000032,0.0,3.0,88.83333333333333,59.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.0,,68.74,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-14 06:15:00,767.0366666666665,14.830000000000041,0.0,3.0,88.5,59.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.3333333333333,,68.74,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-14 06:30:00,777.63,-12.710000000000036,0.0,3.0,89.16666666666667,59.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.6666666666667,,68.72666666666667,,,84.0,69.0,,,1.3800000000000026,0.0
2025-03-14 06:45:00,773.39,8.480000000000018,0.0,3.0,89.0,59.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,68.74,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-14 07:00:00,779.75,4.240000000000009,0.0,3.0,89.16666666666667,59.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,68.72666666666667,,,84.0,69.0,,,1.3399999999999963,0.0
2025-03-14 07:15:00,775.5099999999999,6.360000000000014,0.0,2.0,88.83333333333333,65.82666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,68.87666666666667,,,84.0,69.0,,,-6.429999999999993,0.0
2025-03-14 07:30:00,757.1466666666666,-10.590000000000032,0.0,3.0,88.83333333333333,59.27,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,68.92333333333333,,,84.0,69.0,,,4.349999999999994,0.0
2025-03-14 07:45:00,778.3366666666667,8.480000000000018,0.0,2.0,89.5,66.87666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,68.99666666666667,,,84.0,69.0,,,-5.170000000000002,0.0
2025-03-14 08:00:00,773.39,0.0,0.0,3.0,88.66666666666667,59.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,69.10333333333334,,,84.0,69.0,,,7.880000000000003,0.0
2025-03-14 08:15:00,773.39,-10.590000000000032,0.0,2.0,89.0,65.95333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.12666666666667,,,84.0,69.0,,,-7.540000000000006,0.0
2025-03-14 08:30:00,783.2800000000001,2.1200000000000045,0.0,3.0,88.66666666666667,60.71,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,69.01333333333334,,,84.0,69.0,,,3.8000000000000043,0.0
2025-03-14 08:45:00,772.6833333333334,4.240000000000009,0.0,2.0,88.83333333333333,63.60333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,69.19,,,84.0,69.0,,,-2.979999999999997,0.0
2025-03-14 09:00:00,773.39,-14.830000000000041,0.0,3.0,89.0,63.22,775.51,0.0,70.99,2.0,0.0,,0.0,,445.5,,69.07,,,84.0,69.0,,,1.9600000000000009,0.0
2025-03-14 09:15:00,784.6933333333333,2.1200000000000045,0.0,2.0,88.5,62.449999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.0,,69.23666666666666,,,84.0,69.0,,,0.45999999999999375,0.0
2025-03-14 09:30:00,762.7966666666666,0.0,0.0,2.0,89.16666666666667,64.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.3333333333333,,69.15666666666667,,,84.0,69.0,,,1.9600000000000009,0.0
2025-03-14 09:45:00,768.4466666666667,-12.710000000000036,0.0,3.0,88.83333333333333,59.99333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,69.28333333333335,,,84.0,69.0,,,6.720000000000006,0.0
2025-03-14 10:00:00,781.8633333333333,-19.069999999999936,0.0,2.0,89.5,67.7,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.6666666666667,,69.38666666666667,,,84.0,69.0,,,-6.289999999999999,0.0
2025-03-14 10:15:00,770.5666666666666,10.590000000000032,0.0,3.0,89.0,60.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.0,,69.45666666666666,,,84.0,69.0,,,10.049999999999997,0.0
2025-03-14 10:30:00,771.2733333333332,-23.309999999999945,0.0,2.0,89.33333333333333,67.07333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.3333333333333,,69.5,,,84.0,69.0,,,-1.6800000000000068,0.0
2025-03-14 10:45:00,769.1566666666666,-16.950000000000045,0.0,3.0,89.16666666666667,62.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,69.37,,,84.0,69.0,,,8.019999999999996,0.0
2025-03-14 11:00:00,764.9166666666666,-10.590000000000032,0.0,2.0,89.33333333333333,65.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.3333333333333,,69.58999999999999,,,84.0,69.0,,,0.8599999999999994,0.0
2025-03-14 11:15:00,779.75,4.240000000000009,0.0,3.0,89.5,64.06666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,69.36333333333333,,,84.0,69.0,,,3.4099999999999966,0.0
2025-03-14 11:30:00,770.5666666666666,8.480000000000018,0.0,2.0,89.33333333333333,62.876666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,69.63,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-14 11:45:00,785.3966666666666,0.0,0.0,2.0,89.83333333333333,65.27666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.0,,69.44333333333334,,,84.0,69.0,,,1.6600000000000037,0.0
2025-03-14 12:00:00,773.3933333333333,12.710000000000036,0.0,2.0,89.5,65.94333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,473.6666666666667,,69.98333333333333,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-14 12:15:00,768.4433333333333,6.360000000000014,0.0,3.0,89.83333333333333,61.06333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.6666666666667,,69.98,,,84.0,69.0,,,4.93,0.0
2025-03-14 12:30:00,784.69,-8.480000000000018,0.0,3.0,89.83333333333333,60.23,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.6666666666666,,70.11,,,84.0,69.0,,,2.809999999999995,0.0
2025-03-14 12:45:00,768.4466666666667,12.710000000000036,0.0,3.0,90.16666666666667,58.376666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.0,,69.7,,,84.0,69.0,,,1.4799999999999969,0.0
2025-03-14 13:00:00,768.4466666666667,-8.480000000000018,0.0,3.0,90.16666666666667,58.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,69.40333333333334,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-14 13:15:00,773.39,-8.480000000000018,0.0,3.0,90.16666666666667,58.876666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,69.49,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-14 13:30:00,767.7400000000001,-6.360000000000014,0.0,3.0,90.16666666666667,58.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.6666666666667,,69.46333333333332,,,84.0,69.0,,,1.3199999999999932,0.0
2025-03-14 13:45:00,771.2733333333334,-4.240000000000009,0.0,3.0,90.16666666666667,59.693333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.0,,69.63666666666667,,,84.0,69.0,,,0.769999999999996,0.0
2025-03-14 14:00:00,783.2800000000001,2.1200000000000045,0.0,3.0,90.33333333333333,60.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.6666666666667,,69.55,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-14 14:15:00,763.5033333333334,0.0,0.0,3.0,90.5,60.42333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.6666666666667,,69.56333333333333,,,84.0,69.0,,,0.9799999999999969,0.0
2025-03-14 14:30:00,769.1533333333333,-27.549999999999955,0.0,3.0,90.5,60.806666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.0,,69.89999999999999,,,84.0,69.0,,,0.8800000000000026,0.0
2025-03-14 14:45:00,779.04,-4.240000000000009,0.0,3.0,91.0,61.31999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.6666666666667,,70.11666666666667,,,84.0,69.0,,,0.6699999999999946,0.0
2025-03-14 15:00:00,771.2733333333332,-2.1200000000000045,0.0,3.0,91.0,61.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.0,,70.06333333333333,,,84.0,69.0,,,0.5799999999999983,0.0
2025-03-14 15:15:00,777.6266666666667,4.240000000000009,0.0,3.0,91.0,62.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.6666666666667,,70.28666666666668,,,84.0,69.0,,,0.6099999999999994,0.0
2025-03-14 15:30:00,780.4566666666666,-2.1200000000000045,0.0,3.0,91.0,59.54333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,479.6666666666667,,70.47,,,84.0,69.0,,,0.37000000000000455,0.0
2025-03-14 15:45:00,778.3333333333334,2.1200000000000045,0.0,3.0,91.33333333333333,56.14333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.0,,70.28666666666668,,,84.0,69.0,,,2.1199999999999974,0.0
2025-03-14 16:00:00,773.3933333333334,-8.480000000000018,0.0,3.0,91.33333333333333,55.99333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.3333333333333,,70.13333333333334,,,84.0,69.0,,,1.2000000000000028,0.0
2025-03-14 16:15:00,769.1533333333333,-19.069999999999936,0.0,3.0,91.16666666666667,55.74333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.3333333333333,,70.09666666666666,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-14 16:30:00,767.0333333333333,-14.830000000000041,0.0,3.0,91.5,55.95666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,70.10000000000001,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-14 16:45:00,765.62,-2.1200000000000045,0.0,3.0,91.5,56.39666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,552.3333333333334,,69.97,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-14 17:00:00,772.6866666666666,-4.240000000000009,0.0,3.0,91.83333333333333,56.096666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,551.0,,69.73333333333333,,,84.0,69.0,,,1.4100000000000037,0.0
2025-03-14 17:15:00,779.7466666666666,-10.590000000000032,0.0,3.0,92.5,56.32,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,583.3333333333334,,69.84,,,84.0,69.0,,,1.0,0.0
2025-03-14 17:30:00,779.04,10.590000000000032,0.0,3.0,92.66666666666667,56.56333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,578.0,,69.83333333333333,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-14 17:45:00,767.7433333333333,-2.1200000000000045,0.0,3.0,93.0,56.77,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,567.3333333333334,,69.71666666666665,,,84.0,69.0,,,1.0,0.0
2025-03-14 18:00:00,771.27,-16.950000000000045,0.0,3.0,92.83333333333333,57.086666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,553.6666666666666,,69.61333333333333,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-14 18:15:00,775.5066666666667,-8.480000000000018,0.0,3.0,93.0,57.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,562.6666666666666,,69.69666666666666,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-14 18:30:00,776.2166666666667,14.830000000000041,0.0,3.0,93.0,57.39666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.6666666666666,,69.59333333333332,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-14 18:45:00,776.2199999999999,12.710000000000036,0.0,3.0,92.66666666666667,57.20333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,536.3333333333334,,69.57,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-14 19:00:00,774.8033333333333,-10.590000000000032,0.0,3.0,92.66666666666667,57.173333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,548.3333333333334,,69.63666666666667,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-14 19:15:00,774.0966666666667,-8.480000000000018,0.0,3.0,93.0,57.26666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,554.3333333333334,,69.70333333333333,,,84.0,69.0,,,1.009999999999998,0.0
2025-03-14 19:30:00,776.2166666666667,-16.950000000000045,0.0,3.0,92.33333333333333,57.20333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,536.0,,69.55,,,84.0,69.0,,,1.1500000000000057,0.0
2025-03-14 19:45:00,762.7966666666666,4.240000000000009,0.0,3.0,92.83333333333333,57.10999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,529.0,,69.47666666666667,,,84.0,69.0,,,0.9799999999999969,0.0
2025-03-14 20:00:00,784.69,-10.590000000000032,0.0,3.0,92.83333333333333,57.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.6666666666666,,69.42,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-14 20:15:00,775.5133333333333,6.360000000000014,0.0,3.0,92.5,57.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.3333333333334,,69.45666666666666,,,84.0,69.0,,,1.0,0.0
2025-03-14 20:30:00,779.7433333333333,23.31000000000006,0.0,3.0,92.83333333333333,56.76,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.6666666666666,,69.42666666666666,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-14 20:45:00,773.39,10.590000000000032,0.0,3.0,92.5,56.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.3333333333334,,69.32333333333334,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-14 21:00:00,769.1566666666666,-8.480000000000018,0.0,3.0,92.0,56.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.0,,69.18666666666667,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-14 21:15:00,782.5733333333334,-10.590000000000032,0.0,3.0,91.66666666666667,56.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.0,,69.37333333333333,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-14 21:30:00,778.3333333333334,10.590000000000032,0.0,3.0,91.83333333333333,56.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,595.6666666666666,,69.51333333333334,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-14 21:45:00,785.3966666666666,-2.1200000000000045,0.0,3.0,91.66666666666667,56.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,538.3333333333334,,69.31333333333333,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-14 22:00:00,766.3266666666667,-2.1200000000000045,0.0,3.0,92.0,55.79,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.6666666666666,,69.31666666666666,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-14 22:15:00,774.0966666666667,-2.1200000000000045,0.0,3.0,91.83333333333333,55.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.3333333333333,,69.11,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-14 22:30:00,758.56,-4.240000000000009,0.0,3.0,91.83333333333333,55.50666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,513.3333333333334,,69.14,,,84.0,69.0,,,1.3900000000000006,0.0
2025-03-14 22:45:00,771.98,-31.779999999999973,0.0,3.0,92.16666666666667,55.416666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,516.3333333333334,,69.09333333333332,,,84.0,69.0,,,1.3599999999999994,0.0
2025-03-14 23:00:00,768.4466666666667,-14.830000000000041,0.0,3.0,92.16666666666667,55.39000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.0,,68.99666666666667,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-14 23:15:00,778.3333333333334,-10.590000000000032,0.0,3.0,92.16666666666667,55.25666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.0,,68.97333333333334,,,84.0,69.0,,,1.490000000000002,0.0
2025-03-14 23:30:00,771.9766666666666,12.710000000000036,0.0,3.0,92.0,55.06666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.0,,68.88,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-14 23:45:00,783.9866666666667,-8.480000000000018,0.0,3.0,92.66666666666667,54.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.3333333333333,,69.04666666666667,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-15 00:00:00,773.3933333333333,-6.360000000000014,0.0,3.0,92.5,54.59666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,473.0,,69.14333333333333,,,84.0,69.0,,,1.5,0.0
2025-03-15 00:15:00,776.2166666666667,4.240000000000009,0.0,3.0,92.83333333333333,54.47666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.0,,69.15,,,84.0,69.0,,,1.6300000000000026,0.0
2025-03-15 00:30:00,771.2733333333332,0.0,0.0,3.0,92.66666666666667,54.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.6666666666667,,69.00333333333333,,,84.0,69.0,,,1.5400000000000063,0.0
2025-03-15 00:45:00,768.4466666666667,2.1200000000000045,0.0,3.0,93.5,54.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.0,,68.75,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-15 01:00:00,775.5066666666667,4.240000000000009,0.0,3.0,93.5,54.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,457.0,,68.69333333333334,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-15 01:15:00,776.9200000000001,-8.480000000000018,0.0,3.0,93.5,54.22333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,68.59333333333333,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-15 01:30:00,767.7433333333333,12.710000000000036,0.0,3.0,93.5,54.20333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,68.59666666666668,,,84.0,69.0,,,1.509999999999998,0.0
2025-03-15 01:45:00,762.09,-12.710000000000036,0.0,3.0,93.5,54.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.3333333333333,,68.50666666666666,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-15 02:00:00,776.2166666666667,-2.1200000000000045,0.0,3.0,93.66666666666667,54.123333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.6666666666667,,68.47,,,84.0,69.0,,,1.6199999999999974,0.0
2025-03-15 02:15:00,769.86,-14.830000000000041,0.0,3.0,93.83333333333333,54.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,68.48666666666666,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-15 02:30:00,776.2133333333333,0.0,0.0,3.0,93.83333333333333,54.093333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,68.5,,,84.0,69.0,,,1.720000000000006,0.0
2025-03-15 02:45:00,771.2733333333332,-6.360000000000014,0.0,3.0,93.83333333333333,54.13333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.3333333333333,,68.47666666666667,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-15 03:00:00,771.2733333333332,2.1200000000000045,0.0,3.0,94.0,54.10333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,68.47,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-15 03:15:00,769.1533333333333,-4.240000000000009,0.0,3.0,94.0,54.086666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.6666666666667,,68.47,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-15 03:30:00,762.7933333333334,-12.710000000000036,0.0,3.0,94.0,53.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,68.45666666666666,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-15 03:45:00,774.1,-25.42999999999995,0.0,3.0,94.5,53.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.6666666666667,,68.41333333333334,,,84.0,69.0,,,1.7399999999999949,0.0
2025-03-15 04:00:00,783.2800000000001,4.240000000000009,0.0,3.0,94.5,53.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,68.32,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-15 04:15:00,774.0966666666667,4.240000000000009,0.0,3.0,94.66666666666667,53.92666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,68.32,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-15 04:30:00,769.86,6.360000000000014,0.0,3.0,94.83333333333333,53.95333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.6666666666667,,68.32,,,84.0,69.0,,,1.6499999999999986,0.0
2025-03-15 04:45:00,772.6866666666666,2.1200000000000045,0.0,3.0,95.0,54.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,68.32,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-15 05:00:00,774.8066666666667,-19.069999999999936,0.0,3.0,94.83333333333333,54.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,68.28333333333335,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-15 05:15:00,759.2666666666668,4.240000000000009,0.0,3.0,95.16666666666667,53.98666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.6666666666667,,68.32,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-15 05:30:00,774.0966666666667,-25.42999999999995,0.0,3.0,95.16666666666667,53.973333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,68.27666666666666,,,84.0,69.0,,,1.6399999999999935,0.0
2025-03-15 05:45:00,771.2733333333332,2.1200000000000045,0.0,3.0,95.5,53.919999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,68.26333333333334,,,84.0,69.0,,,1.6799999999999997,0.0
2025-03-15 06:00:00,781.8666666666667,-14.830000000000041,0.0,3.0,97.16666666666667,53.79333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,68.21,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-15 06:15:00,773.3933333333333,19.07000000000005,0.0,3.0,98.16666666666667,53.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.6666666666667,,68.18666666666667,,,84.0,69.0,,,1.8500000000000014,0.0
2025-03-15 06:30:00,771.98,2.1200000000000045,0.0,3.0,95.33333333333333,59.403333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,68.27666666666666,,,84.0,69.0,,,-3.969999999999999,0.0
2025-03-15 06:45:00,767.0333333333333,6.360000000000014,0.0,3.0,94.33333333333333,60.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,68.55666666666667,,,84.0,69.0,,,0.5599999999999952,0.0
2025-03-15 07:00:00,774.8033333333333,-6.360000000000014,0.0,3.0,94.33333333333333,60.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,68.71333333333332,,,84.0,69.0,,,0.8200000000000003,0.0
2025-03-15 07:15:00,781.16,-4.240000000000009,0.0,3.0,94.0,60.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,68.86999999999999,,,84.0,69.0,,,0.8599999999999994,0.0
2025-03-15 07:30:00,765.6233333333333,-2.1200000000000045,0.0,3.0,94.16666666666667,60.696666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,69.04,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-15 07:45:00,776.9233333333333,-12.710000000000036,0.0,3.0,93.83333333333333,60.71666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.12333333333333,,,84.0,69.0,,,0.7399999999999949,0.0
2025-03-15 08:00:00,771.98,2.1200000000000045,0.0,3.0,93.5,60.80666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,69.13666666666667,,,84.0,69.0,,,0.8400000000000034,0.0
2025-03-15 08:15:00,771.2733333333334,6.360000000000014,0.0,3.0,93.5,59.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.6666666666667,,69.21,,,84.0,69.0,,,0.8500000000000014,0.0
2025-03-15 08:30:00,769.86,-19.069999999999936,0.0,3.0,97.33333333333333,54.86666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,69.02333333333333,,,84.0,69.0,,,4.099999999999994,0.0
2025-03-15 08:45:00,776.9200000000001,-14.830000000000041,0.0,3.0,98.66666666666667,54.36000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.6666666666667,,68.77666666666666,,,84.0,69.0,,,1.759999999999998,0.0
2025-03-15 09:00:00,768.4466666666667,16.950000000000045,0.0,3.0,99.16666666666667,54.20333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,68.58666666666666,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-15 09:15:00,769.8633333333333,-16.950000000000045,0.0,3.0,99.0,54.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,68.49333333333334,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-15 09:30:00,774.0966666666667,-10.590000000000032,0.0,3.0,99.33333333333333,54.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,68.41666666666667,,,84.0,69.0,,,1.6299999999999955,0.0
2025-03-15 09:45:00,776.9233333333333,-6.360000000000014,0.0,3.0,98.5,54.24666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.0,,68.36333333333333,,,84.0,69.0,,,1.6199999999999974,0.0
2025-03-15 10:00:00,771.9766666666666,2.1200000000000045,0.0,3.0,96.16666666666667,54.49,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,68.33333333333333,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-15 10:15:00,771.2733333333332,-2.1200000000000045,0.0,3.0,94.66666666666667,54.60333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,68.32666666666667,,,84.0,69.0,,,1.4799999999999969,0.0
2025-03-15 10:30:00,776.9233333333333,-14.830000000000041,0.0,3.0,94.0,54.61666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.0,,68.32,,,84.0,69.0,,,1.6300000000000026,0.0
2025-03-15 10:45:00,779.7466666666666,-12.710000000000036,0.0,3.0,94.16666666666667,54.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,68.32,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-15 11:00:00,781.8666666666667,-2.1200000000000045,0.0,3.0,94.16666666666667,54.723333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,68.32,,,84.0,69.0,,,1.6200000000000045,0.0
2025-03-15 11:15:00,771.27,6.360000000000014,0.0,3.0,94.0,54.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.6666666666667,,68.31333333333333,,,84.0,69.0,,,1.5400000000000063,0.0
2025-03-15 11:30:00,776.9233333333333,0.0,0.0,3.0,94.16666666666667,53.85333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.0,,68.27333333333333,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-15 11:45:00,773.39,4.240000000000009,0.0,3.0,94.33333333333333,54.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,67.94,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-15 12:00:00,771.27,10.590000000000032,0.0,3.0,94.33333333333333,54.169999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,67.85333333333334,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-15 12:15:00,780.4566666666666,-8.480000000000018,0.0,3.0,93.83333333333333,54.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,67.91000000000001,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-15 12:30:00,771.2733333333332,21.190000000000055,0.0,3.0,94.0,54.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,68.03333333333335,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-15 12:45:00,781.8633333333333,-6.360000000000014,0.0,3.0,93.33333333333333,54.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,68.18,,,84.0,69.0,,,1.8800000000000026,0.0
2025-03-15 13:00:00,766.3299999999999,14.830000000000041,0.0,3.0,93.0,54.86333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.21666666666667,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-15 13:15:00,761.3866666666667,-10.590000000000032,0.0,3.0,92.83333333333333,55.01666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.0,,68.27666666666667,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-15 13:30:00,774.8033333333333,-14.830000000000041,0.0,3.0,92.5,55.116666666666674,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,68.26666666666667,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-15 13:45:00,769.1533333333333,-4.240000000000009,0.0,3.0,92.5,55.21333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,68.29,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-15 14:00:00,772.6866666666666,-16.950000000000045,0.0,3.0,92.0,55.129999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,68.21666666666668,,,84.0,69.0,,,1.3800000000000026,0.0
2025-03-15 14:15:00,775.5133333333333,4.240000000000009,0.0,3.0,91.66666666666667,55.35333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,68.26,,,84.0,69.0,,,1.009999999999998,0.0
2025-03-15 14:30:00,781.8666666666667,-10.590000000000032,0.0,3.0,91.66666666666667,55.330000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,68.31666666666666,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-15 14:45:00,769.86,4.240000000000009,0.0,3.0,91.83333333333333,55.31,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.3333333333333,,68.32,,,84.0,69.0,,,1.3399999999999963,0.0
2025-03-15 15:00:00,774.8033333333333,0.0,0.0,3.0,91.83333333333333,55.336666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,68.32,,,84.0,69.0,,,1.2700000000000031,0.0
2025-03-15 15:15:00,779.7466666666666,-12.710000000000036,0.0,3.0,91.5,55.370000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,68.32,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-15 15:30:00,770.5666666666666,-4.240000000000009,0.0,3.0,91.83333333333333,55.29333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,68.31333333333333,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-15 15:45:00,776.2166666666667,-6.360000000000014,0.0,3.0,91.66666666666667,55.10666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,68.31666666666666,,,84.0,69.0,,,1.3799999999999955,0.0
2025-03-15 16:00:00,774.8033333333333,0.0,0.0,3.0,91.5,54.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,68.25,,,84.0,69.0,,,1.4400000000000048,0.0
2025-03-15 16:15:00,764.9133333333333,2.1200000000000045,0.0,3.0,92.33333333333333,54.59,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,68.24666666666667,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-15 16:30:00,773.3933333333333,-8.480000000000018,0.0,3.0,92.66666666666667,54.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,68.18666666666667,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-15 16:45:00,762.09,-12.710000000000036,0.0,3.0,95.33333333333333,54.03333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,68.18,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-15 17:00:00,778.3366666666667,-10.590000000000032,0.0,3.0,95.66666666666667,53.839999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,68.07666666666667,,,84.0,69.0,,,1.5899999999999963,0.0
2025-03-15 17:15:00,780.4533333333334,21.190000000000055,0.0,3.0,95.5,53.79999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,68.05,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-15 17:30:00,765.6233333333333,0.0,0.0,3.0,95.83333333333333,53.78666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,68.04666666666667,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-15 17:45:00,776.2166666666667,-12.710000000000036,0.0,3.0,96.0,53.67333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,68.04,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-15 18:00:00,777.6266666666667,4.240000000000009,0.0,3.0,96.5,53.52,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,68.0,,,84.0,69.0,,,1.75,0.0
2025-03-15 18:15:00,783.9866666666667,-6.360000000000014,0.0,3.0,93.83333333333333,57.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,68.05333333333333,,,84.0,69.0,,,-1.4399999999999977,0.0
2025-03-15 18:30:00,783.9833333333332,19.07000000000005,0.0,3.0,92.0,58.4,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.0,,68.26,,,84.0,69.0,,,0.7000000000000028,0.0
2025-03-15 18:45:00,761.3833333333333,-4.240000000000009,0.0,3.0,91.16666666666667,58.826666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,68.39,,,84.0,69.0,,,0.8499999999999943,0.0
2025-03-15 19:00:00,773.39,-16.950000000000045,0.0,3.0,91.0,59.276666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,68.42,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-15 19:15:00,771.98,4.240000000000009,0.0,3.0,90.66666666666667,59.586666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,68.45666666666666,,,84.0,69.0,,,0.8099999999999952,0.0
2025-03-15 19:30:00,772.6866666666666,8.480000000000018,0.0,3.0,91.0,59.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,68.58666666666666,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-15 19:45:00,768.4466666666667,0.0,0.0,3.0,90.83333333333333,59.82,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,68.64,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-15 20:00:00,779.7466666666666,-16.950000000000045,0.0,3.0,90.83333333333333,59.89666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.3333333333333,,68.73333333333333,,,84.0,69.0,,,0.8699999999999974,0.0
2025-03-15 20:15:00,762.7933333333334,2.1200000000000045,0.0,3.0,90.66666666666667,59.906666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,68.75,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-15 20:30:00,775.5133333333333,-4.240000000000009,0.0,3.0,90.66666666666667,59.82666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,68.85333333333334,,,84.0,69.0,,,1.25,0.0
2025-03-15 20:45:00,775.5133333333333,8.480000000000018,0.0,3.0,90.33333333333333,59.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,68.87333333333333,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-15 21:00:00,788.9266666666667,6.360000000000014,0.0,3.0,90.33333333333333,59.906666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,68.88,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-15 21:15:00,761.3833333333333,10.590000000000032,0.0,3.0,89.66666666666667,59.93666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,68.93333333333334,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-15 21:30:00,773.39,-6.360000000000014,0.0,3.0,89.33333333333333,59.93000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,68.97666666666667,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-15 21:45:00,769.8566666666666,-8.480000000000018,0.0,3.0,89.33333333333333,59.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,68.99,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-15 22:00:00,767.7399999999999,-4.240000000000009,0.0,3.0,89.16666666666667,59.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.0,,68.93,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-15 22:15:00,772.6833333333334,0.0,0.0,3.0,88.83333333333333,59.71333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,68.91666666666667,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-15 22:30:00,759.2633333333333,-8.480000000000018,0.0,3.0,88.5,59.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,68.88,,,84.0,69.0,,,1.0500000000000043,0.0
2025-03-15 22:45:00,779.75,-8.480000000000018,0.0,3.0,88.5,59.39666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,68.88666666666667,,,84.0,69.0,,,1.3600000000000065,0.0
2025-03-15 23:00:00,771.9766666666666,14.830000000000041,0.0,3.0,88.33333333333333,59.42666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,68.86,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-15 23:15:00,777.63,-4.240000000000009,0.0,3.0,87.83333333333333,59.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,68.86666666666666,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-15 23:30:00,759.2666666666668,16.950000000000045,0.0,3.0,87.5,59.406666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,68.86666666666666,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-15 23:45:00,781.16,-10.590000000000032,0.0,3.0,87.16666666666667,59.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.0,,68.86333333333333,,,84.0,69.0,,,1.230000000000004,0.0
2025-03-16 00:00:00,778.3366666666667,14.830000000000041,0.0,3.0,87.0,59.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,68.83999999999999,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-16 00:15:00,777.6266666666667,-10.590000000000032,0.0,3.0,87.0,59.22666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.6666666666667,,68.85333333333334,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-16 00:30:00,777.63,12.710000000000036,0.0,3.0,87.0,59.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.3333333333333,,68.83,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-16 00:45:00,761.3833333333333,4.240000000000009,0.0,3.0,88.33333333333333,59.083333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.3333333333333,,68.82333333333334,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-16 01:00:00,776.2166666666667,-23.309999999999945,0.0,3.0,90.16666666666667,58.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.3333333333333,,68.78666666666668,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-16 01:15:00,774.45,-6.360000000000014,0.0,3.0,90.25,58.745000000000005,775.51,0.0,70.99,2.0,0.0,,0.0,,400.0,,68.785,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-16 01:30:00,776.2199999999999,-6.360000000000014,0.0,3.0,90.66666666666667,58.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.0,,68.74666666666667,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-16 01:45:00,783.2800000000001,27.549999999999955,0.0,3.0,90.33333333333333,58.723333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.6666666666667,,68.75666666666666,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-16 02:00:00,778.3366666666667,12.710000000000036,0.0,3.0,90.16666666666667,58.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.0,,68.70666666666666,,,84.0,69.0,,,1.4100000000000037,0.0
2025-03-16 02:15:00,783.2800000000001,6.360000000000014,0.0,3.0,90.0,58.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.3333333333333,,68.67666666666668,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-16 02:30:00,775.5099999999999,19.07000000000005,0.0,3.0,90.0,58.843333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.0,,68.68,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-16 02:45:00,776.2166666666667,6.360000000000014,0.0,3.0,89.83333333333333,58.85333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.0,,68.69333333333334,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-16 03:00:00,775.5099999999999,2.1200000000000045,0.0,3.0,90.0,58.99333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.0,,68.69,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-16 03:15:00,770.5666666666666,10.590000000000032,0.0,3.0,90.0,58.98666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,68.70666666666666,,,84.0,69.0,,,1.25,0.0
2025-03-16 03:30:00,766.3299999999999,-12.710000000000036,0.0,3.0,89.83333333333333,58.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,68.71333333333332,,,84.0,69.0,,,1.5500000000000043,0.0
2025-03-16 03:45:00,772.6833333333334,-14.830000000000041,0.0,3.0,90.0,58.839999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,68.74,,,84.0,69.0,,,1.3599999999999994,0.0
2025-03-16 04:00:00,776.2166666666667,10.590000000000032,0.0,3.0,89.33333333333333,58.796666666666674,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.3333333333333,,68.71333333333332,,,84.0,69.0,,,1.509999999999998,0.0
2025-03-16 04:15:00,774.0933333333332,-12.710000000000036,0.0,3.0,89.5,58.86666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,68.71333333333332,,,84.0,69.0,,,1.4300000000000068,0.0
2025-03-16 04:30:00,779.75,10.590000000000032,0.0,3.0,89.5,58.846666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.3333333333333,,68.74,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-16 04:45:00,770.5633333333334,2.1200000000000045,0.0,3.0,89.83333333333333,58.84,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.0,,68.69,,,84.0,69.0,,,1.2700000000000031,0.0
2025-03-16 05:00:00,784.69,-4.240000000000009,0.0,3.0,89.5,58.85999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,400.6666666666667,,68.68666666666667,,,84.0,69.0,,,1.4000000000000057,0.0
2025-03-16 05:15:00,786.1033333333334,10.590000000000032,0.0,3.0,89.16666666666667,58.916666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.6666666666667,,68.72666666666667,,,84.0,69.0,,,1.3499999999999943,0.0
2025-03-16 05:30:00,780.4566666666666,6.360000000000014,0.0,3.0,88.83333333333333,59.080000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,68.74,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-16 05:45:00,767.0333333333333,8.480000000000018,0.0,3.0,88.66666666666667,59.15333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,68.73333333333333,,,84.0,69.0,,,1.220000000000006,0.0
2025-03-16 06:00:00,776.9233333333333,-6.360000000000014,0.0,3.0,88.66666666666667,59.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,401.3333333333333,,68.77666666666666,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-16 06:15:00,769.86,-6.360000000000014,0.0,3.0,88.66666666666667,59.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,68.74,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-16 06:30:00,775.5066666666667,-12.710000000000036,0.0,3.0,88.33333333333333,59.443333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.6666666666667,,68.80666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-16 06:45:00,779.75,-6.360000000000014,0.0,3.0,88.83333333333333,59.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.6666666666667,,68.79333333333334,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-16 07:00:00,768.4466666666667,19.07000000000005,0.0,3.0,88.16666666666667,59.586666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,68.80333333333333,,,84.0,69.0,,,1.3700000000000045,0.0
2025-03-16 07:15:00,766.3299999999999,-4.240000000000009,0.0,3.0,87.5,59.73666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.3333333333333,,68.86333333333333,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-16 07:30:00,773.3933333333333,-10.590000000000032,0.0,3.0,87.5,59.95333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,68.85666666666667,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-16 07:45:00,776.2133333333333,2.1200000000000045,0.0,3.0,87.5,60.086666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,68.85333333333334,,,84.0,69.0,,,1.1799999999999997,0.0
