time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 20:15:00,786.1066666666667,-2.1200000000000045,0.0,3.0,70.0,64.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.0,,70.73,,,84.0,69.0,,,0.6899999999999977,0.0
2025-03-18 20:30:00,767.0333333333333,4.240000000000009,0.0,3.0,70.33333333333333,64.58,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,497.3333333333333,,70.76666666666667,,,84.0,69.0,,,0.7100000000000009,0.0
2025-03-18 20:45:00,780.4533333333334,-21.18999999999994,0.0,3.0,70.83333333333333,64.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.0,,70.68,,,84.0,69.0,,,0.8599999999999923,0.0
2025-03-18 21:00:00,769.1533333333333,-4.240000000000009,0.0,3.0,71.5,63.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.6666666666667,,70.66333333333334,,,84.0,69.0,,,1.4899999999999949,0.0
2025-03-18 21:15:00,781.16,4.240000000000009,0.0,3.0,75.0,58.916666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,70.71666666666667,,,84.0,69.0,,,0.7999999999999972,0.0
2025-03-18 21:30:00,778.3333333333334,12.710000000000036,0.0,3.0,73.33333333333333,54.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,546.0,,70.26333333333334,,,84.0,69.0,,,2.1699999999999946,0.0
2025-03-18 21:45:00,771.27,12.710000000000036,0.0,3.0,72.33333333333333,54.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,528.0,,69.97333333333334,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-18 22:00:00,778.3333333333334,-8.480000000000018,0.0,3.0,75.0,54.096666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.6666666666666,,69.74,,,84.0,69.0,,,1.5999999999999943,0.0
2025-03-18 22:15:00,774.8066666666667,12.710000000000036,0.0,3.0,72.0,53.583333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.0,,69.48666666666666,,,84.0,69.0,,,1.740000000000002,0.0
2025-03-18 22:30:00,776.2166666666667,8.480000000000018,0.0,3.0,69.5,58.199999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,69.37333333333333,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-18 22:45:00,769.1533333333333,4.240000000000009,0.0,3.0,67.5,56.57666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,557.0,,69.79,,,84.0,69.0,,,0.27999999999999403,0.0
2025-03-18 23:00:00,764.21,-10.590000000000032,0.0,3.0,67.16666666666667,53.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,553.0,,69.55333333333333,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-18 23:15:00,776.2199999999999,-6.360000000000014,0.0,3.0,67.33333333333333,53.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.3333333333334,,69.22,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-18 23:30:00,768.4466666666667,-12.710000000000036,0.0,3.0,67.83333333333333,60.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,538.3333333333334,,69.29,,,84.0,69.0,,,-5.880000000000003,0.0
2025-03-18 23:45:00,774.0966666666667,-6.360000000000014,0.0,3.0,67.66666666666667,60.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,552.3333333333334,,69.72666666666667,,,84.0,69.0,,,0.759999999999998,0.0
2025-03-19 00:00:00,771.27,-6.360000000000014,0.0,3.0,67.66666666666667,60.629999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.3333333333334,,69.98,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-19 00:15:00,776.2166666666667,-6.360000000000014,0.0,3.0,68.33333333333333,60.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,69.98666666666666,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-19 00:30:00,779.0433333333334,0.0,0.0,3.0,68.66666666666667,60.36666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.0,,70.06333333333333,,,84.0,69.0,,,0.8100000000000023,0.0
2025-03-19 00:45:00,782.5733333333334,4.240000000000009,0.0,3.0,68.83333333333333,60.32333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.3333333333333,,69.98,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-19 01:00:00,778.3333333333334,10.590000000000032,0.0,3.0,69.0,60.18000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.61999999999999,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-19 01:15:00,771.27,-4.240000000000009,0.0,3.0,69.0,60.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.52999999999999,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 01:30:00,781.8666666666667,-2.1200000000000045,0.0,3.0,69.16666666666667,60.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.52333333333333,,,84.0,69.0,,,0.8299999999999983,0.0
2025-03-19 01:45:00,777.63,8.480000000000018,0.0,3.0,69.33333333333333,60.156666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.48666666666666,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 02:00:00,776.2166666666667,4.240000000000009,0.0,3.0,69.33333333333333,60.10333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.36333333333333,,,84.0,69.0,,,1.0,0.0
2025-03-19 02:15:00,768.4466666666667,-10.590000000000032,0.0,3.0,69.66666666666667,60.19333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.0,,69.20666666666666,,,84.0,69.0,,,0.8800000000000026,0.0
2025-03-19 02:30:00,766.3266666666667,-16.950000000000045,0.0,3.0,69.5,60.14666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,69.29333333333334,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-19 02:45:00,774.8066666666667,0.0,0.0,3.0,69.33333333333333,60.10666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.33999999999999,,,84.0,69.0,,,1.0999999999999943,0.0
2025-03-19 03:00:00,779.0433333333334,6.360000000000014,0.0,3.0,69.33333333333333,60.20666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.25,,,84.0,69.0,,,0.9100000000000037,0.0
2025-03-19 03:15:00,762.7966666666666,8.480000000000018,0.0,3.0,69.66666666666667,60.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.25333333333333,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-19 03:30:00,767.7433333333333,-29.659999999999968,0.0,3.0,69.5,60.01333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.3333333333333,,69.51333333333334,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-19 03:45:00,774.8033333333333,-10.590000000000032,0.0,3.0,69.5,59.919999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.49333333333333,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-19 04:00:00,780.4533333333334,16.950000000000045,0.0,3.0,69.83333333333333,59.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.53,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-19 04:15:00,778.3366666666667,10.590000000000032,0.0,3.0,69.83333333333333,60.73666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.37,,,84.0,69.0,,,0.240000000000002,0.0
2025-03-19 04:30:00,779.75,0.0,0.0,3.0,69.5,60.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.46666666666667,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-19 04:45:00,771.9766666666668,0.0,0.0,3.0,70.0,60.673333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.3333333333333,,69.43333333333334,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-19 05:00:00,779.7466666666666,-23.309999999999945,0.0,3.0,70.0,60.633333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,69.48333333333333,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 05:15:00,778.3333333333334,2.1200000000000045,0.0,3.0,70.33333333333333,60.553333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.42,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-19 05:30:00,768.4499999999999,12.710000000000036,0.0,3.0,70.66666666666667,60.666666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.0,,69.36333333333333,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-19 05:45:00,769.86,-29.659999999999968,0.0,3.0,70.83333333333333,60.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,69.26666666666667,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-19 06:00:00,771.98,-6.360000000000014,0.0,3.0,70.5,60.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.3333333333333,,69.26666666666667,,,84.0,69.0,,,1.0,0.0
2025-03-19 06:15:00,772.6833333333334,-12.710000000000036,0.0,3.0,70.5,60.373333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.18,,,84.0,69.0,,,1.0599999999999952,0.0
2025-03-19 06:30:00,774.0966666666667,12.710000000000036,0.0,3.0,70.5,60.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.29333333333334,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-19 06:45:00,769.1533333333333,12.710000000000036,0.0,3.0,70.5,60.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.36333333333333,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-19 07:00:00,777.63,0.0,0.0,3.0,71.0,60.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.25333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-19 07:15:00,771.98,2.1200000000000045,0.0,3.0,70.83333333333333,60.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.22333333333334,,,84.0,69.0,,,0.9799999999999969,0.0
2025-03-19 07:30:00,768.4466666666667,-2.1200000000000045,0.0,3.0,70.83333333333333,60.04666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.3333333333333,,69.33333333333333,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-19 07:45:00,779.04,8.480000000000018,0.0,3.0,71.0,59.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.0,,69.27333333333333,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-19 08:00:00,781.87,19.07000000000005,0.0,3.0,71.0,59.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.3,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-19 08:15:00,774.8033333333333,6.360000000000014,0.0,3.0,72.0,59.89000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,69.33666666666666,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-19 08:30:00,773.39,-6.360000000000014,0.0,3.0,72.5,59.81333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.28,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-19 08:45:00,779.04,-8.480000000000018,0.0,3.0,74.5,59.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.25,,,84.0,69.0,,,1.25,0.0
2025-03-19 09:00:00,779.0433333333334,10.590000000000032,0.0,3.0,75.5,59.69,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.24666666666667,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-19 09:15:00,776.9200000000001,-10.590000000000032,0.0,3.0,75.83333333333333,59.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.19333333333334,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-19 09:30:00,772.6833333333334,10.590000000000032,0.0,3.0,75.33333333333333,59.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.6666666666667,,69.33,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-19 09:45:00,768.095,-4.240000000000009,0.0,3.0,75.0,59.650000000000006,775.51,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.345,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-19 10:00:00,776.9233333333333,-14.830000000000041,0.0,3.0,74.33333333333333,59.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.28666666666668,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-19 10:15:00,773.39,-4.240000000000009,0.0,3.0,75.0,59.843333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.42666666666666,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-19 10:30:00,770.5666666666666,-21.18999999999994,0.0,3.0,75.66666666666667,59.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,69.40333333333334,,,84.0,69.0,,,1.5100000000000051,0.0
2025-03-19 10:45:00,769.8566666666667,-10.590000000000032,0.0,3.0,76.16666666666667,59.330000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.29666666666667,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-19 11:00:00,773.3933333333333,-25.42999999999995,0.0,3.0,76.0,59.26333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.29666666666667,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-19 11:15:00,773.3933333333333,-10.590000000000032,0.0,3.0,75.83333333333333,59.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,69.5,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-19 11:30:00,765.6233333333333,-12.710000000000036,0.0,2.0,73.83333333333333,65.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.67333333333333,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-19 11:45:00,773.39,-12.710000000000036,0.0,3.0,73.5,59.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,70.04666666666667,,,84.0,69.0,,,9.75,0.0
2025-03-19 12:00:00,779.04,-2.1200000000000045,0.0,3.0,73.83333333333333,59.160000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.6666666666667,,70.25,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-19 12:15:00,774.0966666666667,-6.360000000000014,0.0,2.0,73.0,65.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.0,,70.50666666666666,,,84.0,69.0,,,-6.790000000000006,0.0
2025-03-19 12:30:00,775.5099999999999,4.240000000000009,0.0,3.0,74.66666666666667,59.48666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,70.69,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-19 12:45:00,760.6766666666666,-16.950000000000045,0.0,3.0,76.16666666666667,59.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.0,,70.43666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-19 13:00:00,769.1566666666666,-6.360000000000014,0.0,3.0,74.83333333333333,59.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.0,,70.27333333333333,,,84.0,69.0,,,0.8200000000000003,0.0
2025-03-19 13:15:00,784.69,,0.0,,74.33333333333333,60.303333333333335,775.5099999999999,0.0,70.99,,0.0,,0.0,,442.6666666666667,,70.17,,,84.0,69.0,,,,
2025-03-19 13:30:00,786.1066666666667,2.1200000000000045,0.0,3.0,73.0,60.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.93,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-19 13:45:00,776.2166666666666,23.31000000000006,0.0,3.0,73.0,60.36333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.3333333333333,,69.98,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-19 14:00:00,775.51,-10.590000000000032,0.0,3.0,73.5,60.325,775.51,0.0,70.99,2.0,0.0,,0.0,,440.5,,69.775,,,84.0,69.0,,,1.0899999999999963,0.0
