time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 23:15:00,449.9066666666667,-4.240000000000009,0.0,93.33333333333333,65.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
2025-02-04 23:30:00,447.78666666666663,2.1200000000000045,0.0,93.66666666666667,65.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-04 23:45:00,447.0833333333333,-4.240000000000009,0.0,94.33333333333333,65.72000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
2025-02-05 00:00:00,445.67333333333335,2.1200000000000045,0.0,95.33333333333333,65.60666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,2.8200000000000074,0.0
2025-02-05 00:15:00,449.9066666666667,-10.589999999999975,0.0,96.33333333333333,65.50999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-05 00:30:00,442.14000000000004,0.0,0.0,97.0,65.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2025-02-05 00:45:00,447.08666666666664,-6.349999999999966,0.0,97.33333333333333,65.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,3.039999999999999,0.0
2025-02-05 01:00:00,449.2,6.360000000000014,0.0,97.66666666666667,65.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.1399999999999935,0.0
2025-02-05 01:15:00,445.67,-4.240000000000009,0.0,97.5,65.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,3.1000000000000014,0.0
2025-02-05 01:30:00,444.9633333333333,-8.46999999999997,0.0,98.0,65.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-05 01:45:00,449.9066666666667,-2.1200000000000045,0.0,98.33333333333333,65.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-05 02:00:00,445.67,0.0,0.0,98.83333333333333,65.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-05 02:15:00,449.9066666666667,-2.1200000000000045,0.0,99.0,64.97333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-05 02:30:00,448.49666666666667,-2.1200000000000045,0.0,99.33333333333333,64.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.2900000000000063,0.0
2025-02-05 02:45:00,452.73333333333335,8.480000000000018,0.0,96.5,64.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-05 03:00:00,453.44,8.480000000000018,0.0,96.5,64.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-05 03:15:00,452.03000000000003,6.360000000000014,0.0,96.5,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-05 03:30:00,448.49333333333334,6.360000000000014,0.0,96.5,64.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.2900000000000063,0.0
2025-02-05 03:45:00,447.08,0.0,0.0,96.33333333333333,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-05 04:00:00,446.3766666666667,-2.1200000000000045,0.0,96.5,64.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-05 04:15:00,444.9666666666667,-4.240000000000009,0.0,96.5,64.83666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-05 04:30:00,446.3766666666667,2.1200000000000045,0.0,96.5,64.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-05 04:45:00,449.2033333333334,4.240000000000009,0.0,96.33333333333333,64.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 05:00:00,450.6133333333333,6.360000000000014,0.0,96.33333333333333,64.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-05 05:15:00,441.43666666666667,0.0,0.0,96.33333333333333,64.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
2025-02-05 05:30:00,451.32,-10.589999999999975,0.0,96.33333333333333,64.85000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-05 05:45:00,444.25666666666666,2.1200000000000045,0.0,96.5,64.83666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 06:00:00,454.1466666666667,-12.70999999999998,0.0,96.66666666666667,64.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
2025-02-05 06:15:00,449.91,6.360000000000014,0.0,96.66666666666667,64.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-05 06:30:00,449.2,8.480000000000018,0.0,96.5,64.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-05 06:45:00,449.2033333333334,4.240000000000009,0.0,96.83333333333333,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.500000000000007,0.0
2025-02-05 07:00:00,452.73333333333335,4.240000000000009,0.0,96.5,64.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-05 07:15:00,449.9066666666667,-2.1200000000000045,0.0,96.5,64.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-05 07:30:00,447.0833333333333,2.1200000000000045,0.0,96.66666666666667,64.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-05 07:45:00,452.73333333333335,4.240000000000009,0.0,96.66666666666667,64.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-05 08:00:00,447.0833333333333,6.360000000000014,0.0,96.83333333333333,64.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-05 08:15:00,446.3766666666667,-8.46999999999997,0.0,96.66666666666667,64.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-05 08:30:00,446.3766666666667,-8.46999999999997,0.0,96.5,64.78333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-05 08:45:00,444.9633333333333,2.1200000000000045,0.0,97.0,64.79333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-05 09:00:00,449.2033333333334,-2.1200000000000045,0.0,97.0,64.69333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-05 09:15:00,447.78999999999996,8.480000000000018,0.0,97.0,64.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-05 09:30:00,443.55333333333334,6.360000000000014,0.0,96.83333333333333,64.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 09:45:00,445.67333333333335,-4.240000000000009,0.0,96.83333333333333,64.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-05 10:00:00,444.25666666666666,-6.349999999999966,0.0,96.83333333333333,64.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-05 10:15:00,449.9066666666667,-8.46999999999997,0.0,96.66666666666667,64.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-05 10:30:00,450.6133333333333,4.240000000000009,0.0,96.83333333333333,64.65666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-05 10:45:00,452.02666666666664,8.480000000000018,0.0,96.66666666666667,64.67666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-05 11:00:00,444.9666666666667,10.600000000000023,0.0,96.5,64.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-05 11:15:00,449.9066666666667,-8.46999999999997,0.0,96.5,64.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-05 11:30:00,444.9633333333333,6.360000000000014,0.0,96.66666666666667,64.65333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.569999999999993,0.0
2025-02-05 11:45:00,444.26,-4.240000000000009,0.0,96.83333333333333,64.62333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 12:00:00,444.9633333333333,0.0,0.0,96.5,64.58666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
2025-02-05 12:15:00,441.43333333333334,-2.1200000000000045,0.0,96.66666666666667,64.40666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56666666666666,,,67.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-05 12:30:00,448.49666666666667,-4.240000000000009,0.0,96.83333333333333,64.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-05 12:45:00,448.49333333333334,4.240000000000009,0.0,96.5,64.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59333333333333,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-05 13:00:00,448.49333333333334,6.360000000000014,0.0,96.66666666666667,64.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-05 13:15:00,455.56,2.1200000000000045,0.0,96.66666666666667,64.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-05 13:30:00,454.8533333333333,8.480000000000018,0.0,96.5,64.21333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-05 13:45:00,449.9066666666667,6.360000000000014,0.0,96.16666666666667,64.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,3.740000000000009,0.0
2025-02-05 14:00:00,450.6166666666666,0.0,0.0,96.33333333333333,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-05 14:15:00,449.9066666666667,-8.46999999999997,0.0,96.16666666666667,64.13000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-05 14:30:00,449.2,2.1200000000000045,0.0,96.5,64.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333333,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-05 14:45:00,452.73333333333335,6.360000000000014,0.0,96.5,64.25666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83666666666666,,,67.0,69.0,85.0,68.0,3.710000000000008,0.0
2025-02-05 15:00:00,445.67333333333335,-2.1200000000000045,0.0,96.5,64.37666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-05 15:15:00,449.91,-6.349999999999966,0.0,96.33333333333333,64.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-05 15:30:00,449.9066666666667,6.360000000000014,0.0,95.83333333333333,64.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86666666666666,,,67.0,69.0,85.0,68.0,3.6499999999999915,0.0
2025-02-05 15:45:00,444.25666666666666,4.240000000000009,0.0,96.0,64.62,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-05 16:00:00,447.78666666666663,-4.240000000000009,0.0,96.0,64.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14999999999999,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 16:15:00,454.1466666666667,0.0,0.0,96.0,64.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17666666666666,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-05 16:30:00,449.2033333333334,6.360000000000014,0.0,95.33333333333333,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13666666666667,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
2025-02-05 16:45:00,454.1466666666667,2.1200000000000045,0.0,95.33333333333333,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.4699999999999918,0.0
2025-02-05 17:00:00,447.0833333333333,12.720000000000027,0.0,95.33333333333333,64.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-05 17:15:00,446.3766666666667,-2.1200000000000045,0.0,95.33333333333333,65.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 17:30:00,447.78666666666663,-8.46999999999997,0.0,95.0,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15666666666667,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-05 17:45:00,452.02666666666664,-2.1200000000000045,0.0,95.16666666666667,65.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.2,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-05 18:00:00,446.38000000000005,-2.1200000000000045,0.0,94.66666666666667,65.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.2199999999999918,0.0
2025-02-05 18:15:00,452.73333333333335,-8.46999999999997,0.0,94.83333333333333,65.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-05 18:30:00,453.44,2.1200000000000045,0.0,94.66666666666667,65.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 18:45:00,449.9066666666667,8.480000000000018,0.0,94.66666666666667,65.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 19:00:00,445.67,-2.1200000000000045,0.0,94.0,65.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,,67.0,69.0,85.0,68.0,3.1999999999999957,0.0
2025-02-05 19:15:00,444.9633333333333,-4.240000000000009,0.0,93.83333333333333,65.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.47666666666667,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-05 19:30:00,447.0833333333333,0.0,0.0,94.0,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-05 19:45:00,447.78999999999996,4.240000000000009,0.0,94.16666666666667,65.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-05 20:00:00,448.49333333333334,-2.1200000000000045,0.0,94.33333333333333,65.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42333333333333,,,67.0,69.0,85.0,68.0,3.1699999999999946,0.0
2025-02-05 20:15:00,449.2,0.0,0.0,94.5,65.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.425,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-05 20:30:00,444.9633333333333,-2.1200000000000045,0.0,94.5,65.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,3.329999999999991,0.0
2025-02-05 20:45:00,445.67,-2.1200000000000045,0.0,94.5,64.83999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-05 21:00:00,447.0833333333333,-6.349999999999966,0.0,94.16666666666667,64.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-05 21:15:00,444.25666666666666,4.240000000000009,0.0,94.33333333333333,64.67999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333332,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-05 21:30:00,448.49666666666667,-2.1200000000000045,0.0,94.33333333333333,64.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-05 21:45:00,450.6166666666666,-6.349999999999966,0.0,94.33333333333333,64.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 22:00:00,446.3766666666667,0.0,0.0,94.33333333333333,64.49000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-05 22:15:00,445.67,2.1200000000000045,0.0,94.5,64.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-05 22:30:00,447.78999999999996,0.0,0.0,94.5,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-05 22:45:00,443.55333333333334,6.360000000000014,0.0,94.5,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-05 23:00:00,447.08666666666664,-8.46999999999997,0.0,94.5,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-05 23:15:00,451.32,-8.46999999999997,0.0,94.83333333333333,64.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-05 23:30:00,446.3766666666667,2.1200000000000045,0.0,95.0,64.28000000000002,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-05 23:45:00,447.78999999999996,-10.589999999999975,0.0,95.16666666666667,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,3.670000000000009,0.0
2025-02-06 00:00:00,445.67333333333335,0.0,0.0,95.5,64.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,3.6100000000000065,0.0
2025-02-06 00:15:00,448.49666666666667,-8.46999999999997,0.0,95.5,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
2025-02-06 00:30:00,449.91,-6.349999999999966,0.0,95.66666666666667,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-06 00:45:00,452.73333333333335,4.240000000000009,0.0,96.0,64.35666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-06 01:00:00,440.73,4.240000000000009,0.0,96.0,64.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-06 01:15:00,452.02666666666664,-8.46999999999997,0.0,96.33333333333333,64.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-06 01:30:00,446.3766666666667,4.240000000000009,0.0,96.33333333333333,64.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-06 01:45:00,449.2033333333334,2.1200000000000045,0.0,96.5,64.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-06 02:00:00,454.1466666666667,2.1200000000000045,0.0,96.5,64.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-06 02:15:00,445.67,2.1200000000000045,0.0,96.83333333333333,64.25333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-06 02:30:00,448.49666666666667,-8.46999999999997,0.0,97.0,64.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-06 02:45:00,445.67333333333335,-4.240000000000009,0.0,97.5,64.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,3.6399999999999935,0.0
2025-02-06 03:00:00,448.49333333333334,-6.349999999999966,0.0,97.33333333333333,64.35000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-06 03:15:00,444.9666666666667,-4.240000000000009,0.0,97.66666666666667,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
2025-02-06 03:30:00,451.32,4.240000000000009,0.0,97.66666666666667,64.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-06 03:45:00,445.67,2.1200000000000045,0.0,97.66666666666667,64.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75,,,67.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-06 04:00:00,447.0833333333333,4.240000000000009,0.0,97.83333333333333,64.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-06 04:15:00,450.6133333333333,-6.349999999999966,0.0,98.0,64.63333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75999999999999,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-06 04:30:00,449.91,0.0,0.0,97.5,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-06 04:45:00,447.78666666666663,-8.46999999999997,0.0,97.66666666666667,64.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-06 05:00:00,449.9066666666667,-4.240000000000009,0.0,97.5,64.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71333333333332,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-06 05:15:00,449.2033333333334,0.0,0.0,97.5,64.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-06 05:30:00,447.78999999999996,6.360000000000014,0.0,97.5,64.92999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74333333333333,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-06 05:45:00,445.67,-4.240000000000009,0.0,97.33333333333333,64.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-06 06:00:00,446.3766666666667,2.1200000000000045,0.0,97.33333333333333,64.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-06 06:15:00,445.67,-10.589999999999975,0.0,97.16666666666667,64.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-06 06:30:00,448.49333333333334,-12.70999999999998,0.0,97.16666666666667,65.11,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-06 06:45:00,447.78999999999996,4.240000000000009,0.0,97.0,65.16333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-06 07:00:00,447.78999999999996,-2.1200000000000045,0.0,97.0,65.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-06 07:15:00,456.26666666666665,-6.349999999999966,0.0,97.0,65.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-06 07:30:00,448.49666666666667,6.360000000000014,0.0,97.0,65.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-06 07:45:00,449.9066666666667,6.360000000000014,0.0,97.0,65.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-06 08:00:00,451.32,4.240000000000009,0.0,96.66666666666667,65.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
2025-02-06 08:15:00,449.2,6.360000000000014,0.0,96.66666666666667,66.07333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
2025-02-06 08:30:00,444.25666666666666,2.1200000000000045,0.0,96.5,66.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666667,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-06 08:45:00,447.08666666666664,-2.1200000000000045,0.0,96.16666666666667,61.35999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-06 09:00:00,449.2033333333334,-6.349999999999966,0.0,96.5,60.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-06 09:15:00,448.49333333333334,2.1200000000000045,0.0,96.5,61.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
2025-02-06 09:30:00,447.0833333333333,0.0,0.0,96.5,61.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,1.8400000000000034,0.0
2025-02-06 09:45:00,449.2033333333334,-4.240000000000009,0.0,96.16666666666667,61.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.020000000000003,0.0
2025-02-06 10:00:00,443.55,6.360000000000014,0.0,96.0,59.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
2025-02-06 10:15:00,449.2033333333334,-2.1200000000000045,0.0,97.16666666666667,56.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,2.8900000000000006,0.0
2025-02-06 10:30:00,447.78666666666663,-10.589999999999975,0.0,98.16666666666667,56.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,2.6099999999999994,0.0
2025-02-06 10:45:00,449.91,-4.240000000000009,0.0,98.5,56.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,,67.0,69.0,85.0,68.0,2.6599999999999966,0.0
2025-02-06 11:00:00,453.44,-6.349999999999966,0.0,98.66666666666667,56.18,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-06 11:15:00,449.9066666666667,-2.1200000000000045,0.0,98.83333333333333,56.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
2025-02-06 11:30:00,452.02666666666664,-4.240000000000009,0.0,99.0,55.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
2025-02-06 11:45:00,446.3733333333333,2.1200000000000045,0.0,98.5,55.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,2.6199999999999974,0.0
2025-02-06 12:00:00,454.1466666666667,-2.1200000000000045,0.0,98.66666666666667,55.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
2025-02-06 12:15:00,444.26,6.360000000000014,0.0,98.5,56.38999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
2025-02-06 12:30:00,447.0833333333333,0.0,0.0,97.5,58.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,1.8500000000000014,0.0
2025-02-06 12:45:00,451.32,6.360000000000014,0.0,97.0,59.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
2025-02-06 13:00:00,446.3766666666667,6.360000000000014,0.0,95.5,64.80333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
2025-02-06 13:15:00,447.78999999999996,-2.1200000000000045,0.0,94.16666666666667,66.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,1.8300000000000054,0.0
2025-02-06 13:30:00,443.55,2.1200000000000045,0.0,93.16666666666667,67.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,1.8200000000000074,0.0
2025-02-06 13:45:00,442.8433333333333,-14.829999999999984,0.0,93.16666666666667,67.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-06 14:00:00,455.56,-16.94999999999999,0.0,93.0,67.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,2.009999999999991,0.0
2025-02-06 14:15:00,439.67,-10.589999999999975,0.0,93.25,67.58250000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07249999999999,,,67.0,69.0,85.0,68.0,1.990000000000009,0.0
2025-02-06 14:30:00,443.55333333333334,-8.46999999999997,0.0,93.33333333333333,67.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-06 14:45:00,448.6725,-6.349999999999966,0.0,93.375,65.9375,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.3725,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
2025-02-06 15:00:00,448.49666666666667,-4.240000000000009,0.0,94.0,61.64000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-06 15:15:00,449.9066666666667,8.480000000000018,0.0,93.5,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-06 15:30:00,447.08,4.240000000000009,0.0,94.5,58.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03333333333335,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
2025-02-06 15:45:00,445.67,-2.1200000000000045,0.0,94.5,58.096666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77333333333333,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
2025-02-06 16:00:00,440.725,-2.1200000000000045,0.0,94.5,58.095,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.715,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-06 16:15:00,450.78999999999996,-2.1200000000000045,0.0,94.375,58.11,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-06 16:30:00,447.78999999999996,4.240000000000009,0.0,94.16666666666667,60.279999999999994,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-06 16:45:00,450.6166666666666,4.240000000000009,0.0,93.16666666666667,66.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,0.7299999999999898,0.0
2025-02-06 17:00:00,450.6133333333333,8.480000000000018,0.0,92.66666666666667,65.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,1.3400000000000034,0.0
2025-02-06 17:15:00,444.9633333333333,2.1200000000000045,0.0,93.5,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.05,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-06 17:30:00,450.6133333333333,-4.240000000000009,0.0,92.66666666666667,66.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15333333333332,,,67.0,69.0,85.0,68.0,1.0,0.0
2025-02-06 17:45:00,442.84666666666664,0.0,0.0,93.0,61.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-06 18:00:00,452.73333333333335,-8.46999999999997,0.0,92.66666666666667,65.11666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15666666666665,,,67.0,69.0,85.0,68.0,0.7000000000000028,0.0
2025-02-06 18:15:00,445.67,-4.240000000000009,0.0,93.5,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,2.739999999999995,0.0
2025-02-06 18:30:00,446.3766666666667,-2.1200000000000045,0.0,92.33333333333333,65.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,1.0699999999999932,0.0
2025-02-06 18:45:00,449.2033333333334,2.1200000000000045,0.0,93.33333333333333,63.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
2025-02-06 19:00:00,448.49666666666667,10.600000000000023,0.0,92.5,63.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,0.6000000000000085,0.0
2025-02-06 19:15:00,450.6166666666666,4.240000000000009,0.0,93.5,66.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
2025-02-06 19:30:00,451.32,4.240000000000009,0.0,92.5,67.64,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
2025-02-06 19:45:00,449.2033333333334,4.240000000000009,0.0,92.5,67.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
2025-02-06 20:00:00,454.1466666666667,2.1200000000000045,0.0,92.5,67.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-06 20:15:00,446.3766666666667,8.480000000000018,0.0,93.0,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.47333333333334,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-06 20:30:00,448.49666666666667,4.240000000000009,0.0,92.66666666666667,65.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48666666666666,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
2025-02-06 20:45:00,445.67333333333335,6.360000000000014,0.0,93.16666666666667,62.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
2025-02-06 21:00:00,447.78666666666663,4.240000000000009,0.0,92.33333333333333,63.75666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51,,,67.0,69.0,85.0,68.0,0.37999999999999545,0.0
2025-02-06 21:15:00,444.25666666666666,-2.1200000000000045,0.0,93.16666666666667,66.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
2025-02-06 21:30:00,445.67,-2.1200000000000045,0.0,92.83333333333333,61.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.5,,,67.0,69.0,85.0,68.0,0.6299999999999955,0.0
2025-02-06 21:45:00,450.6166666666666,-2.1200000000000045,0.0,92.83333333333333,66.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
2025-02-06 22:00:00,445.6666666666667,8.480000000000018,0.0,93.16666666666667,61.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38333333333334,,,67.0,69.0,85.0,68.0,1.6500000000000057,0.0
2025-02-06 22:15:00,445.67,-4.240000000000009,0.0,93.0,67.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,0.8199999999999932,0.0
2025-02-06 22:30:00,442.84666666666664,2.1200000000000045,0.0,93.0,67.27999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42999999999999,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
2025-02-06 22:45:00,443.55333333333334,-6.349999999999966,0.0,93.0,67.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,,67.0,69.0,85.0,68.0,2.1199999999999903,0.0
2025-02-06 23:00:00,452.73333333333335,-8.46999999999997,0.0,93.0,67.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.47333333333333,,,67.0,69.0,85.0,68.0,2.25,0.0
2025-02-06 23:15:00,453.44,2.1200000000000045,0.0,93.16666666666667,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,,67.0,69.0,85.0,68.0,2.3200000000000074,0.0
2025-02-06 23:30:00,451.32,6.360000000000014,0.0,93.25,66.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,2.469999999999999,0.0
2025-02-06 23:45:00,446.3766666666667,4.240000000000009,0.0,93.5,66.59666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-07 00:00:00,447.78999999999996,-8.46999999999997,0.0,93.5,66.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-07 00:15:00,447.0833333333333,-2.1200000000000045,0.0,93.83333333333333,65.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,2.9599999999999937,0.0
2025-02-07 00:30:00,454.1466666666667,0.0,0.0,94.5,65.39666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-07 00:45:00,447.78999999999996,0.0,0.0,95.0,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-07 01:00:00,444.9633333333333,0.0,0.0,95.66666666666667,65.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
2025-02-07 01:15:00,444.26,-2.1200000000000045,0.0,96.33333333333333,65.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-07 01:30:00,453.44,2.1200000000000045,0.0,96.5,64.96666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-07 01:45:00,444.9666666666667,-2.1200000000000045,0.0,97.0,64.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-07 02:00:00,452.73333333333335,-6.349999999999966,0.0,97.33333333333333,64.82333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-07 02:15:00,448.49666666666667,2.1200000000000045,0.0,97.5,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-07 02:30:00,452.73333333333335,6.360000000000014,0.0,98.16666666666667,64.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-07 02:45:00,447.78666666666663,6.360000000000014,0.0,98.5,64.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-07 03:00:00,447.08,-2.1200000000000045,0.0,98.5,64.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.3300000000000054,0.0
2025-02-07 03:15:00,447.0833333333333,-2.1200000000000045,0.0,98.5,64.89333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-07 03:30:00,449.91,0.0,0.0,99.0,64.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-07 03:45:00,451.3233333333333,12.720000000000027,0.0,99.16666666666667,64.58666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-07 04:00:00,446.3766666666667,4.240000000000009,0.0,98.83333333333333,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666667,,,67.0,69.0,85.0,68.0,3.730000000000004,0.0
2025-02-07 04:15:00,453.44,-4.240000000000009,0.0,99.16666666666667,64.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-07 04:30:00,447.0833333333333,6.360000000000014,0.0,99.16666666666667,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2025-02-07 04:45:00,444.26,4.240000000000009,0.0,97.83333333333333,64.25999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-07 05:00:00,444.25666666666666,-8.46999999999997,0.0,98.5,64.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-07 05:15:00,449.2,-2.1200000000000045,0.0,98.33333333333333,64.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-07 05:30:00,447.78666666666663,-2.1200000000000045,0.0,98.0,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-07 05:45:00,444.26,0.0,0.0,97.66666666666667,63.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-07 06:00:00,444.9633333333333,-6.349999999999966,0.0,98.0,64.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-07 06:15:00,447.0833333333333,-4.240000000000009,0.0,97.66666666666667,64.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-07 06:30:00,448.49666666666667,-8.46999999999997,0.0,97.66666666666667,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-07 06:45:00,450.6133333333333,-8.46999999999997,0.0,98.0,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-07 07:00:00,447.78666666666663,-2.1200000000000045,0.0,97.5,63.879999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-07 07:15:00,450.6133333333333,-4.240000000000009,0.0,98.0,63.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-07 07:30:00,451.32,4.240000000000009,0.0,98.0,63.776666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-07 07:45:00,446.38000000000005,6.360000000000014,0.0,97.5,63.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-07 08:00:00,445.67333333333335,-6.349999999999966,0.0,97.5,63.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-07 08:15:00,448.14,4.240000000000009,0.0,96.75,63.635,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 08:30:00,447.6125,-6.349999999999966,0.0,98.0,63.5075,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 08:45:00,447.78999999999996,-4.240000000000009,0.0,98.0,63.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-07 09:00:00,448.49666666666667,-8.46999999999997,0.0,97.33333333333333,63.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-07 09:15:00,442.8433333333333,0.0,0.0,97.33333333333333,63.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-07 09:30:00,448.49333333333334,0.0,0.0,96.83333333333333,63.21666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-07 09:45:00,443.55,4.240000000000009,0.0,96.83333333333333,63.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-07 10:00:00,451.32,-4.240000000000009,0.0,97.33333333333333,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-07 10:15:00,449.9066666666667,-2.1200000000000045,0.0,96.83333333333333,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-07 10:30:00,441.43333333333334,-2.1200000000000045,0.0,96.33333333333333,63.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-07 10:45:00,454.1466666666667,-2.1200000000000045,0.0,96.5,63.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-07 11:00:00,450.6133333333333,8.480000000000018,0.0,96.33333333333333,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-07 11:15:00,449.91,0.0,0.0,96.33333333333333,63.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-07 11:30:00,449.9066666666667,2.1200000000000045,0.0,97.0,62.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-07 11:45:00,444.9633333333333,-2.1200000000000045,0.0,97.0,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-07 12:00:00,445.67333333333335,-4.240000000000009,0.0,97.33333333333333,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,4.240000000000002,0.0
2025-02-07 12:15:00,452.73333333333335,-8.46999999999997,0.0,96.83333333333333,62.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-07 12:30:00,446.3766666666667,8.480000000000018,0.0,96.66666666666667,62.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.259999999999998,0.0
2025-02-07 12:45:00,448.49666666666667,-2.1200000000000045,0.0,96.83333333333333,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
2025-02-07 13:00:00,442.84666666666664,2.1200000000000045,0.0,96.66666666666667,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
2025-02-07 13:15:00,449.2,-4.240000000000009,0.0,96.66666666666667,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-07 13:30:00,447.0833333333333,0.0,0.0,96.66666666666667,62.949999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-07 13:45:00,452.03000000000003,0.0,0.0,96.33333333333333,63.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
2025-02-07 14:00:00,449.2033333333334,8.480000000000018,0.0,95.83333333333333,63.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.1299999999999955,0.0
2025-02-07 14:15:00,449.2033333333334,8.480000000000018,0.0,95.66666666666667,63.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-07 14:30:00,454.8533333333333,-6.349999999999966,0.0,95.5,64.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
2025-02-07 14:45:00,450.6133333333333,8.480000000000018,0.0,95.5,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,4.039999999999992,0.0
2025-02-07 15:00:00,451.32,2.1200000000000045,0.0,95.66666666666667,64.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 15:15:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333333,64.80666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-07 15:30:00,442.84666666666664,-10.589999999999975,0.0,95.66666666666667,64.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-07 15:45:00,446.3766666666667,-2.1200000000000045,0.0,95.66666666666667,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
2025-02-07 16:00:00,449.9066666666667,-2.1200000000000045,0.0,95.83333333333333,65.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-07 16:15:00,445.67,-2.1200000000000045,0.0,95.33333333333333,65.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.53,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-07 16:30:00,448.49666666666667,-2.1200000000000045,0.0,95.16666666666667,65.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
2025-02-07 16:45:00,448.49333333333334,-8.46999999999997,0.0,95.0,65.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.59666666666668,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-07 17:00:00,448.49666666666667,0.0,0.0,95.0,65.63666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-07 17:15:00,443.55333333333334,8.480000000000018,0.0,94.83333333333333,65.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-07 17:30:00,444.9633333333333,2.1200000000000045,0.0,95.0,65.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-07 17:45:00,449.2033333333334,-4.240000000000009,0.0,95.0,65.79333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-07 18:00:00,443.55333333333334,2.1200000000000045,0.0,94.66666666666667,66.35666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
