time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 18:15:00,445.67333333333335,-6.349999999999966,0.0,94.5,66.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.71333333333332,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
2025-02-07 18:30:00,446.38000000000005,2.1200000000000045,0.0,94.33333333333333,66.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.84666666666666,,,67.0,69.0,85.0,68.0,3.1000000000000085,0.0
2025-02-07 18:45:00,448.49666666666667,-8.46999999999997,0.0,94.16666666666667,66.67333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
2025-02-07 19:00:00,447.78999999999996,4.240000000000009,0.0,93.5,66.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-07 19:15:00,446.3733333333333,-6.349999999999966,0.4033333333333333,93.16666666666667,66.54666666666667,449.9066666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,,67.0,69.0,85.0,68.0,2.6000000000000085,0.0
2025-02-07 19:30:00,452.73333333333335,0.0,0.0,92.83333333333333,66.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-07 19:45:00,447.0833333333333,6.360000000000014,0.0,92.33333333333333,66.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-07 20:00:00,449.91,-8.46999999999997,0.0,92.0,66.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.91333333333334,,,67.0,69.0,85.0,68.0,2.6500000000000057,0.0
2025-02-07 20:15:00,453.44,0.0,0.0,92.0,66.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.440000000000012,0.0
2025-02-07 20:30:00,442.84666666666664,2.1200000000000045,0.0,92.0,66.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.789999999999992,0.0
2025-02-07 20:45:00,446.3766666666667,-8.46999999999997,0.0,92.0,66.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
2025-02-07 21:00:00,450.6133333333333,-2.1200000000000045,0.0,92.0,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.72333333333334,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-07 21:15:00,452.73333333333335,-4.240000000000009,0.0,92.0,66.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-07 21:30:00,445.67333333333335,4.240000000000009,0.0,92.0,66.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
2025-02-07 21:45:00,449.2033333333334,-6.349999999999966,0.0,92.16666666666667,65.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.58,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-07 22:00:00,445.67,-6.349999999999966,0.0,92.16666666666667,65.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.44666666666666,,,67.0,69.0,85.0,68.0,2.739999999999995,0.0
2025-02-07 22:15:00,454.8533333333333,-4.240000000000009,0.0,92.5,65.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.43333333333332,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
2025-02-07 22:30:00,449.2033333333334,4.240000000000009,0.0,92.5,66.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-07 22:45:00,448.49333333333334,2.1200000000000045,0.0,93.0,65.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
2025-02-07 23:00:00,450.6133333333333,0.0,0.0,93.0,66.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,2.779999999999994,0.0
2025-02-07 23:15:00,450.6133333333333,-4.240000000000009,0.0,93.0,66.02666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,2.779999999999994,0.0
2025-02-07 23:30:00,444.25666666666666,8.480000000000018,0.0,93.0,66.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,,67.0,69.0,85.0,68.0,2.8400000000000034,0.0
2025-02-07 23:45:00,446.3733333333333,-6.349999999999966,0.0,92.83333333333333,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
2025-02-08 00:00:00,449.2,-4.240000000000009,0.0,93.0,65.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.75,0.0
2025-02-08 00:15:00,447.78666666666663,-4.240000000000009,0.0,93.0,65.77999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
2025-02-08 00:30:00,448.49666666666667,4.240000000000009,0.0,93.16666666666667,65.70333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,2.9199999999999946,0.0
2025-02-08 00:45:00,444.9633333333333,0.0,0.0,93.5,65.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,2.940000000000005,0.0
2025-02-08 01:00:00,442.84666666666664,-4.240000000000009,0.0,93.66666666666667,65.64,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
2025-02-08 01:15:00,452.02666666666664,-4.240000000000009,0.0,94.0,65.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
2025-02-08 01:30:00,450.6133333333333,6.360000000000014,0.0,94.5,65.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
2025-02-08 01:45:00,452.73333333333335,-2.1200000000000045,0.0,94.66666666666667,65.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.1000000000000014,0.0
2025-02-08 02:00:00,445.67,4.240000000000009,0.0,94.83333333333333,65.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
2025-02-08 02:15:00,447.78666666666663,0.0,0.0,95.5,65.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-08 02:30:00,444.26,-2.1200000000000045,0.0,95.66666666666667,65.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-08 02:45:00,448.49666666666667,-12.70999999999998,0.0,95.66666666666667,65.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.04999999999999,0.0
2025-02-08 03:00:00,443.55333333333334,4.240000000000009,0.0,95.83333333333333,65.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-08 03:15:00,447.78999999999996,-6.349999999999966,0.0,95.83333333333333,65.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-08 03:30:00,453.44,8.480000000000018,0.0,96.0,65.72000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-08 03:45:00,449.9066666666667,8.480000000000018,0.0,95.83333333333333,65.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-08 04:00:00,448.49333333333334,4.240000000000009,0.0,96.0,65.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-08 04:15:00,443.55333333333334,-2.1200000000000045,0.0,95.5,65.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-08 04:30:00,456.26666666666665,-10.589999999999975,0.0,95.66666666666667,65.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-08 04:45:00,447.08666666666664,6.360000000000014,0.0,95.5,64.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-08 05:00:00,447.0833333333333,-6.349999999999966,0.0,95.66666666666667,64.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-08 05:15:00,452.02666666666664,-8.46999999999997,0.0,95.5,64.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-08 05:30:00,452.02666666666664,4.240000000000009,0.0,95.5,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-08 05:45:00,449.2,-4.240000000000009,0.0,95.5,64.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.6100000000000065,0.0
2025-02-08 06:00:00,446.3766666666667,-2.1200000000000045,0.0,96.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-08 06:15:00,446.3766666666667,2.1200000000000045,0.0,96.0,64.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-08 06:30:00,451.32,4.240000000000009,0.0,96.16666666666667,64.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-08 06:45:00,440.7266666666667,6.360000000000014,0.0,96.0,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,3.6300000000000097,0.0
2025-02-08 07:00:00,445.67,-4.240000000000009,0.0,96.33333333333333,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-08 07:15:00,449.2033333333334,-4.240000000000009,0.0,96.66666666666667,64.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.819999999999993,0.0
2025-02-08 07:30:00,450.26,-2.1200000000000045,0.0,96.75,64.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-08 07:45:00,449.2033333333334,2.1200000000000045,0.0,96.66666666666667,64.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
2025-02-08 08:00:00,448.49333333333334,-6.349999999999966,0.0,96.66666666666667,64.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6100000000000065,0.0
2025-02-08 08:15:00,451.32,0.0,0.0,96.66666666666667,64.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-08 08:30:00,449.2,12.720000000000027,0.0,97.0,64.32666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-08 08:45:00,448.49666666666667,0.0,0.0,96.83333333333333,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-08 09:00:00,447.0833333333333,-2.1200000000000045,0.0,95.5,64.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
2025-02-08 09:15:00,440.7266666666667,6.360000000000014,0.0,93.16666666666667,64.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-08 09:30:00,452.02666666666664,-12.70999999999998,0.0,93.5,64.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-08 09:45:00,447.08,2.1200000000000045,0.0,93.5,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-08 10:00:00,445.67,-2.1200000000000045,0.0,93.66666666666667,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
2025-02-08 10:15:00,447.78999999999996,6.360000000000014,0.0,93.5,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-08 10:30:00,449.91,2.1200000000000045,0.0,94.0,64.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-08 10:45:00,447.78999999999996,4.240000000000009,0.0,94.33333333333333,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-08 11:00:00,453.44,-4.240000000000009,0.0,94.5,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-08 11:15:00,449.2033333333334,2.1200000000000045,0.0,94.66666666666667,64.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-08 11:30:00,449.91,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-08 11:45:00,452.03000000000003,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-08 12:00:00,444.26,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 12:15:00,450.6166666666666,0.0,0.0,95.0,64.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 12:30:00,443.55333333333334,8.480000000000018,0.0,95.16666666666667,64.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-08 12:45:00,446.3766666666667,-6.349999999999966,0.0,95.16666666666667,64.25999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-08 13:00:00,442.1433333333334,-4.240000000000009,0.0,95.0,64.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-08 13:15:00,440.02,-6.349999999999966,0.0,95.5,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-08 13:30:00,444.26,-12.70999999999998,0.0,95.5,64.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-08 13:45:00,444.9633333333333,0.0,0.0,95.5,64.55333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-08 14:00:00,446.02,-2.1200000000000045,0.0,95.25,64.64500000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97,,,67.0,69.0,85.0,68.0,3.3300000000000054,0.0
2025-02-08 14:15:00,448.145,-8.46999999999997,0.0,95.125,64.74249999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.985,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-08 14:30:00,447.78999999999996,-8.46999999999997,0.0,95.5,64.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-08 14:45:00,450.6133333333333,-2.1200000000000045,0.0,95.5,64.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-08 15:00:00,451.3233333333333,4.240000000000009,0.0,95.66666666666667,64.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-08 15:15:00,452.73333333333335,8.480000000000018,0.0,95.5,65.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
2025-02-08 15:30:00,455.56,2.1200000000000045,0.0,95.5,65.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
2025-02-08 15:45:00,449.9066666666667,8.480000000000018,0.0,95.66666666666667,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-08 16:00:00,444.96,4.240000000000009,0.0,95.66666666666667,65.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-08 16:15:00,447.78666666666663,-4.240000000000009,0.0,95.83333333333333,65.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,,67.0,69.0,85.0,68.0,3.039999999999999,0.0
2025-02-08 16:30:00,451.3233333333333,-2.1200000000000045,0.0,95.83333333333333,65.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
2025-02-08 16:45:00,447.78999999999996,-6.349999999999966,0.0,95.5,66.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.7900000000000063,0.0
2025-02-08 17:00:00,445.67,2.1200000000000045,0.0,95.5,66.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
2025-02-08 17:15:00,443.55333333333334,0.0,0.0,95.5,67.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
2025-02-08 17:30:00,447.78999999999996,-6.349999999999966,0.0,95.33333333333333,67.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-08 17:45:00,448.49666666666667,-12.70999999999998,0.0,95.16666666666667,67.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.9599999999999937,0.0
2025-02-08 18:00:00,446.3733333333333,-8.46999999999997,0.0,94.83333333333333,68.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,1.960000000000008,0.0
2025-02-08 18:15:00,447.78666666666663,-4.240000000000009,0.0,94.83333333333333,68.22333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.8200000000000074,0.0
2025-02-08 18:30:00,449.2,-2.1200000000000045,0.0,94.5,68.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,1.8100000000000023,0.0
2025-02-08 18:45:00,444.26,2.1200000000000045,0.0,94.33333333333333,65.63000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
2025-02-08 19:00:00,447.78999999999996,-8.46999999999997,0.0,94.83333333333333,59.13333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,3.0,0.0
2025-02-08 19:15:00,454.8533333333333,-6.349999999999966,0.0,95.0,59.076666666666675,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666668,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-08 19:30:00,442.84666666666664,10.600000000000023,0.0,95.0,59.449999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-08 19:45:00,441.43333333333334,2.1200000000000045,0.0,95.0,60.02666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
2025-02-08 20:00:00,451.32,-10.589999999999975,0.0,95.33333333333333,60.776666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.9100000000000037,0.0
2025-02-08 20:15:00,444.25666666666666,4.240000000000009,0.0,95.16666666666667,61.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
2025-02-08 20:30:00,444.9666666666667,0.0,0.0,95.33333333333333,60.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-08 20:45:00,447.78999999999996,-6.349999999999966,0.0,96.33333333333333,56.35999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-08 21:00:00,447.78999999999996,-2.1200000000000045,0.0,96.83333333333333,55.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-08 21:15:00,444.9666666666667,4.240000000000009,0.0,98.33333333333333,55.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-08 21:30:00,447.78999999999996,2.1200000000000045,0.0,98.33333333333333,55.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-08 21:45:00,447.08,-4.240000000000009,0.0,98.33333333333333,57.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-08 22:00:00,450.6133333333333,,0.0,97.0,60.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.52666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,447.08666666666664,,0.0,96.66666666666667,60.71666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.64,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,442.84666666666664,,0.0,96.66666666666667,60.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,448.49333333333334,,0.0,96.5,60.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,452.02666666666664,,0.0,96.83333333333333,60.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,448.49666666666667,,0.0,97.16666666666667,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,449.91,,0.0,96.83333333333333,64.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,447.78999999999996,,0.0,95.66666666666667,66.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,449.91,,0.0,95.16666666666667,67.44666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,448.49333333333334,-6.349999999999966,0.0,94.83333333333333,67.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,,67.0,69.0,85.0,68.0,2.009999999999991,0.0
2025-02-09 00:30:00,453.44,-4.240000000000009,0.0,94.83333333333333,67.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,68.0,1.960000000000008,0.0
2025-02-09 00:45:00,448.49666666666667,2.1200000000000045,0.0,95.0,67.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
2025-02-09 01:00:00,451.32,-8.46999999999997,0.0,94.83333333333333,67.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
2025-02-09 01:15:00,447.0833333333333,-4.240000000000009,0.0,94.5,66.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.1999999999999886,0.0
2025-02-09 01:30:00,448.49666666666667,4.240000000000009,0.0,94.66666666666667,66.54666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
2025-02-09 01:45:00,450.6133333333333,6.360000000000014,0.0,95.0,66.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666667,,,67.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-09 02:00:00,449.2033333333334,4.240000000000009,0.0,95.0,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-09 02:15:00,446.3766666666667,0.0,0.0,95.16666666666667,65.86666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
2025-02-09 02:30:00,443.55,-2.1200000000000045,0.0,95.5,65.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-09 02:45:00,449.9066666666667,-2.1200000000000045,0.0,95.66666666666667,64.67666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-09 03:00:00,450.6133333333333,0.0,0.0,96.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-09 03:15:00,453.4433333333333,2.1200000000000045,0.0,96.5,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 03:30:00,449.2,-6.349999999999966,0.0,97.33333333333333,63.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 03:45:00,444.25666666666666,4.240000000000009,0.0,98.33333333333333,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-09 04:00:00,450.6133333333333,-4.240000000000009,0.0,99.16666666666667,63.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-09 04:15:00,449.2,-2.1200000000000045,0.0,98.33333333333333,63.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-09 04:30:00,449.91,0.0,0.0,98.16666666666667,63.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 04:45:00,446.3766666666667,-6.349999999999966,0.0,98.5,63.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-09 05:00:00,445.67333333333335,-8.46999999999997,0.0,98.66666666666667,63.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 05:15:00,456.96999999999997,-8.46999999999997,0.0,99.0,63.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-09 05:30:00,447.0833333333333,2.1200000000000045,0.0,98.66666666666667,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-09 05:45:00,441.78499999999997,-4.240000000000009,0.0,98.5,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57499999999999,,,67.0,69.0,85.0,68.0,3.8000000000000043,0.0
2025-02-09 06:00:00,449.7325,4.240000000000009,0.0,98.375,63.0925,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-09 06:15:00,452.73333333333335,-6.349999999999966,0.0,98.33333333333333,63.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-09 06:30:00,451.32,-2.1200000000000045,0.0,97.83333333333333,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-09 06:45:00,444.9633333333333,4.240000000000009,0.0,99.0,62.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.50666666666667,,,67.0,69.0,85.0,68.0,3.760000000000005,0.0
2025-02-09 07:00:00,453.44,0.0,0.0,99.5,62.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-09 07:15:00,450.6133333333333,2.1200000000000045,0.0,99.16666666666667,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-09 07:30:00,450.6133333333333,0.0,0.0,98.83333333333333,62.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.760000000000005,0.0
2025-02-09 07:45:00,446.3733333333333,0.0,0.0,99.0,62.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-09 08:00:00,451.32,-2.1200000000000045,0.0,99.0,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-09 08:15:00,443.55,6.360000000000014,0.0,98.66666666666667,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-09 08:30:00,445.67,-16.94999999999999,0.0,98.66666666666667,63.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-09 08:45:00,449.2,-4.240000000000009,0.0,98.33333333333333,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-09 09:00:00,444.25666666666666,-2.1200000000000045,0.0,98.16666666666667,62.806666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-09 09:15:00,448.49666666666667,-2.1200000000000045,0.0,98.0,62.870000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-09 09:30:00,447.78999999999996,0.0,0.0,97.83333333333333,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8000000000000043,0.0
2025-02-09 09:45:00,442.8433333333333,0.0,0.0,97.83333333333333,62.906666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-09 10:00:00,449.9066666666667,-4.240000000000009,0.0,98.33333333333333,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-09 10:15:00,447.78666666666663,4.240000000000009,0.0,97.83333333333333,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.46,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-09 10:30:00,448.49333333333334,-2.1200000000000045,0.0,97.83333333333333,63.026666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.44666666666666,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-09 10:45:00,450.6133333333333,4.240000000000009,0.0,97.83333333333333,63.026666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.48333333333333,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-09 11:00:00,450.6133333333333,0.0,0.0,97.83333333333333,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-09 11:15:00,447.78666666666663,4.240000000000009,0.0,97.66666666666667,62.953333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-09 11:30:00,445.67,-4.240000000000009,0.0,98.0,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-09 11:45:00,450.6133333333333,0.0,0.0,98.16666666666667,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-09 12:00:00,442.14000000000004,2.1200000000000045,0.0,98.33333333333333,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-09 12:15:00,450.6133333333333,-6.349999999999966,0.0,97.33333333333333,62.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-09 12:30:00,447.0833333333333,0.0,0.0,96.83333333333333,62.843333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-09 12:45:00,449.9066666666667,0.0,0.0,96.83333333333333,62.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-09 13:00:00,445.67,2.1200000000000045,0.0,96.5,62.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-09 13:15:00,448.49666666666667,-4.240000000000009,0.0,96.33333333333333,62.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-09 13:30:00,450.6133333333333,4.240000000000009,0.0,96.16666666666667,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-09 13:45:00,444.26,4.240000000000009,0.0,96.0,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-09 14:00:00,443.55333333333334,-8.46999999999997,0.0,96.0,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-09 14:15:00,449.2033333333334,-6.349999999999966,0.0,95.66666666666667,63.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-09 14:30:00,446.38000000000005,2.1200000000000045,0.0,95.5,63.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-09 14:45:00,445.67333333333335,-8.46999999999997,0.0,95.5,63.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-09 15:00:00,449.91,-6.349999999999966,0.0,95.5,63.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-09 15:15:00,447.78999999999996,-6.349999999999966,0.0,95.66666666666667,63.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
2025-02-09 15:30:00,449.2,-6.349999999999966,0.0,96.16666666666667,63.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,3.6799999999999997,0.0
2025-02-09 15:45:00,444.9633333333333,-4.240000000000009,0.0,96.0,63.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-09 16:00:00,452.73333333333335,2.1200000000000045,0.0,95.83333333333333,63.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-09 16:15:00,445.67,-2.1200000000000045,0.0,95.5,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 16:30:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333333,63.78333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 16:45:00,451.32,-4.240000000000009,0.0,95.16666666666667,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-09 17:00:00,449.2,2.1200000000000045,0.0,95.5,63.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 17:15:00,449.2,0.0,0.0,95.33333333333333,63.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-09 17:30:00,444.26,2.1200000000000045,0.0,95.0,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-09 17:45:00,449.2,-6.349999999999966,0.0,95.0,63.86000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-09 18:00:00,443.55333333333334,-2.1200000000000045,0.0,95.0,64.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-09 18:15:00,451.3233333333333,-4.240000000000009,0.0,95.0,64.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-09 18:30:00,444.26,-8.46999999999997,0.0,95.16666666666667,64.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-09 18:45:00,451.32,-2.1200000000000045,0.0,95.0,64.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-09 19:00:00,444.25666666666666,6.360000000000014,0.0,95.0,64.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-09 19:15:00,448.49333333333334,-4.240000000000009,0.0,95.0,64.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-09 19:30:00,448.49333333333334,-2.1200000000000045,0.0,95.33333333333333,63.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 19:45:00,445.67,-2.1200000000000045,0.0,95.5,63.949999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-09 20:00:00,446.3766666666667,-4.240000000000009,0.0,95.16666666666667,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 20:15:00,442.14000000000004,-6.349999999999966,0.0,95.16666666666667,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-09 20:30:00,447.78999999999996,-2.1200000000000045,0.0,95.0,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-09 20:45:00,452.73333333333335,4.240000000000009,0.0,95.33333333333333,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-09 21:00:00,445.67,4.240000000000009,0.0,95.0,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-09 21:15:00,446.3766666666667,-4.240000000000009,0.0,95.0,64.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.489999999999995,0.0
2025-02-09 21:30:00,449.9066666666667,-4.240000000000009,0.0,95.0,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 21:45:00,449.2,-4.240000000000009,0.0,95.16666666666667,63.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-09 22:00:00,445.67333333333335,2.1200000000000045,0.0,95.33333333333333,63.919999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-09 22:15:00,449.9066666666667,4.240000000000009,0.0,95.5,63.89000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-09 22:30:00,447.78999999999996,2.1200000000000045,0.0,95.33333333333333,63.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-09 22:45:00,444.26,-6.349999999999966,0.0,95.5,63.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-09 23:00:00,454.1466666666667,-12.70999999999998,0.0,95.5,63.703333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 23:15:00,444.26,12.720000000000027,0.0,95.83333333333333,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-09 23:30:00,449.2,4.240000000000009,0.0,95.83333333333333,63.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-09 23:45:00,444.26,-2.1200000000000045,0.0,96.5,63.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-10 00:00:00,446.3766666666667,,0.0,96.5,63.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,447.08,,0.0,96.66666666666667,63.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,443.55333333333334,,0.0,97.0,63.616666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,448.49333333333334,,0.0,96.66666666666667,63.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,447.78999999999996,,0.0,96.83333333333333,63.59666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,449.9066666666667,,0.0,96.66666666666667,63.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,448.49666666666667,,0.0,96.66666666666667,63.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,447.78999999999996,,0.0,96.66666666666667,63.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,445.67,,0.0,96.5,63.550000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,451.3233333333333,,0.0,96.66666666666667,63.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,449.9066666666667,,0.0,96.83333333333333,63.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,443.55333333333334,,0.0,96.66666666666667,63.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,449.9066666666667,,0.0,96.66666666666667,63.346666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,451.32,,0.0,97.0,63.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,450.6133333333333,,0.0,96.83333333333333,63.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,445.67333333333335,2.1200000000000045,0.0,97.16666666666667,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-10 04:00:00,451.32,-6.349999999999966,0.0,97.16666666666667,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-10 04:15:00,451.32,6.360000000000014,0.0,97.5,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-10 04:30:00,449.2,-4.240000000000009,0.0,97.5,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-10 04:45:00,443.55333333333334,0.0,0.0,97.5,62.843333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-10 05:00:00,443.55,-14.829999999999984,0.0,97.66666666666667,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-10 05:15:00,449.2,-2.1200000000000045,0.0,98.0,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-10 05:30:00,444.25666666666666,-4.240000000000009,0.0,98.0,62.550000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-10 05:45:00,446.3766666666667,0.0,0.0,98.5,62.416666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-10 06:00:00,447.78666666666663,-2.1200000000000045,0.0,97.5,62.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-10 06:15:00,452.73333333333335,-2.1200000000000045,0.0,97.0,62.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-10 06:30:00,454.1466666666667,4.240000000000009,0.0,97.0,62.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-10 06:45:00,447.08666666666664,6.360000000000014,0.0,96.83333333333333,62.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-10 07:00:00,447.0833333333333,-6.349999999999966,0.0,96.33333333333333,62.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-10 07:15:00,444.9666666666667,-4.240000000000009,0.0,96.33333333333333,62.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-10 07:30:00,445.6666666666667,-6.349999999999966,0.0,96.66666666666667,62.089999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-10 07:45:00,449.91,-2.1200000000000045,0.0,96.66666666666667,61.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75666666666667,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-10 08:00:00,449.91,0.0,0.0,96.5,61.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-10 08:15:00,444.9633333333333,12.720000000000027,0.0,96.83333333333333,61.916666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,68.0,4.330000000000005,0.0
2025-02-10 08:30:00,449.2,2.1200000000000045,0.0,96.83333333333333,61.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,4.259999999999998,0.0
2025-02-10 08:45:00,447.08,0.0,0.0,97.0,61.82333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
2025-02-10 09:00:00,449.2,-2.1200000000000045,0.0,97.0,61.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-10 09:15:00,449.2033333333334,-2.1200000000000045,0.0,97.33333333333333,61.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-10 09:30:00,449.2,2.1200000000000045,0.0,97.5,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
2025-02-10 09:45:00,449.2033333333334,-2.1200000000000045,0.0,97.5,61.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-10 10:00:00,447.08,6.360000000000014,0.0,97.5,61.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
2025-02-10 10:15:00,451.32,0.0,0.0,97.66666666666667,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-10 10:30:00,451.32,-4.240000000000009,0.0,97.5,61.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-10 10:45:00,449.2,0.0,0.0,97.5,61.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-10 11:00:00,448.49666666666667,0.0,0.0,97.66666666666667,61.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-10 11:15:00,450.6133333333333,-10.589999999999975,0.0,99.0,61.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-10 11:30:00,452.38,-2.1200000000000045,0.0,99.0,61.365,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.68,0.0
2025-02-10 11:45:00,449.735,12.720000000000027,0.0,98.625,61.3825,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.1975,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
2025-02-10 12:00:00,447.08,8.480000000000018,0.0,98.16666666666667,61.34666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
2025-02-10 12:15:00,442.84666666666664,-2.1200000000000045,0.0,98.66666666666667,61.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
2025-02-10 12:30:00,447.78999999999996,-8.46999999999997,0.0,98.33333333333333,61.300000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.740000000000002,0.0
2025-02-10 12:45:00,446.3766666666667,-4.240000000000009,0.0,98.33333333333333,61.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,68.0,4.660000000000004,0.0
2025-02-10 13:00:00,448.49333333333334,2.1200000000000045,0.0,98.0,61.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
2025-02-10 13:15:00,452.73333333333335,2.1200000000000045,0.0,98.16666666666667,61.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-10 13:30:00,452.73333333333335,2.1200000000000045,0.0,97.83333333333333,61.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.68,0.0
2025-02-10 13:45:00,442.84666666666664,8.480000000000018,0.0,97.5,61.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-10 14:00:00,451.3233333333333,-8.46999999999997,0.0,97.5,62.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
2025-02-10 14:15:00,449.2,12.720000000000027,0.0,97.33333333333333,62.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,4.450000000000003,0.0
2025-02-10 14:30:00,449.2,-4.240000000000009,0.0,97.0,62.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-10 14:45:00,449.2,8.480000000000018,0.0,96.5,62.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
