time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 11:30:00,444.26,8.480000000000018,0.0,54.0,62.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-13 11:45:00,447.78999999999996,-8.46999999999997,0.0,57.166666666666664,62.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-13 12:00:00,441.43333333333334,-6.349999999999966,0.0,56.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-13 12:15:00,445.67,-8.46999999999997,0.0,55.666666666666664,62.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-13 12:30:00,448.49666666666667,-8.46999999999997,0.0,55.0,62.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-13 12:45:00,447.78666666666663,6.360000000000014,0.0,54.666666666666664,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-13 13:00:00,447.78999999999996,-4.240000000000009,0.0,53.833333333333336,62.410000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-13 13:15:00,443.55333333333334,4.240000000000009,0.0,54.0,62.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-13 13:30:00,452.02666666666664,-10.589999999999975,0.0,54.5,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,4.25,0.0
2025-02-13 13:45:00,444.26,-2.1200000000000045,0.0,53.666666666666664,62.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
2025-02-13 14:00:00,449.91,-8.46999999999997,0.0,53.5,62.096666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2025-02-13 14:15:00,445.67333333333335,-2.1200000000000045,0.0,53.5,62.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
2025-02-13 14:30:00,448.49333333333334,-1.0549999999999784,0.0,53.5,62.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,4.274999999999999,0.0
2025-02-13 14:45:00,452.73333333333335,4.240000000000009,0.0,53.333333333333336,62.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-13 15:00:00,449.9066666666667,-2.1200000000000045,0.0,53.666666666666664,62.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
2025-02-13 15:15:00,449.2,8.480000000000018,0.0,53.666666666666664,62.166666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-13 15:30:00,440.73,-2.1200000000000045,0.0,53.333333333333336,62.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-13 15:45:00,444.9633333333333,-6.349999999999966,0.0,53.0,62.046666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-13 16:00:00,449.2,-4.240000000000009,0.0,52.833333333333336,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-13 16:15:00,447.78999999999996,0.0,0.0,52.666666666666664,61.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.05333333333333,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-13 16:30:00,449.91,2.1200000000000045,0.0,53.666666666666664,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,4.519999999999996,0.0
2025-02-13 16:45:00,445.67333333333335,-6.349999999999966,0.0,54.5,61.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00666666666667,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-13 17:00:00,454.1466666666667,-6.349999999999966,0.0,53.833333333333336,61.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.709999999999994,0.0
2025-02-13 17:15:00,445.67,6.360000000000014,0.0,53.333333333333336,61.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
2025-02-13 17:30:00,447.78999999999996,-2.1200000000000045,0.0,53.0,61.693333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-13 17:45:00,448.49666666666667,-6.349999999999966,0.0,52.833333333333336,61.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-13 18:00:00,447.0833333333333,8.480000000000018,0.0,52.666666666666664,61.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-13 18:15:00,445.67,2.1200000000000045,0.0,52.833333333333336,61.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
2025-02-13 18:30:00,450.6133333333333,0.0,0.0,53.833333333333336,61.379999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.6200000000000045,0.0
2025-02-13 18:45:00,446.3733333333333,0.0,0.0,55.0,61.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95333333333333,,,67.0,69.0,85.0,68.0,4.599999999999994,0.0
2025-02-13 19:00:00,444.26,-4.240000000000009,0.0,54.5,61.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
2025-02-13 19:15:00,448.49666666666667,-10.589999999999975,0.0,54.5,61.343333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
2025-02-13 19:30:00,447.78999999999996,-8.46999999999997,0.0,53.833333333333336,61.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
2025-02-13 19:45:00,453.44,0.0,0.0,53.666666666666664,61.326666666666675,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
2025-02-13 20:00:00,447.0833333333333,4.240000000000009,0.0,53.5,61.550000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-13 20:15:00,449.9066666666667,-2.1200000000000045,0.0,53.333333333333336,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-13 20:30:00,450.6166666666666,-2.1200000000000045,0.0,52.666666666666664,61.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
2025-02-13 20:45:00,450.6166666666666,-8.46999999999997,0.0,52.333333333333336,61.526666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-13 21:00:00,444.9666666666667,4.240000000000009,0.0,52.666666666666664,61.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-13 21:15:00,452.73333333333335,2.1200000000000045,0.0,52.5,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-13 21:30:00,449.2033333333334,12.720000000000027,0.0,52.333333333333336,61.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
2025-02-13 21:45:00,452.73333333333335,-6.349999999999966,0.0,52.5,61.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.420000000000002,0.0
2025-02-13 22:00:00,453.44,4.240000000000009,0.0,52.5,61.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84333333333333,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-13 22:15:00,444.26,-4.240000000000009,0.0,52.166666666666664,61.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-13 22:30:00,448.49666666666667,0.0,0.0,52.5,61.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-13 22:45:00,449.9066666666667,-6.349999999999966,0.0,52.333333333333336,61.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
2025-02-13 23:00:00,444.25666666666666,0.0,0.0,52.333333333333336,61.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-13 23:15:00,445.6666666666667,-2.1200000000000045,0.0,52.0,61.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
2025-02-13 23:30:00,456.26666666666665,-4.240000000000009,0.0,52.166666666666664,60.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-13 23:45:00,452.02666666666664,6.360000000000014,0.0,53.333333333333336,60.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
2025-02-14 00:00:00,447.0833333333333,6.360000000000014,0.0,54.0,60.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.529999999999994,0.0
2025-02-14 00:15:00,444.26,-10.589999999999975,0.0,53.833333333333336,60.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
2025-02-14 00:30:00,445.67,-6.349999999999966,0.0,53.333333333333336,60.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
2025-02-14 00:45:00,450.6133333333333,-2.1200000000000045,0.0,53.166666666666664,60.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-14 01:00:00,451.32,8.480000000000018,0.0,53.0,60.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-14 01:15:00,452.02666666666664,4.240000000000009,0.0,53.0,60.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.730000000000004,0.0
2025-02-14 01:30:00,444.26,-2.1200000000000045,0.0,52.5,60.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
2025-02-14 01:45:00,448.49333333333334,-6.349999999999966,0.0,53.0,60.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
2025-02-14 02:00:00,441.43666666666667,-6.349999999999966,0.0,53.833333333333336,59.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
2025-02-14 02:15:00,443.55333333333334,-8.46999999999997,0.0,54.5,59.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.840000000000003,0.0
2025-02-14 02:30:00,452.02666666666664,4.240000000000009,0.0,54.5,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
2025-02-14 02:45:00,449.91,0.0,0.0,54.5,59.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.890000000000001,0.0
2025-02-14 03:00:00,446.3766666666667,2.1200000000000045,0.0,54.5,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,4.909999999999997,0.0
2025-02-14 03:15:00,447.78999999999996,6.360000000000014,0.0,54.0,59.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 03:30:00,447.0833333333333,-8.46999999999997,0.0,53.666666666666664,59.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2025-02-14 03:45:00,450.6166666666666,8.480000000000018,0.0,53.5,59.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 04:00:00,444.9633333333333,2.1200000000000045,0.0,53.5,59.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2025-02-14 04:15:00,451.32,4.240000000000009,0.0,53.666666666666664,59.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
2025-02-14 04:30:00,447.0833333333333,-4.240000000000009,0.0,54.0,59.656666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.969999999999999,0.0
2025-02-14 04:45:00,450.6133333333333,4.240000000000009,0.0,54.5,59.616666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,5.0,0.0
2025-02-14 05:00:00,444.96,-4.240000000000009,0.0,54.166666666666664,59.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,5.080000000000005,0.0
2025-02-14 05:15:00,448.49666666666667,4.240000000000009,0.0,54.0,59.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
2025-02-14 05:30:00,450.6133333333333,8.480000000000018,0.0,53.5,59.416666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
2025-02-14 05:45:00,445.67,0.0,0.0,53.666666666666664,59.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.990000000000002,0.0
2025-02-14 06:00:00,447.78999999999996,-4.240000000000009,0.0,53.666666666666664,59.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
2025-02-14 06:15:00,449.9066666666667,0.0,0.0,53.5,59.199999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,5.170000000000002,0.0
2025-02-14 06:30:00,445.67,4.240000000000009,0.0,53.5,59.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,68.0,5.140000000000001,0.0
2025-02-14 06:45:00,454.8533333333333,8.480000000000018,0.0,53.666666666666664,58.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
2025-02-14 07:00:00,444.26,-2.1200000000000045,0.0,53.833333333333336,58.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
2025-02-14 07:15:00,445.6666666666667,-4.240000000000009,0.0,54.333333333333336,58.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
2025-02-14 07:30:00,445.67,0.0,0.0,54.0,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.90333333333334,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2025-02-14 07:45:00,447.78666666666663,-2.1200000000000045,0.0,53.833333333333336,58.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2025-02-14 08:00:00,450.6133333333333,-4.240000000000009,0.0,53.833333333333336,58.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.259999999999998,0.0
2025-02-14 08:15:00,451.32,0.0,0.0,53.666666666666664,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2025-02-14 08:30:00,448.49666666666667,-2.1200000000000045,0.0,53.666666666666664,58.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,68.0,5.349999999999994,0.0
2025-02-14 08:45:00,453.44,4.240000000000009,0.0,54.333333333333336,58.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2025-02-14 09:00:00,441.43666666666667,-6.349999999999966,0.0,54.5,58.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2025-02-14 09:15:00,442.14000000000004,-8.46999999999997,0.0,54.666666666666664,58.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.5,0.0
2025-02-14 09:30:00,451.3233333333333,-8.46999999999997,0.0,58.0,58.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,5.479999999999997,0.0
2025-02-14 09:45:00,445.67,-2.1200000000000045,0.0,55.5,58.193333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,5.609999999999999,0.0
2025-02-14 10:00:00,454.1466666666667,6.360000000000014,0.0,54.666666666666664,57.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2025-02-14 10:15:00,444.26,-2.1200000000000045,0.0,54.333333333333336,57.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.580000000000005,0.0
2025-02-14 10:30:00,447.08,-2.1200000000000045,0.0,55.833333333333336,57.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.609999999999999,0.0
2025-02-14 10:45:00,448.49666666666667,4.240000000000009,0.0,55.5,57.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.640000000000001,0.0
2025-02-14 11:00:00,448.49333333333334,-4.240000000000009,0.0,54.833333333333336,57.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2025-02-14 11:15:00,453.44,-2.1200000000000045,0.0,54.333333333333336,57.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,5.550000000000004,0.0
2025-02-14 11:30:00,449.2,-2.1200000000000045,0.0,54.5,57.776666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,68.0,5.580000000000005,0.0
2025-02-14 11:45:00,447.0833333333333,-6.349999999999966,0.0,54.5,57.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.670000000000002,0.0
2025-02-14 12:00:00,444.9666666666667,-6.349999999999966,0.0,54.833333333333336,57.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.660000000000004,0.0
2025-02-14 12:15:00,449.2033333333334,2.1200000000000045,0.0,54.166666666666664,57.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.58999999999999,,,67.0,69.0,85.0,68.0,5.68,0.0
2025-02-14 12:30:00,452.02666666666664,4.240000000000009,0.0,53.5,57.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.57,0.0
2025-02-14 12:45:00,452.73333333333335,4.240000000000009,0.0,53.5,57.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-02-14 13:00:00,442.84666666666664,2.1200000000000045,0.0,55.5,57.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.63666666666667,,,67.0,69.0,85.0,68.0,5.619999999999997,0.0
2025-02-14 13:15:00,448.49333333333334,-2.1200000000000045,0.0,54.333333333333336,58.326666666666675,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2025-02-14 13:30:00,447.0833333333333,-2.1200000000000045,0.0,53.5,58.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.440000000000005,0.0
2025-02-14 13:45:00,444.9633333333333,-6.349999999999966,0.0,53.833333333333336,58.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,5.220000000000006,0.0
2025-02-14 14:00:00,452.03000000000003,-6.349999999999966,0.0,55.0,59.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
2025-02-14 14:15:00,446.3733333333333,-2.1200000000000045,0.0,54.333333333333336,59.25333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.270000000000003,0.0
2025-02-14 14:30:00,451.32,-4.240000000000009,0.0,53.666666666666664,59.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
2025-02-14 14:45:00,448.49666666666667,-2.1200000000000045,0.0,52.333333333333336,60.14000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.90666666666667,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2025-02-14 15:00:00,448.49333333333334,2.1200000000000045,0.0,51.5,60.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.980000000000004,0.0
2025-02-14 15:15:00,452.02666666666664,-2.1200000000000045,0.0,51.833333333333336,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,4.840000000000003,0.0
2025-02-14 15:30:00,450.6133333333333,2.1200000000000045,0.0,53.0,60.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
2025-02-14 15:45:00,446.38000000000005,-6.349999999999966,0.0,53.333333333333336,61.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
2025-02-14 16:00:00,448.49333333333334,0.0,0.0,53.0,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
2025-02-14 16:15:00,442.1433333333334,-8.46999999999997,0.0,53.0,61.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-14 16:30:00,454.1466666666667,4.240000000000009,0.0,53.0,62.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,4.710000000000001,0.0
2025-02-14 16:45:00,448.49666666666667,0.0,0.0,53.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
2025-02-14 17:00:00,449.2,6.360000000000014,0.0,53.5,62.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-14 17:15:00,450.6133333333333,-2.1200000000000045,0.0,53.833333333333336,63.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.5,0.0
2025-02-14 17:30:00,450.6133333333333,2.1200000000000045,0.0,54.0,63.663333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15666666666667,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-14 17:45:00,444.9666666666667,-10.589999999999975,0.0,53.333333333333336,63.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,,71.20666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-14 18:00:00,452.02666666666664,0.0,0.0,53.0,63.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,,71.22,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-14 18:15:00,444.25666666666666,-10.589999999999975,0.0,52.666666666666664,64.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,,71.20666666666666,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
2025-02-14 18:30:00,451.32,-4.240000000000009,0.0,52.5,64.28666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-14 18:45:00,442.1433333333334,-8.46999999999997,0.0,51.666666666666664,64.60000000000001,449.2,0.0,72.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-14 19:00:00,446.3733333333333,-2.1200000000000045,0.0,51.166666666666664,64.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-14 19:15:00,449.9066666666667,0.0,0.0,50.5,64.81666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-14 19:30:00,443.55333333333334,-4.240000000000009,0.0,50.333333333333336,64.62666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-14 19:45:00,452.02666666666664,0.0,0.0,50.5,64.34333333333332,449.2,0.0,72.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-14 20:00:00,447.08,2.1200000000000045,0.0,49.666666666666664,64.41666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.4699999999999918,0.0
2025-02-14 20:15:00,443.55333333333334,-12.70999999999998,0.0,49.333333333333336,64.44,449.2,0.0,72.0,0.0,,0.0,,,71.45,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-14 20:30:00,451.3233333333333,6.360000000000014,0.0,49.166666666666664,64.29333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,3.4599999999999937,0.0
2025-02-14 20:45:00,449.2033333333334,-6.349999999999966,0.0,49.0,64.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-14 21:00:00,452.7366666666667,-6.349999999999966,0.0,49.0,64.33333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,3.430000000000007,0.0
2025-02-14 21:15:00,450.6133333333333,8.480000000000018,0.0,48.666666666666664,64.30666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-14 21:30:00,447.78999999999996,0.0,0.0,49.0,64.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-14 21:45:00,449.9066666666667,2.1200000000000045,0.0,49.333333333333336,64.09666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-14 22:00:00,443.55333333333334,-6.349999999999966,0.0,49.833333333333336,64.06,449.2,0.0,72.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,3.5,0.0
2025-02-14 22:15:00,451.3233333333333,4.240000000000009,0.0,50.333333333333336,64.02,449.2,0.0,72.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-14 22:30:00,444.25666666666666,-4.240000000000009,0.0,50.5,64.11,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-14 22:45:00,449.91,4.240000000000009,0.0,50.666666666666664,64.17333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-14 23:00:00,447.78999999999996,4.240000000000009,0.0,50.5,64.06,449.2,0.0,72.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-14 23:15:00,443.55333333333334,0.0,0.0,50.166666666666664,63.96666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-14 23:30:00,444.9666666666667,0.0,0.0,50.333333333333336,63.84,449.2,0.0,72.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-14 23:45:00,449.9066666666667,-4.240000000000009,0.0,50.166666666666664,63.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-15 00:00:00,442.84666666666664,-6.349999999999966,0.0,50.5,63.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 00:15:00,449.2033333333334,10.600000000000023,0.0,50.666666666666664,63.65,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-15 00:30:00,447.0833333333333,4.240000000000009,0.0,50.666666666666664,63.593333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.5,0.0
2025-02-15 00:45:00,446.3766666666667,0.0,0.0,51.166666666666664,63.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-15 01:00:00,450.6133333333333,-2.1200000000000045,0.0,51.5,63.60333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-15 01:15:00,449.2,2.1200000000000045,0.0,51.833333333333336,63.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-15 01:30:00,448.49666666666667,-8.46999999999997,0.0,51.5,63.61000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-15 01:45:00,449.9066666666667,-2.1200000000000045,0.0,51.666666666666664,63.59666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-15 02:00:00,444.26,0.0,0.0,51.5,63.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 02:15:00,445.67,-8.46999999999997,0.0,51.5,63.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 02:30:00,449.9066666666667,-4.240000000000009,0.0,51.333333333333336,63.5,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-15 02:45:00,446.3766666666667,-8.46999999999997,0.0,51.333333333333336,63.56,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 03:00:00,449.2033333333334,6.360000000000014,0.0,51.166666666666664,63.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-15 03:15:00,447.78666666666663,0.0,0.0,51.5,63.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-15 03:30:00,448.49666666666667,2.1200000000000045,0.0,51.5,63.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-15 03:45:00,448.49333333333334,-4.240000000000009,0.0,51.833333333333336,63.59,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.5,0.0
2025-02-15 04:00:00,447.78666666666663,-2.1200000000000045,0.0,51.833333333333336,63.65,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-15 04:15:00,442.8433333333333,-10.589999999999975,0.0,51.666666666666664,63.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-15 04:30:00,449.2,-2.1200000000000045,0.0,52.0,63.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-15 04:45:00,442.8433333333333,-14.829999999999984,0.0,53.166666666666664,63.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.5,0.0
2025-02-15 05:00:00,451.32,-2.1200000000000045,0.0,52.666666666666664,63.73666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-15 05:15:00,444.9666666666667,-6.349999999999966,0.0,52.833333333333336,63.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-15 05:30:00,448.49666666666667,4.240000000000009,0.0,52.5,63.913333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-15 05:45:00,447.78999999999996,-2.1200000000000045,0.0,52.166666666666664,63.86000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 06:00:00,451.3233333333333,-8.46999999999997,0.0,52.333333333333336,63.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-15 06:15:00,442.14000000000004,-10.589999999999975,0.0,52.166666666666664,63.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-15 06:30:00,444.9633333333333,0.0,0.0,52.166666666666664,63.77,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-15 06:45:00,440.02333333333337,-8.46999999999997,0.0,52.166666666666664,63.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-15 07:00:00,445.6666666666667,-6.349999999999966,0.0,52.333333333333336,63.76,449.2,0.0,72.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-15 07:15:00,450.6133333333333,-2.1200000000000045,0.0,52.5,63.74,449.2,0.0,72.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-15 07:30:00,449.2033333333334,2.1200000000000045,0.0,52.333333333333336,63.76333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-15 07:45:00,443.55,-12.70999999999998,0.0,52.5,63.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-15 08:00:00,451.32,2.1200000000000045,0.0,52.333333333333336,64.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-15 08:15:00,444.9666666666667,-6.349999999999966,0.0,52.666666666666664,63.97,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-15 08:30:00,448.49666666666667,0.0,0.0,53.5,63.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 08:45:00,444.9633333333333,-8.46999999999997,0.0,53.0,63.98,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-15 09:00:00,448.49666666666667,-6.349999999999966,0.0,53.333333333333336,64.10000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-15 09:15:00,449.2,0.0,0.0,53.0,63.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.5,0.0
2025-02-15 09:30:00,443.55333333333334,-10.589999999999975,0.0,52.666666666666664,63.78,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-15 09:45:00,441.43333333333334,-6.349999999999966,0.0,52.666666666666664,63.593333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-15 10:00:00,447.78666666666663,2.1200000000000045,0.0,52.833333333333336,63.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-15 10:15:00,447.78999999999996,8.480000000000018,0.0,53.0,63.54666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-15 10:30:00,446.3766666666667,-2.1200000000000045,0.0,53.0,63.43333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-15 10:45:00,447.0833333333333,-4.240000000000009,0.0,52.833333333333336,63.38999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 11:00:00,441.43333333333334,-8.46999999999997,0.0,53.0,63.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-15 11:15:00,447.78666666666663,0.0,0.0,53.0,63.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 11:30:00,449.2,-4.240000000000009,0.0,53.166666666666664,63.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-15 11:45:00,440.73,-10.589999999999975,0.0,53.333333333333336,63.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-15 12:00:00,451.32,-2.1200000000000045,0.0,53.0,63.68333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-15 12:15:00,449.91,10.600000000000023,0.0,53.333333333333336,63.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-15 12:30:00,448.49333333333334,-2.1200000000000045,0.0,53.5,63.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-15 12:45:00,444.9633333333333,-2.1200000000000045,0.0,53.333333333333336,63.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-15 13:00:00,447.78999999999996,-6.349999999999966,0.0,53.5,63.69,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 13:15:00,451.32,2.1200000000000045,0.0,53.333333333333336,63.826666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 13:30:00,452.73333333333335,6.360000000000014,0.0,53.333333333333336,63.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-15 13:45:00,449.2,6.360000000000014,0.0,53.333333333333336,63.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-15 14:00:00,452.73333333333335,2.1200000000000045,0.0,53.166666666666664,63.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 14:15:00,447.08,0.0,0.0,53.333333333333336,63.65,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 14:30:00,448.49333333333334,2.1200000000000045,0.0,53.333333333333336,63.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-15 14:45:00,448.49333333333334,0.0,0.0,53.166666666666664,63.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-15 15:00:00,442.84666666666664,-6.349999999999966,0.0,53.333333333333336,63.81,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-15 15:15:00,440.7266666666667,-14.829999999999984,0.0,53.333333333333336,63.873333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-15 15:30:00,442.14000000000004,0.0,0.0,53.5,64.07666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 15:45:00,449.2,6.360000000000014,0.0,53.5,64.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 16:00:00,443.55333333333334,-2.1200000000000045,0.0,53.5,64.53333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-15 16:15:00,442.1366666666666,-4.240000000000009,0.0,53.5,64.61,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-15 16:30:00,454.8533333333333,6.360000000000014,0.0,53.333333333333336,64.77333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.1799999999999926,0.0
2025-02-15 16:45:00,446.3733333333333,0.0,0.0,53.5,64.71333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.249999999999993,0.0
2025-02-15 17:00:00,443.55333333333334,-8.46999999999997,0.0,53.333333333333336,64.88666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-15 17:15:00,446.3766666666667,-2.1200000000000045,0.0,53.333333333333336,65.04666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-15 17:30:00,449.2033333333334,2.1200000000000045,0.0,53.166666666666664,65.05,449.2,0.0,72.0,0.0,,0.0,,,70.58333333333333,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-15 17:45:00,444.25666666666666,-4.240000000000009,0.0,53.0,65.01,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-15 18:00:00,455.56,12.720000000000027,0.0,53.333333333333336,65.15666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.1699999999999946,0.0
2025-02-15 18:15:00,450.6133333333333,-2.1200000000000045,0.0,53.0,65.42333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.8900000000000077,0.0
2025-02-15 18:30:00,448.49666666666667,2.1200000000000045,0.0,53.333333333333336,65.69666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 18:45:00,446.3766666666667,-4.240000000000009,0.0,53.0,65.89999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-15 19:00:00,440.02333333333337,-6.349999999999966,0.0,53.166666666666664,66.25666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-15 19:15:00,454.1466666666667,0.0,0.0,53.166666666666664,66.73666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 19:30:00,447.78666666666663,-4.240000000000009,0.0,53.0,66.54,449.2,0.0,72.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-15 19:45:00,446.3766666666667,0.0,0.0,53.166666666666664,66.62,449.2,0.0,72.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-15 20:00:00,451.32,12.720000000000027,0.0,53.0,66.84,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-15 20:15:00,452.02666666666664,2.1200000000000045,0.0,53.0,66.95666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.25,0.0
2025-02-15 20:30:00,446.3766666666667,-4.240000000000009,0.0,53.0,67.15333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-15 20:45:00,442.14000000000004,-10.589999999999975,0.0,52.5,67.39,449.2,0.0,72.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-15 21:00:00,444.26,0.0,0.0,52.5,67.61666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.0,0.0
2025-02-15 21:15:00,452.02666666666664,2.1200000000000045,0.0,52.333333333333336,67.59333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-15 21:30:00,449.2033333333334,6.360000000000014,0.0,52.166666666666664,67.64666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-15 21:45:00,440.73,-10.589999999999975,0.0,52.0,67.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-15 22:00:00,449.2,4.240000000000009,0.0,52.5,67.6,449.2,0.0,72.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,1.9499999999999886,0.0
2025-02-15 22:15:00,454.1466666666667,12.720000000000027,0.0,52.333333333333336,67.37,449.2,0.0,72.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-15 22:30:00,450.6133333333333,-4.240000000000009,0.0,52.5,67.28333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-15 22:45:00,449.2,-2.1200000000000045,0.0,52.5,67.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-15 23:00:00,440.7266666666667,-10.589999999999975,0.0,52.5,67.14333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,2.25,0.0
2025-02-15 23:15:00,452.73333333333335,6.360000000000014,0.0,52.833333333333336,67.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 23:30:00,448.49666666666667,6.360000000000014,0.0,52.833333333333336,67.27,449.2,0.0,72.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-15 23:45:00,448.49333333333334,2.1200000000000045,0.0,52.833333333333336,67.37333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-16 00:00:00,443.55333333333334,-6.349999999999966,0.0,53.0,67.29666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-16 00:15:00,449.2,-2.1200000000000045,0.0,53.0,67.39999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-16 00:30:00,446.3766666666667,-4.240000000000009,0.0,53.0,67.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-16 00:45:00,447.78666666666663,-4.240000000000009,0.0,53.5,67.49,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 01:00:00,448.49666666666667,2.1200000000000045,0.0,53.333333333333336,67.5,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.970000000000013,0.0
2025-02-16 01:15:00,448.49666666666667,-10.589999999999975,0.0,53.5,67.16,449.2,0.0,72.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 01:30:00,446.3766666666667,-2.1200000000000045,0.0,53.333333333333336,66.82333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-16 01:45:00,443.55,-8.46999999999997,0.0,53.5,67.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 02:00:00,447.0833333333333,-2.1200000000000045,0.0,53.666666666666664,67.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-16 02:15:00,449.2033333333334,6.360000000000014,0.0,53.666666666666664,67.12333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.240000000000009,0.0
2025-02-16 02:30:00,443.55333333333334,2.1200000000000045,0.0,54.0,67.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.3699999999999903,0.0
2025-02-16 02:45:00,442.84666666666664,2.1200000000000045,0.0,54.0,67.12666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 03:00:00,447.0833333333333,-6.349999999999966,0.0,54.0,67.11666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.25,0.0
2025-02-16 03:15:00,448.49666666666667,6.360000000000014,0.0,54.5,67.10333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 03:30:00,446.3766666666667,2.1200000000000045,0.0,54.5,67.16000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-16 03:45:00,454.1466666666667,2.1200000000000045,0.0,54.5,67.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 04:00:00,449.9066666666667,4.240000000000009,0.0,54.5,67.09666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-16 04:15:00,444.25666666666666,-4.240000000000009,0.0,54.5,67.08333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 04:30:00,448.49666666666667,8.480000000000018,0.0,54.5,67.12,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 04:45:00,453.44,2.1200000000000045,0.0,54.5,66.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 05:00:00,451.32,4.240000000000009,0.0,54.833333333333336,66.86999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-16 05:15:00,451.32,2.1200000000000045,0.0,54.833333333333336,66.86666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-16 05:30:00,442.14000000000004,-10.589999999999975,0.0,55.0,66.87666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-16 05:45:00,452.02666666666664,12.720000000000027,0.0,54.833333333333336,66.88333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-16 06:00:00,452.73333333333335,2.1200000000000045,0.0,55.166666666666664,66.78666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 06:15:00,452.02666666666664,2.1200000000000045,0.0,55.5,66.79,449.2,0.0,72.0,0.0,,0.0,,,70.75999999999999,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-16 06:30:00,444.9666666666667,8.480000000000018,0.0,55.666666666666664,66.59666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 06:45:00,456.26666666666665,6.360000000000014,0.0,56.0,66.33666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-16 07:00:00,449.9066666666667,-4.240000000000009,0.0,56.166666666666664,66.26,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-16 07:15:00,440.7266666666667,-16.94999999999999,0.0,56.166666666666664,66.29,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-16 07:30:00,449.91,2.1200000000000045,0.0,56.0,66.32000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-16 07:45:00,452.73333333333335,6.360000000000014,0.0,56.333333333333336,66.29666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-16 08:00:00,448.49666666666667,-6.349999999999966,0.0,56.333333333333336,66.52999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-16 08:15:00,443.55333333333334,-8.46999999999997,0.0,56.5,66.46333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-16 08:30:00,448.49666666666667,0.0,0.0,56.5,66.48,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-16 08:45:00,450.6133333333333,6.360000000000014,0.0,56.5,66.40666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-16 09:00:00,447.78999999999996,-6.349999999999966,0.0,56.5,66.42,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-16 09:15:00,452.02666666666664,-2.1200000000000045,0.0,57.0,66.34333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-16 09:30:00,447.0833333333333,-6.349999999999966,0.0,57.0,66.10666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-16 09:45:00,452.02666666666664,-2.1200000000000045,0.0,57.0,65.81,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 10:00:00,449.9066666666667,4.240000000000009,0.0,57.0,65.26333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.1799999999999926,0.0
2025-02-16 10:15:00,443.55,-14.829999999999984,0.0,57.0,64.79,449.2,0.0,72.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 10:30:00,452.02666666666664,6.360000000000014,0.0,57.333333333333336,64.37666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,3.680000000000007,0.0
