time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 14:15:00,447.78999999999996,-14.829999999999984,0.0,63.5,57.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-19 14:30:00,444.26,-14.829999999999984,0.0,63.5,58.00666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-19 14:45:00,447.08,-2.1200000000000045,0.0,63.5,58.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-19 15:00:00,449.9066666666667,0.0,0.0,63.5,58.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.90666666666665,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 15:15:00,444.25666666666666,-6.349999999999966,0.0,63.5,58.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-19 15:30:00,449.2,4.240000000000009,0.0,63.666666666666664,58.46,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 15:45:00,449.9066666666667,0.0,0.0,63.5,58.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-19 16:00:00,449.9066666666667,0.0,0.0,63.5,59.27,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.5,0.0
2025-02-19 16:15:00,446.3766666666667,0.0,0.0,63.166666666666664,59.326666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 16:30:00,448.49666666666667,-6.349999999999966,0.0,62.833333333333336,59.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 16:45:00,449.9066666666667,-4.240000000000009,0.0,62.5,59.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 17:00:00,444.25666666666666,-8.46999999999997,0.0,62.5,59.72,449.2,0.0,72.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.3600000000000065,0.0
2025-02-19 17:15:00,449.9066666666667,2.1200000000000045,0.0,62.5,59.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 17:30:00,444.25666666666666,-2.1200000000000045,0.0,62.5,59.839999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,5.25,0.0
2025-02-19 17:45:00,447.08,-4.240000000000009,0.0,62.166666666666664,59.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 18:00:00,447.08,-4.240000000000009,0.0,62.333333333333336,59.9,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,5.07,0.0
2025-02-19 18:15:00,446.3766666666667,-2.1200000000000045,0.0,62.166666666666664,59.82,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-19 18:30:00,448.49333333333334,-2.1200000000000045,0.0,62.0,59.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-19 18:45:00,457.68,10.600000000000023,0.0,61.666666666666664,59.64666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-19 19:00:00,441.43333333333334,-8.46999999999997,0.0,61.5,59.54333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-19 19:15:00,449.2,-4.240000000000009,0.0,61.5,59.29,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-19 19:30:00,452.02666666666664,8.480000000000018,0.0,61.166666666666664,59.13333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-19 19:45:00,445.67,-6.349999999999966,0.0,61.166666666666664,59.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-19 20:00:00,449.2,6.360000000000014,0.0,61.333333333333336,59.24,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-19 20:15:00,449.9066666666667,0.0,0.0,61.333333333333336,59.47,449.2,0.0,72.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-19 20:30:00,449.9066666666667,0.0,0.0,61.166666666666664,59.59,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-19 20:45:00,447.78999999999996,4.240000000000009,0.0,61.0,59.51,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,4.93,0.0
2025-02-19 21:00:00,448.49666666666667,6.360000000000014,0.0,61.166666666666664,59.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-19 21:15:00,442.14000000000004,-6.349999999999966,0.0,61.5,59.51666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,4.93,0.0
2025-02-19 21:30:00,447.78666666666663,-4.240000000000009,0.0,62.0,59.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-19 21:45:00,452.02666666666664,6.360000000000014,0.0,62.166666666666664,59.32333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,4.970000000000006,0.0
2025-02-19 22:00:00,449.2,2.1200000000000045,0.0,62.5,59.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-19 22:15:00,449.2,-2.1200000000000045,0.0,62.666666666666664,58.98666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.18,0.0
2025-02-19 22:30:00,447.615,-6.349999999999966,0.0,63.0,59.0075,449.2,0.0,72.0,0.0,,0.0,,,69.985,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-19 22:45:00,449.9066666666667,6.360000000000014,0.0,63.0,59.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-19 23:00:00,451.3233333333333,8.480000000000018,0.0,63.333333333333336,58.93,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-19 23:15:00,444.25666666666666,-4.240000000000009,0.0,63.333333333333336,58.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 23:30:00,445.67333333333335,-6.349999999999966,0.0,63.666666666666664,58.69,449.2,0.0,72.0,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-19 23:45:00,450.6166666666666,4.240000000000009,0.0,63.5,58.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-20 00:00:00,447.78999999999996,-8.46999999999997,0.0,63.5,58.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-20 00:15:00,448.49333333333334,2.1200000000000045,0.0,63.5,58.580000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-20 00:30:00,444.9633333333333,-2.1200000000000045,0.0,63.5,58.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-20 00:45:00,446.3766666666667,-8.46999999999997,0.0,63.5,58.556666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-20 01:00:00,443.55333333333334,-6.349999999999966,0.0,63.5,58.38666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-20 01:15:00,449.9066666666667,4.240000000000009,0.0,63.833333333333336,58.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-20 01:30:00,452.73333333333335,8.480000000000018,0.0,64.0,58.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-20 01:45:00,444.25666666666666,-2.1200000000000045,0.0,64.0,58.326666666666675,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-20 02:00:00,442.84666666666664,-12.70999999999998,0.0,64.0,58.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.5,0.0
2025-02-20 02:15:00,444.25666666666666,0.0,0.0,64.0,58.15,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-20 02:30:00,443.55333333333334,-6.349999999999966,0.0,64.0,58.22,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-20 02:45:00,442.84666666666664,-8.46999999999997,0.0,63.5,57.96666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-20 03:00:00,447.78999999999996,-6.349999999999966,0.0,63.5,57.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-20 03:15:00,445.67,0.0,0.0,63.5,57.873333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.57,0.0
2025-02-20 03:30:00,448.49666666666667,6.360000000000014,0.0,63.5,57.76,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-20 03:45:00,450.6166666666666,12.720000000000027,0.0,63.5,57.77,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.68,0.0
2025-02-20 04:00:00,451.32,6.360000000000014,0.0,63.5,57.76,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-20 04:15:00,453.44,10.600000000000023,0.0,63.5,57.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-20 04:30:00,449.9066666666667,2.1200000000000045,0.0,63.5,57.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,5.68,0.0
2025-02-20 04:45:00,452.02666666666664,4.240000000000009,0.0,63.333333333333336,57.64333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,5.82,0.0
2025-02-20 05:00:00,446.3766666666667,-6.349999999999966,0.0,63.333333333333336,57.580000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-20 05:15:00,448.49333333333334,0.0,0.0,63.333333333333336,57.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-20 05:30:00,452.73333333333335,2.1200000000000045,0.0,63.5,57.59,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 05:45:00,447.78999999999996,2.1200000000000045,0.0,63.5,57.56,449.2,0.0,72.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-20 06:00:00,446.3766666666667,-4.240000000000009,0.0,63.5,57.473333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 06:15:00,454.1466666666667,6.360000000000014,0.0,63.666666666666664,57.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-20 06:30:00,449.91,6.360000000000014,0.0,63.833333333333336,57.51333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-20 06:45:00,450.6133333333333,0.0,0.0,63.833333333333336,57.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.50666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-20 07:00:00,445.67,-4.240000000000009,0.0,64.0,57.65,449.2,0.0,72.0,0.0,,0.0,,,69.46666666666667,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-20 07:15:00,443.55333333333334,0.0,0.0,64.33333333333333,57.5,449.2,0.0,72.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-20 07:30:00,446.38000000000005,-6.349999999999966,0.0,64.33333333333333,57.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-20 07:45:00,444.25666666666666,2.1200000000000045,0.0,64.16666666666667,57.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 08:00:00,446.3766666666667,-4.240000000000009,0.0,64.5,57.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.82,0.0
2025-02-20 08:15:00,448.49666666666667,-6.349999999999966,0.0,64.5,57.1,449.2,0.0,72.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-20 08:30:00,445.67,-4.240000000000009,0.0,64.5,56.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.38,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-20 08:45:00,444.9633333333333,-6.349999999999966,0.0,64.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-20 09:00:00,453.44,6.360000000000014,0.0,64.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-20 09:15:00,442.1433333333334,-8.46999999999997,0.0,64.5,56.72,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-20 09:30:00,444.9633333333333,-6.349999999999966,0.0,64.5,56.68,449.2,0.0,72.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,6.040000000000006,0.0
2025-02-20 09:45:00,446.3766666666667,0.0,0.0,64.5,56.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-20 10:00:00,453.44,-2.1200000000000045,0.0,64.5,56.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-20 10:15:00,448.49666666666667,-6.349999999999966,0.0,64.5,56.26333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-20 10:30:00,442.1366666666666,-4.240000000000009,0.0,64.5,56.169999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-20 10:45:00,448.49666666666667,-4.240000000000009,0.0,64.0,56.14333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-20 11:00:00,453.44,4.240000000000009,0.0,64.0,56.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-20 11:15:00,449.9066666666667,8.480000000000018,0.0,64.0,56.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-20 11:30:00,452.73333333333335,2.1200000000000045,0.0,64.0,55.73,449.2,0.0,72.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-20 11:45:00,447.78999999999996,-8.46999999999997,0.0,64.0,55.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.12,,,67.0,69.0,,,6.399999999999999,0.0
2025-02-20 12:00:00,447.0833333333333,2.1200000000000045,0.0,64.16666666666667,55.666666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-20 12:15:00,449.9066666666667,-2.1200000000000045,0.0,64.5,55.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-20 12:30:00,445.67,0.0,0.0,64.0,55.406666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.12,,,67.0,69.0,,,6.309999999999995,0.0
2025-02-20 12:45:00,448.49666666666667,-2.1200000000000045,0.0,64.5,55.07,449.2,0.0,72.0,0.0,,0.0,,,69.12,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-20 13:00:00,445.67,2.1200000000000045,0.0,64.33333333333333,55.07666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,6.57,0.0
2025-02-20 13:15:00,448.49333333333334,0.0,0.0,64.5,55.01,449.2,0.0,72.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-20 13:30:00,450.6133333333333,2.1200000000000045,0.0,64.5,54.92666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,6.670000000000002,0.0
2025-02-20 13:45:00,445.67333333333335,6.360000000000014,0.0,64.16666666666667,54.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,6.82,0.0
2025-02-20 14:00:00,449.9066666666667,0.0,0.0,64.0,55.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-20 14:15:00,448.49333333333334,2.1200000000000045,0.0,64.0,55.25,449.2,0.0,72.0,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,6.6299999999999955,0.0
2025-02-20 14:30:00,446.3766666666667,-6.349999999999966,0.0,64.0,55.34666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,6.300000000000004,0.0
2025-02-20 14:45:00,446.38000000000005,-6.349999999999966,0.0,64.16666666666667,55.28666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-20 15:00:00,446.3766666666667,0.0,0.0,64.5,55.61000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-20 15:15:00,449.2033333333334,-6.349999999999966,0.0,64.83333333333333,55.97333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,6.459999999999994,0.0
2025-02-20 15:30:00,449.2033333333334,10.600000000000023,0.0,64.5,55.916666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,6.659999999999997,0.0
2025-02-20 15:45:00,447.08,-4.240000000000009,0.0,64.83333333333333,55.85333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,6.699999999999996,0.0
2025-02-20 16:00:00,454.1466666666667,6.360000000000014,0.0,64.5,55.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,6.68,0.0
2025-02-20 16:15:00,455.56,8.480000000000018,0.0,64.5,56.54,449.2,0.0,72.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-20 16:30:00,448.5,10.600000000000023,0.0,64.66666666666667,56.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-20 16:45:00,450.6133333333333,-4.240000000000009,0.0,64.5,57.28,449.2,0.0,72.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-20 17:00:00,453.44,8.480000000000018,0.0,64.5,57.53,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-20 17:15:00,446.3766666666667,4.240000000000009,0.0,64.5,57.589999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,6.0,0.0
2025-02-20 17:30:00,449.9066666666667,-4.240000000000009,0.0,64.5,57.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-20 17:45:00,449.9066666666667,-4.240000000000009,0.0,65.83333333333333,58.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-20 18:00:00,447.78999999999996,-8.46999999999997,0.0,65.66666666666667,58.326666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-20 18:15:00,444.25666666666666,-8.46999999999997,0.0,65.0,58.60999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-20 18:30:00,442.1366666666666,-4.240000000000009,0.0,64.83333333333333,58.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-20 18:45:00,452.73333333333335,0.0,0.0,64.33333333333333,59.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-20 19:00:00,447.78999999999996,6.360000000000014,0.0,64.16666666666667,59.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-20 19:15:00,448.49666666666667,4.240000000000009,0.0,64.0,59.28666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-20 19:30:00,441.43333333333334,-10.589999999999975,0.0,64.5,59.19,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-20 19:45:00,444.9666666666667,-10.589999999999975,0.0,65.16666666666667,59.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-20 20:00:00,449.2,4.240000000000009,0.0,64.5,59.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-20 20:15:00,452.73333333333335,-2.1200000000000045,0.0,63.5,59.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-20 20:30:00,449.9066666666667,-2.1200000000000045,0.0,62.666666666666664,59.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-20 20:45:00,448.49666666666667,-6.349999999999966,0.0,62.333333333333336,59.98666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-20 21:00:00,448.49333333333334,6.360000000000014,0.0,61.833333333333336,59.99,449.2,0.0,72.0,0.0,,0.0,,,71.06333333333333,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-20 21:15:00,451.32,2.1200000000000045,0.0,61.5,60.06,449.2,0.0,72.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,5.18,0.0
2025-02-20 21:30:00,439.31666666666666,-10.589999999999975,0.0,61.166666666666664,60.02,449.2,0.0,72.0,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-20 21:45:00,452.73333333333335,0.0,0.0,60.333333333333336,60.03,449.2,0.0,72.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-20 22:00:00,441.43333333333334,-4.240000000000009,0.0,59.833333333333336,59.81666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-20 22:15:00,456.97333333333336,10.600000000000023,0.0,59.666666666666664,59.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-20 22:30:00,445.67,-8.46999999999997,0.0,59.833333333333336,59.60333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.17,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-20 22:45:00,449.91,6.360000000000014,0.0,60.0,59.223333333333336,449.2,0.0,72.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-20 23:00:00,447.08,2.1200000000000045,0.0,60.5,58.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-20 23:15:00,447.0833333333333,6.360000000000014,0.0,61.5,58.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-20 23:30:00,444.26,-2.1200000000000045,0.0,62.0,58.23666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-20 23:45:00,444.9666666666667,-8.46999999999997,0.0,62.833333333333336,58.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-21 00:00:00,443.905,2.1200000000000045,0.0,63.75,57.99,449.2,0.0,72.0,0.0,,0.0,,,69.845,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-21 00:15:00,449.2,-2.1200000000000045,0.0,64.66666666666667,57.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-21 00:30:00,449.2033333333334,-6.349999999999966,0.0,64.16666666666667,57.419999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-21 00:45:00,447.08,2.1200000000000045,0.0,64.0,57.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-21 01:00:00,447.0833333333333,-2.1200000000000045,0.0,63.666666666666664,57.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-21 01:15:00,449.2,2.1200000000000045,0.0,63.5,57.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-21 01:30:00,442.14000000000004,0.0,0.0,63.5,56.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.709999999999994,0.0
2025-02-21 01:45:00,452.02666666666664,0.0,0.0,63.5,56.9,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-21 02:00:00,449.2,0.0,0.0,64.0,56.96,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-21 02:15:00,450.6133333333333,-2.1200000000000045,0.0,64.0,56.96,449.2,0.0,72.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,5.82,0.0
2025-02-21 02:30:00,455.56,4.240000000000009,0.0,64.0,56.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-21 02:45:00,446.3766666666667,2.1200000000000045,0.0,64.0,56.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-21 03:00:00,442.84666666666664,-10.589999999999975,0.0,63.833333333333336,56.84666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-21 03:15:00,444.9666666666667,-8.46999999999997,0.0,63.666666666666664,56.79666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-21 03:30:00,447.0833333333333,-8.46999999999997,0.0,63.833333333333336,56.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-21 03:45:00,453.44,4.240000000000009,0.0,64.0,56.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-21 04:00:00,446.38000000000005,-6.349999999999966,0.0,64.0,56.54333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-21 04:15:00,447.0833333333333,-6.349999999999966,0.0,63.666666666666664,56.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-21 04:30:00,447.78999999999996,4.240000000000009,0.0,63.666666666666664,56.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-21 04:45:00,454.8533333333333,6.360000000000014,0.0,63.5,56.43,449.2,0.0,72.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,6.059999999999995,0.0
2025-02-21 05:00:00,449.9066666666667,4.240000000000009,0.0,63.5,56.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-21 05:15:00,449.2033333333334,0.0,0.0,64.0,56.34666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 05:30:00,450.6166666666666,-6.349999999999966,0.0,63.833333333333336,56.29,449.2,0.0,72.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 05:45:00,446.38000000000005,4.240000000000009,0.0,64.0,56.23666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-21 06:00:00,449.2033333333334,-6.349999999999966,0.0,64.0,56.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 06:15:00,445.67333333333335,-6.349999999999966,0.0,64.0,56.11333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-21 06:30:00,440.73,-6.349999999999966,0.0,64.0,56.07666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 06:45:00,447.08,-4.240000000000009,0.0,64.33333333333333,56.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-21 07:00:00,449.2,-4.240000000000009,0.0,65.5,56.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,6.32,0.0
2025-02-21 07:15:00,447.78999999999996,-2.1200000000000045,0.0,65.16666666666667,56.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.24,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-21 07:30:00,449.2,6.360000000000014,0.0,64.66666666666667,56.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.24,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-21 07:45:00,444.9633333333333,-2.1200000000000045,0.0,64.33333333333333,56.04,449.2,0.0,72.0,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 08:00:00,449.2,-2.1200000000000045,0.0,64.33333333333333,56.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,6.300000000000004,0.0
2025-02-21 08:15:00,449.2,6.360000000000014,0.0,64.16666666666667,55.95666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-21 08:30:00,449.2,0.0,0.0,64.0,55.913333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-21 08:45:00,443.55,-8.46999999999997,0.0,63.833333333333336,55.91,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-21 09:00:00,446.3733333333333,0.0,0.0,64.0,55.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-21 09:15:00,451.32,2.1200000000000045,0.0,64.16666666666667,55.85,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.32,0.0
2025-02-21 09:30:00,452.73333333333335,-2.1200000000000045,0.0,64.0,55.843333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-21 09:45:00,444.9633333333333,-2.1200000000000045,0.0,64.0,55.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-21 10:00:00,452.73333333333335,10.600000000000023,0.0,63.666666666666664,55.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-21 10:15:00,444.26,-6.349999999999966,0.0,63.833333333333336,55.64666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-21 10:30:00,448.49666666666667,0.0,0.0,63.833333333333336,55.54,449.2,0.0,72.0,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-21 10:45:00,449.2,2.1200000000000045,0.0,63.5,55.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-21 11:00:00,442.84666666666664,-6.349999999999966,0.0,63.5,55.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,6.330000000000005,0.0
2025-02-21 11:15:00,447.78999999999996,2.1200000000000045,0.0,63.833333333333336,55.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-21 11:30:00,454.8533333333333,6.360000000000014,0.0,64.0,55.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-21 11:45:00,447.78666666666663,0.0,0.0,64.33333333333333,55.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-21 12:00:00,451.32,4.240000000000009,0.0,64.16666666666667,55.416666666666664,449.2,0.0,72.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-21 12:15:00,446.3733333333333,-2.1200000000000045,0.0,64.0,55.41,449.2,0.0,72.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-21 12:30:00,443.55333333333334,-8.46999999999997,0.0,64.16666666666667,55.406666666666666,449.2,0.0,72.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-21 12:45:00,450.6133333333333,2.1200000000000045,0.0,64.16666666666667,55.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-21 13:00:00,447.0833333333333,2.1200000000000045,0.0,64.33333333333333,55.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,6.25,0.0
2025-02-21 13:15:00,447.79333333333335,-10.589999999999975,0.0,64.5,56.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-21 13:30:00,450.6133333333333,-4.240000000000009,0.0,64.16666666666667,56.336666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-21 13:45:00,446.3766666666667,-4.240000000000009,0.0,64.5,56.663333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.21666666666665,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-21 14:00:00,448.49333333333334,0.0,0.0,64.5,56.903333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.31,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-21 14:15:00,444.25666666666666,-2.1200000000000045,0.0,64.33333333333333,57.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-21 14:30:00,454.1466666666667,8.480000000000018,0.0,65.16666666666667,57.406666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-21 14:45:00,452.02666666666664,2.1200000000000045,0.0,65.33333333333333,57.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,5.75,0.0
2025-02-21 15:00:00,449.2033333333334,-6.349999999999966,0.0,64.5,58.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-21 15:15:00,454.1466666666667,6.360000000000014,0.0,63.833333333333336,58.43666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-21 15:30:00,448.49666666666667,4.240000000000009,0.0,63.0,58.72,449.2,0.0,72.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-21 15:45:00,451.3233333333333,10.600000000000023,0.0,62.833333333333336,59.04666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.99,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-21 16:00:00,449.2033333333334,6.360000000000014,0.0,62.666666666666664,59.29333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-21 16:15:00,452.73333333333335,8.480000000000018,0.0,63.0,59.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-21 16:30:00,447.08,-4.240000000000009,0.0,63.333333333333336,59.89666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-21 16:45:00,448.49333333333334,-4.240000000000009,0.0,63.666666666666664,60.24333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-21 17:00:00,452.02666666666664,0.0,0.0,64.0,60.41,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-21 17:15:00,450.6166666666666,6.360000000000014,0.0,64.16666666666667,60.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,4.919999999999995,0.0
2025-02-21 17:30:00,446.38000000000005,-6.349999999999966,0.0,64.16666666666667,61.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-21 17:45:00,442.84666666666664,-6.349999999999966,0.0,64.0,61.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333334,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-21 18:00:00,444.25666666666666,-12.70999999999998,0.0,64.0,61.6,449.2,0.0,72.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-21 18:15:00,443.55333333333334,-14.829999999999984,0.0,64.0,61.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-21 18:30:00,447.78999999999996,-8.46999999999997,0.0,64.33333333333333,61.846666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-21 18:45:00,450.6133333333333,4.240000000000009,0.0,63.666666666666664,62.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-21 19:00:00,451.32,-2.1200000000000045,0.0,63.166666666666664,62.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-21 19:15:00,451.32,-2.1200000000000045,0.0,62.5,62.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-21 19:30:00,447.78666666666663,-2.1200000000000045,0.0,61.833333333333336,62.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.06333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-21 19:45:00,442.14000000000004,-6.349999999999966,0.0,61.666666666666664,62.443333333333335,449.2,0.0,72.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-21 20:00:00,443.55333333333334,-6.349999999999966,0.0,60.666666666666664,62.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-21 20:15:00,447.0833333333333,2.1200000000000045,0.0,59.5,62.85,449.2,0.0,72.0,0.0,,0.0,,,71.36,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-21 20:30:00,443.55333333333334,-8.46999999999997,0.0,59.0,62.79666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-21 20:45:00,447.0833333333333,6.360000000000014,0.0,59.0,62.91,449.2,0.0,72.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-21 21:00:00,447.0833333333333,-8.46999999999997,0.0,58.666666666666664,63.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-21 21:15:00,445.67,6.360000000000014,0.0,58.5,62.99,449.2,0.0,72.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-21 21:30:00,449.9066666666667,0.0,0.0,58.333333333333336,62.93,449.2,0.0,72.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-21 21:45:00,447.08,0.0,0.0,58.0,62.81333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-21 22:00:00,451.32,-2.1200000000000045,0.0,57.666666666666664,62.74,449.2,0.0,72.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-21 22:15:00,448.49666666666667,4.240000000000009,0.0,57.5,62.61000000000001,449.2,0.0,72.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-21 22:30:00,453.44,12.720000000000027,0.0,57.5,62.6,449.2,0.0,72.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-21 22:45:00,447.0833333333333,4.240000000000009,0.0,57.5,62.35333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-21 23:00:00,445.67,-8.46999999999997,0.0,57.5,62.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,3.75,0.0
2025-02-21 23:15:00,446.3766666666667,-10.589999999999975,0.0,57.833333333333336,61.79666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-21 23:30:00,444.25666666666666,-2.1200000000000045,0.0,59.0,61.52,449.2,0.0,72.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-21 23:45:00,446.38000000000005,-6.349999999999966,0.0,59.833333333333336,61.336666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-22 00:00:00,444.26,-6.349999999999966,0.0,60.5,61.19,449.2,0.0,72.0,0.0,,0.0,,,70.84,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 00:15:00,442.14000000000004,-8.46999999999997,0.0,61.333333333333336,60.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-22 00:30:00,444.9666666666667,-6.349999999999966,0.0,62.166666666666664,60.68,449.2,0.0,72.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,4.25,0.0
2025-02-22 00:45:00,445.67,0.0,0.0,62.833333333333336,60.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-22 01:00:00,449.9066666666667,2.1200000000000045,0.0,63.5,60.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-22 01:15:00,446.3733333333333,,0.0,63.5,60.36666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,,
2025-02-22 01:30:00,447.08,-4.240000000000009,0.0,63.5,60.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.5,0.0
2025-02-22 01:45:00,450.6133333333333,0.0,0.0,63.833333333333336,60.19333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-22 02:00:00,449.9066666666667,-2.1200000000000045,0.0,64.0,60.24333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-22 02:15:00,449.9066666666667,2.1200000000000045,0.0,64.16666666666667,60.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.5,0.0
2025-02-22 02:30:00,443.55,-2.1200000000000045,0.0,64.16666666666667,60.03333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-22 02:45:00,447.78999999999996,-6.349999999999966,0.0,64.0,59.99333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-22 03:00:00,452.02666666666664,4.240000000000009,0.0,64.33333333333333,59.84666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-22 03:15:00,450.6133333333333,-2.1200000000000045,0.0,64.33333333333333,59.78,449.2,0.0,72.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-22 03:30:00,444.9633333333333,0.0,0.0,64.5,59.76,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-22 03:45:00,445.6666666666667,-4.240000000000009,0.0,64.5,59.666666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-22 04:00:00,446.38000000000005,-6.349999999999966,0.0,64.33333333333333,59.54,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-22 04:15:00,447.78666666666663,2.1200000000000045,0.0,65.5,59.51,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-22 04:30:00,449.9066666666667,-4.240000000000009,0.0,65.66666666666667,59.410000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-22 04:45:00,444.9633333333333,-2.1200000000000045,0.0,65.0,59.379999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-22 05:00:00,445.6666666666667,-4.240000000000009,0.0,65.16666666666667,59.32,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-22 05:15:00,452.02666666666664,6.360000000000014,0.0,65.16666666666667,59.30666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-22 05:30:00,448.49333333333334,-2.1200000000000045,0.0,65.33333333333333,59.31,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-22 05:45:00,443.55,-2.1200000000000045,0.0,65.33333333333333,59.296666666666674,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-22 06:00:00,447.78999999999996,-12.70999999999998,0.0,65.16666666666667,59.20333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-22 06:15:00,454.1466666666667,2.1200000000000045,0.0,65.16666666666667,59.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-22 06:30:00,445.67,-12.70999999999998,0.0,65.0,58.93333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-22 06:45:00,443.55,-2.1200000000000045,0.0,65.5,58.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-22 07:00:00,449.2,2.1200000000000045,0.0,65.5,58.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-22 07:15:00,444.9666666666667,-10.589999999999975,0.0,65.33333333333333,58.79,449.2,0.0,72.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-22 07:30:00,442.8433333333333,-10.589999999999975,0.0,65.5,58.75666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-22 07:45:00,445.67,-8.46999999999997,0.0,65.5,58.75,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-22 08:00:00,450.6166666666666,-6.349999999999966,0.0,65.5,58.66,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-22 08:15:00,448.49666666666667,4.240000000000009,0.0,66.0,58.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-22 08:30:00,449.9066666666667,-4.240000000000009,0.0,66.33333333333333,58.56,449.2,0.0,72.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-22 08:45:00,447.78999999999996,6.360000000000014,0.0,66.0,58.556666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-22 09:00:00,451.32,2.1200000000000045,0.0,66.0,58.43333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-22 09:15:00,443.55,-8.46999999999997,0.0,66.0,58.44,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-22 09:30:00,452.02666666666664,10.600000000000023,0.0,66.0,58.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-22 09:45:00,453.44,4.240000000000009,0.0,66.0,58.376666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-22 10:00:00,444.9633333333333,-8.46999999999997,0.0,66.0,58.35,449.2,0.0,72.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 10:15:00,449.2033333333334,8.480000000000018,0.0,66.0,58.35,449.2,0.0,72.0,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-22 10:30:00,447.78999999999996,-6.349999999999966,0.0,65.83333333333333,58.22,449.2,0.0,72.0,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-22 10:45:00,454.1466666666667,2.1200000000000045,0.0,65.83333333333333,58.25,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-22 11:00:00,448.49666666666667,-2.1200000000000045,0.0,66.0,58.19,449.2,0.0,72.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-22 11:15:00,446.3733333333333,-2.1200000000000045,0.0,65.66666666666667,58.153333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 11:30:00,442.84666666666664,-10.589999999999975,0.0,66.0,58.120000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-22 11:45:00,444.25666666666666,-10.589999999999975,0.0,66.0,58.1,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 12:00:00,445.67333333333335,-6.349999999999966,0.0,66.0,58.13999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-22 12:15:00,443.55333333333334,2.1200000000000045,0.0,65.83333333333333,58.04666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,5.43,0.0
2025-02-22 12:30:00,447.0833333333333,2.1200000000000045,0.0,66.0,58.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 12:45:00,447.0833333333333,4.240000000000009,0.0,66.0,58.339999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,5.25,0.0
2025-02-22 13:00:00,447.0833333333333,0.0,0.0,66.0,58.48,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.209999999999994,0.0
2025-02-22 13:15:00,454.1466666666667,-4.240000000000009,0.0,66.33333333333333,58.72333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-22 13:30:00,447.0833333333333,2.1200000000000045,0.0,66.5,59.089999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.029999999999994,0.0
2025-02-22 13:45:00,447.0833333333333,4.240000000000009,0.0,66.33333333333333,59.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-22 14:00:00,446.38000000000005,6.360000000000014,0.0,66.33333333333333,59.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-22 14:15:00,444.25666666666666,-4.240000000000009,0.0,66.5,59.6,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-22 14:30:00,444.25666666666666,-12.70999999999998,0.0,66.33333333333333,59.78333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-22 14:45:00,444.25666666666666,-4.240000000000009,0.0,66.16666666666667,60.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-22 15:00:00,449.2,4.240000000000009,0.0,66.33333333333333,60.403333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-22 15:15:00,447.08666666666664,-6.349999999999966,0.0,66.16666666666667,60.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-22 15:30:00,447.0833333333333,2.1200000000000045,0.0,66.5,61.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-22 15:45:00,444.25666666666666,-2.1200000000000045,0.0,66.33333333333333,61.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.87,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-22 16:00:00,450.6133333333333,2.1200000000000045,0.0,66.16666666666667,62.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-22 16:15:00,447.78999999999996,-8.46999999999997,0.0,66.33333333333333,62.379999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-22 16:30:00,447.0833333333333,-4.240000000000009,0.0,66.33333333333333,62.48,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-22 16:45:00,449.2,2.1200000000000045,0.0,66.5,63.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-22 17:00:00,450.6166666666666,-6.349999999999966,0.0,66.33333333333333,63.053333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 17:15:00,447.0833333333333,4.240000000000009,0.0,66.16666666666667,63.379999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-22 17:30:00,453.44,4.240000000000009,0.0,66.16666666666667,63.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-22 17:45:00,450.6133333333333,4.240000000000009,0.0,66.5,63.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.029999999999994,0.0
