time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 18:00:00,445.67333333333335,8.480000000000018,0.0,66.66666666666667,63.89666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-22 18:15:00,447.0833333333333,-4.240000000000009,0.0,66.5,63.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-22 18:30:00,447.0833333333333,-6.349999999999966,0.0,66.66666666666667,64.33999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-22 18:45:00,448.49333333333334,-4.240000000000009,0.0,66.5,64.42999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.75,0.0
2025-02-22 19:00:00,450.6166666666666,10.600000000000023,0.0,66.16666666666667,64.63666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-22 19:15:00,444.25666666666666,-4.240000000000009,0.0,65.83333333333333,64.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-22 19:30:00,448.49666666666667,-2.1200000000000045,0.0,65.5,64.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-22 19:45:00,449.2033333333334,4.240000000000009,0.0,65.33333333333333,64.51333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,3.5600000000000094,0.0
2025-02-22 20:00:00,447.0833333333333,-2.1200000000000045,0.0,64.83333333333333,64.42,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-22 20:15:00,444.9633333333333,6.360000000000014,0.0,64.83333333333333,64.19666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,3.5,0.0
2025-02-22 20:30:00,449.2033333333334,4.240000000000009,0.0,65.0,64.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-22 20:45:00,446.3733333333333,-2.1200000000000045,0.0,64.83333333333333,64.43,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-22 21:00:00,452.02666666666664,-4.240000000000009,0.0,64.33333333333333,64.74000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,3.3000000000000043,0.0
2025-02-22 21:15:00,447.78666666666663,-4.240000000000009,0.0,63.5,64.7,449.2,0.0,72.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-22 21:30:00,448.49333333333334,-2.1200000000000045,0.0,63.5,64.74,449.2,0.0,72.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-22 21:45:00,444.25666666666666,-4.240000000000009,0.0,63.5,64.24000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-22 22:00:00,451.32,0.0,0.0,63.5,64.11333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-22 22:15:00,442.84666666666664,-8.46999999999997,0.0,63.833333333333336,63.923333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-22 22:30:00,447.0833333333333,0.0,0.0,64.5,63.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-22 22:45:00,449.9066666666667,0.0,0.0,65.16666666666667,63.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-22 23:00:00,447.0833333333333,-4.240000000000009,0.0,66.0,63.526666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-22 23:15:00,444.9633333333333,-8.46999999999997,0.0,66.16666666666667,63.443333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-22 23:30:00,443.55333333333334,-10.589999999999975,0.0,66.16666666666667,63.38999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.5,0.0
2025-02-22 23:45:00,447.78666666666663,0.0,0.0,66.66666666666667,63.36666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-23 00:00:00,449.2,4.240000000000009,0.0,66.5,63.19333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-23 00:15:00,446.3766666666667,2.1200000000000045,0.0,66.83333333333333,63.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 00:30:00,447.78999999999996,-4.240000000000009,0.0,67.33333333333333,63.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-23 00:45:00,441.43666666666667,-10.589999999999975,0.0,67.16666666666667,63.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-23 01:00:00,447.78999999999996,0.0,0.0,67.5,62.96,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-23 01:15:00,449.2,0.0,0.0,67.66666666666667,62.93,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-23 01:30:00,444.25666666666666,-2.1200000000000045,0.0,67.5,62.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-23 01:45:00,450.6133333333333,4.240000000000009,0.0,67.66666666666667,62.72666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-23 02:00:00,447.78999999999996,-4.240000000000009,0.0,68.0,62.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-23 02:15:00,446.3766666666667,-2.1200000000000045,0.0,68.16666666666667,62.580000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-23 02:30:00,446.3766666666667,-6.349999999999966,0.0,68.66666666666667,62.379999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-23 02:45:00,447.78999999999996,-6.349999999999966,0.0,68.66666666666667,62.22,449.2,0.0,72.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-23 03:00:00,447.78666666666663,2.1200000000000045,0.0,69.0,62.156666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.0,0.0
2025-02-23 03:15:00,448.49333333333334,0.0,0.0,69.16666666666667,61.98666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-23 03:30:00,447.78666666666663,-4.240000000000009,0.0,69.5,61.9,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-23 03:45:00,444.9633333333333,0.0,0.0,69.83333333333333,61.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-23 04:00:00,442.14000000000004,-8.46999999999997,0.0,69.83333333333333,61.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-23 04:15:00,453.44,2.1200000000000045,0.0,69.83333333333333,61.32333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-23 04:30:00,442.14000000000004,-8.46999999999997,0.0,70.0,61.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-23 04:45:00,451.32,4.240000000000009,0.0,70.0,61.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-23 05:00:00,440.73,-6.349999999999966,0.0,70.16666666666667,61.303333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.400000000000006,0.0
2025-02-23 05:15:00,449.9066666666667,0.0,0.0,70.5,61.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-23 05:30:00,448.49333333333334,4.240000000000009,0.0,70.5,61.196666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-23 05:45:00,447.08,-4.240000000000009,0.0,70.33333333333333,61.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-23 06:00:00,444.25666666666666,-6.349999999999966,0.0,70.0,61.07,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.540000000000006,0.0
2025-02-23 06:15:00,449.2,4.240000000000009,0.0,70.16666666666667,61.01333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-23 06:30:00,446.38000000000005,-6.349999999999966,0.0,70.0,60.91,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-23 06:45:00,443.55,-4.240000000000009,0.0,70.0,60.80666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-23 07:00:00,447.0833333333333,-6.349999999999966,0.0,70.16666666666667,60.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-23 07:15:00,448.49666666666667,-6.349999999999966,0.0,70.33333333333333,60.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 07:30:00,448.49666666666667,6.360000000000014,0.0,70.33333333333333,60.589999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-23 07:45:00,449.2,-2.1200000000000045,0.0,70.5,60.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-23 08:00:00,449.91,6.360000000000014,0.0,70.5,60.41,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.68,0.0
2025-02-23 08:15:00,447.78666666666663,-4.240000000000009,0.0,70.33333333333333,60.376666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-23 08:30:00,449.9066666666667,2.1200000000000045,0.0,70.5,60.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-23 08:45:00,445.6666666666667,-4.240000000000009,0.0,70.5,60.330000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-23 09:00:00,446.3766666666667,0.0,0.0,70.16666666666667,60.36000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-23 09:15:00,445.67,0.0,0.0,70.66666666666667,60.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-23 09:30:00,449.91,2.1200000000000045,0.0,71.0,60.19333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-23 09:45:00,448.49333333333334,2.1200000000000045,0.0,70.83333333333333,60.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.82,0.0
2025-02-23 10:00:00,444.9633333333333,-4.240000000000009,0.0,70.83333333333333,60.23,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-23 10:15:00,454.1466666666667,4.240000000000009,0.0,70.83333333333333,60.13333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-23 10:30:00,447.0833333333333,2.1200000000000045,0.0,70.83333333333333,60.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-23 10:45:00,446.3733333333333,-2.1200000000000045,0.0,70.66666666666667,60.096666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-23 11:00:00,447.0833333333333,-6.349999999999966,0.0,70.83333333333333,59.93333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-23 11:15:00,447.0833333333333,-10.589999999999975,0.0,70.83333333333333,59.96,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 11:30:00,446.3766666666667,-8.46999999999997,0.0,70.66666666666667,59.93,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-23 11:45:00,447.78999999999996,8.480000000000018,0.0,70.83333333333333,59.94,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.93,0.0
2025-02-23 12:00:00,447.78999999999996,-10.589999999999975,0.0,71.0,59.906666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-23 12:15:00,451.32,4.240000000000009,0.0,71.0,59.826666666666675,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 12:30:00,444.26,-8.46999999999997,0.0,70.83333333333333,59.73666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-23 12:45:00,447.0833333333333,-12.70999999999998,0.0,70.66666666666667,59.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-23 13:00:00,445.67333333333335,2.1200000000000045,0.0,70.5,60.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-23 13:15:00,447.0833333333333,-2.1200000000000045,0.0,70.5,60.63999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.75,0.0
2025-02-23 13:30:00,443.55333333333334,2.1200000000000045,0.0,70.83333333333333,61.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 13:45:00,447.78999999999996,6.360000000000014,0.0,70.83333333333333,61.50666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-23 14:00:00,441.43333333333334,-10.589999999999975,0.0,71.33333333333333,62.06,449.2,0.0,72.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-23 14:15:00,442.8433333333333,-16.94999999999999,0.0,71.16666666666667,62.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-23 14:30:00,449.9066666666667,-4.240000000000009,0.0,71.0,63.169999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-23 14:45:00,449.2033333333334,4.240000000000009,0.0,71.0,63.56999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-23 15:00:00,448.49666666666667,6.360000000000014,0.0,71.0,63.96666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-23 15:15:00,449.2,0.0,0.0,71.0,64.37666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 15:30:00,444.26,-8.46999999999997,0.0,71.0,64.52,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-23 15:45:00,447.0833333333333,-10.589999999999975,0.0,71.0,64.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-23 16:00:00,451.32,6.360000000000014,0.0,71.0,64.95666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-23 16:15:00,443.55333333333334,-6.349999999999966,0.0,70.83333333333333,65.32666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-23 16:30:00,443.55,-4.240000000000009,0.0,71.0,65.45666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-23 16:45:00,448.49666666666667,-8.46999999999997,0.0,71.16666666666667,65.58,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-23 17:00:00,445.67,4.240000000000009,0.0,71.16666666666667,65.76333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-23 17:15:00,450.6133333333333,2.1200000000000045,0.0,71.0,65.89333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-23 17:30:00,454.8533333333333,10.600000000000023,0.0,71.0,66.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-23 17:45:00,454.8533333333333,6.360000000000014,0.0,70.5,66.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-23 18:00:00,447.08,0.0,0.0,70.16666666666667,66.58666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-23 18:15:00,453.44,4.240000000000009,0.0,70.5,66.62,449.2,0.0,72.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-23 18:30:00,448.49666666666667,-6.349999999999966,0.0,70.5,66.83666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-23 18:45:00,452.0233333333333,,0.0,70.16666666666667,67.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,447.78666666666663,4.240000000000009,0.0,70.0,67.11666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 19:15:00,453.44,8.480000000000018,0.0,69.5,67.22333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-23 19:30:00,451.32,4.240000000000009,0.0,69.16666666666667,67.29666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-23 19:45:00,449.9066666666667,4.240000000000009,0.0,68.5,67.36666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-23 20:00:00,447.78666666666663,-2.1200000000000045,0.0,68.0,67.49,449.2,0.0,72.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-23 20:15:00,449.2,2.1200000000000045,0.0,67.33333333333333,67.66666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-23 20:30:00,449.2,16.94999999999999,0.0,66.66666666666667,67.61,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-23 20:45:00,453.44,4.240000000000009,0.0,66.33333333333333,67.67,449.2,0.0,72.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-23 21:00:00,448.49333333333334,2.1200000000000045,0.0,66.33333333333333,67.65333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-23 21:15:00,445.6666666666667,-4.240000000000009,0.0,66.33333333333333,67.67666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-23 21:30:00,449.91,4.240000000000009,0.0,66.66666666666667,67.63333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-23 21:45:00,446.3766666666667,-8.46999999999997,0.0,66.5,67.52,449.2,0.0,72.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.029999999999987,0.0
2025-02-23 22:00:00,452.73333333333335,4.240000000000009,0.0,66.66666666666667,67.34666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-23 22:15:00,449.2033333333334,8.480000000000018,0.0,66.83333333333333,67.22,449.2,0.0,72.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-23 22:30:00,447.0833333333333,-4.240000000000009,0.0,67.0,67.00999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-23 22:45:00,444.9666666666667,-6.349999999999966,0.0,67.0,66.84333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,2.25,0.0
2025-02-23 23:00:00,442.1366666666666,-14.829999999999984,0.0,67.0,66.50999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.56,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-23 23:15:00,444.9666666666667,-8.46999999999997,0.0,67.0,66.17666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.49333333333334,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-23 23:30:00,451.32,4.240000000000009,0.0,67.0,65.84666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.36,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-23 23:45:00,453.44,6.360000000000014,0.0,67.0,65.67333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-24 00:00:00,448.49333333333334,-2.1200000000000045,0.0,67.33333333333333,65.21,449.2,0.0,72.0,0.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-24 00:15:00,445.67,-4.240000000000009,0.0,68.0,65.08999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-24 00:30:00,446.3766666666667,4.240000000000009,0.0,68.66666666666667,65.12666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,3.1099999999999923,0.0
2025-02-24 00:45:00,449.2033333333334,8.480000000000018,0.0,69.5,64.86,449.2,0.0,72.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-24 01:00:00,449.2,4.240000000000009,0.0,70.0,64.85666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-24 01:15:00,447.08,-4.240000000000009,0.0,70.0,65.21,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-24 01:30:00,445.6666666666667,-2.1200000000000045,0.0,70.5,65.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-24 01:45:00,451.32,0.0,0.0,71.0,64.30333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-24 02:00:00,449.2,4.240000000000009,0.0,71.66666666666667,63.923333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-24 02:15:00,442.84666666666664,-2.1200000000000045,0.0,72.0,63.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333332,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-24 02:30:00,449.9066666666667,2.1200000000000045,0.0,72.66666666666667,63.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-24 02:45:00,444.25666666666666,-4.240000000000009,0.0,72.83333333333333,63.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-24 03:00:00,446.3766666666667,2.1200000000000045,0.0,73.0,63.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-24 03:15:00,442.84666666666664,-4.240000000000009,0.0,73.0,63.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-24 03:30:00,442.84666666666664,-8.46999999999997,0.0,73.33333333333333,63.31999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-24 03:45:00,447.78666666666663,4.240000000000009,0.0,73.33333333333333,63.126666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-24 04:00:00,444.9633333333333,-4.240000000000009,0.0,73.5,63.03333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-24 04:15:00,452.73333333333335,8.480000000000018,0.0,73.5,62.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-24 04:30:00,442.84666666666664,-6.349999999999966,0.0,73.66666666666667,62.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-24 04:45:00,456.26666666666665,4.240000000000009,0.0,74.33333333333333,62.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.0,0.0
2025-02-24 05:00:00,442.14000000000004,-6.349999999999966,0.0,75.33333333333333,62.556666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-24 05:15:00,450.6133333333333,-2.1200000000000045,0.0,75.16666666666667,62.69,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-24 05:30:00,447.78999999999996,0.0,0.0,74.5,62.806666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-24 05:45:00,454.8533333333333,2.1200000000000045,0.0,74.16666666666667,62.82333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-24 06:00:00,443.55333333333334,-8.46999999999997,0.0,74.33333333333333,62.88999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-24 06:15:00,446.3733333333333,-2.1200000000000045,0.0,74.5,62.73666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,4.0,0.0
2025-02-24 06:30:00,442.84666666666664,-10.589999999999975,0.0,74.33333333333333,62.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-24 06:45:00,452.02666666666664,0.0,0.0,74.66666666666667,62.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-24 07:00:00,444.25666666666666,-4.240000000000009,0.0,75.0,62.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-24 07:15:00,442.84666666666664,-10.589999999999975,0.0,75.33333333333333,62.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-24 07:30:00,448.14,2.1200000000000045,0.0,75.5,62.675,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.0,0.0
2025-02-24 07:45:00,444.25666666666666,-4.240000000000009,0.0,75.16666666666667,62.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.07,0.0
2025-02-24 08:00:00,441.43333333333334,-8.46999999999997,0.0,75.33333333333333,62.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-24 08:15:00,449.2,-2.1200000000000045,0.0,75.5,62.56,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-24 08:30:00,449.2033333333334,2.1200000000000045,0.0,75.33333333333333,62.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-24 08:45:00,448.49333333333334,2.1200000000000045,0.0,75.5,62.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.18,0.0
2025-02-24 09:00:00,446.3766666666667,-2.1200000000000045,0.0,74.33333333333333,62.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-24 09:15:00,447.78666666666663,-4.240000000000009,0.0,72.0,62.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-24 09:30:00,446.38000000000005,10.600000000000023,0.0,71.83333333333333,62.14333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-24 09:45:00,445.67,4.240000000000009,0.0,71.83333333333333,62.14333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-24 10:00:00,445.67,2.1200000000000045,0.0,72.0,62.089999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-24 10:15:00,446.38000000000005,-6.349999999999966,0.0,72.66666666666667,62.15,449.2,0.0,72.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-24 10:30:00,448.49333333333334,0.0,0.0,73.0,62.166666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-24 10:45:00,447.0833333333333,-4.240000000000009,0.0,72.83333333333333,62.196666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-24 11:00:00,451.32,-2.1200000000000045,0.0,73.16666666666667,62.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-24 11:15:00,450.6133333333333,6.360000000000014,0.0,73.5,62.20000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-24 11:30:00,449.2,-2.1200000000000045,0.0,73.83333333333333,62.20333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-24 11:45:00,446.3766666666667,-2.1200000000000045,0.0,74.0,62.22,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-24 12:00:00,444.9666666666667,-6.349999999999966,0.0,74.16666666666667,62.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-24 12:15:00,452.02666666666664,2.1200000000000045,0.0,74.5,62.22,449.2,0.0,72.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.32,0.0
2025-02-24 12:30:00,445.67,-2.1200000000000045,0.0,74.5,62.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,4.25,0.0
2025-02-24 12:45:00,447.78999999999996,-8.46999999999997,0.0,74.5,62.26,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-24 13:00:00,447.78999999999996,-6.349999999999966,0.0,74.5,62.57,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-24 13:15:00,448.49666666666667,4.240000000000009,0.0,74.5,63.17333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-24 13:30:00,449.2,4.240000000000009,0.0,74.33333333333333,63.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-24 13:45:00,447.78666666666663,-4.240000000000009,0.0,74.16666666666667,64.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-24 14:00:00,448.49666666666667,6.360000000000014,0.0,74.0,64.70666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,3.500000000000007,0.0
2025-02-24 14:15:00,451.32,4.240000000000009,0.0,74.0,65.29,449.2,0.0,72.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,3.3300000000000054,0.0
2025-02-24 14:30:00,449.2,-2.1200000000000045,0.0,73.5,65.62,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-24 14:45:00,449.2,2.1200000000000045,0.0,73.0,66.02,449.2,0.0,72.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-24 15:00:00,447.78999999999996,2.1200000000000045,0.0,72.5,66.72,449.2,0.0,72.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-24 15:15:00,449.9066666666667,6.360000000000014,0.0,72.0,66.84,449.2,0.0,72.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-24 15:30:00,450.6133333333333,2.1200000000000045,0.0,71.83333333333333,67.28666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-24 15:45:00,449.2033333333334,-6.349999999999966,0.0,71.83333333333333,67.73,449.2,0.0,72.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-24 16:00:00,444.26,-6.349999999999966,0.0,72.0,67.91666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-24 16:15:00,445.67333333333335,-6.349999999999966,0.0,72.16666666666667,68.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-24 16:30:00,448.49666666666667,-4.240000000000009,0.0,72.0,68.34333333333332,449.2,0.0,72.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-24 16:45:00,445.67333333333335,-6.349999999999966,0.0,71.66666666666667,68.54,449.2,0.0,72.0,0.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-24 17:00:00,449.2033333333334,2.1200000000000045,0.0,71.66666666666667,68.7,449.2,0.0,72.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 17:15:00,449.91,-6.349999999999966,0.0,71.33333333333333,68.81,449.2,0.0,72.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-24 17:30:00,448.49666666666667,6.360000000000014,0.0,72.16666666666667,60.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-24 17:45:00,449.9066666666667,2.1200000000000045,0.0,72.33333333333333,64.55666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-24 18:00:00,450.6166666666666,2.1200000000000045,0.0,71.83333333333333,60.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.07000000000001,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-24 18:15:00,445.67333333333335,-8.46999999999997,0.0,71.66666666666667,59.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-24 18:30:00,451.3233333333333,4.240000000000009,0.0,71.66666666666667,59.99333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 18:45:00,451.32,8.480000000000018,0.0,71.33333333333333,60.14666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-24 19:00:00,446.3766666666667,-4.240000000000009,0.0,71.0,60.01333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-24 19:15:00,447.78666666666663,-2.1200000000000045,0.0,70.66666666666667,60.04,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-24 19:30:00,448.49666666666667,-2.1200000000000045,0.0,70.5,60.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-24 19:45:00,447.78666666666663,0.0,0.0,70.16666666666667,60.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-24 20:00:00,451.32,2.1200000000000045,0.0,70.33333333333333,60.173333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-24 20:15:00,451.32,0.0,0.0,70.16666666666667,59.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-24 20:30:00,446.3766666666667,-8.46999999999997,0.0,70.5,59.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-24 20:45:00,452.73333333333335,2.1200000000000045,0.0,70.5,59.77333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 21:00:00,453.44,6.360000000000014,0.0,70.5,59.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-24 21:15:00,450.6133333333333,4.240000000000009,0.0,70.5,59.73333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 21:30:00,442.84666666666664,-8.46999999999997,0.0,70.5,59.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-24 21:45:00,442.84666666666664,-8.46999999999997,0.0,70.66666666666667,60.153333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 22:00:00,452.73333333333335,0.0,0.0,70.5,64.77,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,-0.25,0.0
2025-02-24 22:15:00,449.91,-8.46999999999997,0.0,70.5,61.61666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-24 22:30:00,452.02666666666664,0.0,0.0,70.16666666666667,64.09,449.2,0.0,72.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-24 22:45:00,452.02666666666664,6.360000000000014,0.0,70.5,64.13666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-24 23:00:00,436.49,-4.240000000000009,0.0,70.0,62.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,0.5099999999999909,0.0
2025-02-24 23:15:00,448.49333333333334,-4.240000000000009,0.0,70.33333333333333,64.44666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-24 23:30:00,442.14000000000004,0.0,0.0,69.66666666666667,62.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.59666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-24 23:45:00,445.67,-12.70999999999998,0.0,70.16666666666667,66.84666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-25 00:00:00,446.3766666666667,0.0,0.0,69.83333333333333,62.88666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-25 00:15:00,456.96999999999997,10.600000000000023,0.0,70.5,65.53666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 00:30:00,454.1466666666667,6.360000000000014,0.0,70.33333333333333,62.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-25 00:45:00,447.78666666666663,-4.240000000000009,0.0,70.5,65.60333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-25 01:00:00,447.78999999999996,-4.240000000000009,0.0,70.83333333333333,62.85666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-25 01:15:00,454.1466666666667,2.1200000000000045,0.0,70.5,65.01,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 01:30:00,449.2033333333334,4.240000000000009,0.0,71.0,64.24333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-25 01:45:00,449.2,4.240000000000009,0.0,70.83333333333333,63.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 02:00:00,444.25666666666666,-4.240000000000009,0.0,71.5,64.77333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-25 02:15:00,459.09,12.720000000000027,0.0,71.0,67.66000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 02:30:00,449.91,-8.46999999999997,0.0,70.66666666666667,67.67666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 02:45:00,449.9066666666667,2.1200000000000045,0.0,71.0,67.62666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,1.8800000000000097,0.0
2025-02-25 03:00:00,448.49666666666667,0.0,0.0,71.0,67.81666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 03:15:00,455.56,2.1200000000000045,0.0,71.66666666666667,62.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-25 03:30:00,449.2033333333334,0.0,0.0,71.66666666666667,67.25,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 03:45:00,451.32,4.240000000000009,0.0,71.16666666666667,67.44,449.2,0.0,72.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-25 04:00:00,449.2,-4.240000000000009,0.0,71.16666666666667,67.52,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-25 04:15:00,445.67,2.1200000000000045,0.0,71.33333333333333,65.19333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 04:30:00,447.08666666666664,-6.349999999999966,0.0,72.33333333333333,64.23333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-25 04:45:00,447.0833333333333,-4.240000000000009,0.0,72.0,67.61,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-25 05:00:00,443.55333333333334,-6.349999999999966,0.0,72.33333333333333,63.98,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 05:15:00,446.3733333333333,-4.240000000000009,0.0,72.66666666666667,67.04666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 05:30:00,452.73333333333335,2.1200000000000045,0.0,72.5,67.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-25 05:45:00,449.2033333333334,6.360000000000014,0.0,72.83333333333333,63.693333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.0500000000000114,0.0
2025-02-25 06:00:00,449.9066666666667,2.1200000000000045,0.0,72.66666666666667,67.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.9299999999999926,0.0
2025-02-25 06:15:00,450.6166666666666,4.240000000000009,0.0,73.16666666666667,62.52333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-25 06:30:00,456.97333333333336,8.480000000000018,0.0,72.66666666666667,65.09666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.0500000000000114,0.0
2025-02-25 06:45:00,446.3766666666667,-2.1200000000000045,0.0,73.33333333333333,64.03,449.2,0.0,72.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-25 07:00:00,443.55333333333334,2.1200000000000045,0.0,72.66666666666667,64.07000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.3500000000000085,0.0
2025-02-25 07:15:00,450.6133333333333,-2.1200000000000045,0.0,73.16666666666667,64.38333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-25 07:30:00,447.78666666666663,0.0,0.0,72.83333333333333,63.03666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 07:45:00,445.67,-8.46999999999997,0.0,73.33333333333333,65.01333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-25 08:00:00,444.25666666666666,-4.240000000000009,0.0,72.83333333333333,62.526666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 08:15:00,444.25666666666666,-4.240000000000009,0.0,73.0,66.47333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-25 08:30:00,452.73333333333335,0.0,0.0,72.5,67.58,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.5899999999999892,0.0
2025-02-25 08:45:00,452.02666666666664,-4.240000000000009,0.0,72.33333333333333,67.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 09:00:00,444.26,-6.349999999999966,0.0,72.0,67.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-25 09:15:00,447.78999999999996,-2.1200000000000045,0.0,72.0,67.76,449.2,0.0,72.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-25 09:30:00,457.68,10.600000000000023,0.0,71.83333333333333,67.70333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-25 09:45:00,447.0833333333333,-2.1200000000000045,0.0,71.66666666666667,64.95666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 10:00:00,445.67333333333335,-6.349999999999966,0.0,72.66666666666667,64.08333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-25 10:15:00,450.6133333333333,-4.240000000000009,0.0,72.66666666666667,60.68000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-25 10:30:00,444.26,-6.349999999999966,0.0,73.0,63.38666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-25 10:45:00,442.84666666666664,-10.589999999999975,0.0,73.16666666666667,58.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-25 11:00:00,449.2033333333334,0.0,0.0,73.0,63.77,449.2,0.0,72.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.0,0.0
2025-02-25 11:15:00,442.8433333333333,-4.240000000000009,0.0,73.16666666666667,60.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-25 11:30:00,445.67333333333335,-6.349999999999966,0.0,72.83333333333333,66.2,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-25 11:45:00,452.02666666666664,-2.1200000000000045,0.0,72.66666666666667,66.41000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-25 12:00:00,449.2,6.360000000000014,0.0,73.0,66.34,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-25 12:15:00,446.3766666666667,2.1200000000000045,0.0,73.0,66.42,449.2,0.0,72.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-25 12:30:00,444.9633333333333,2.1200000000000045,0.0,73.0,66.39333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-25 12:45:00,448.49666666666667,-6.349999999999966,0.0,73.0,66.58999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-25 13:00:00,449.2,-4.240000000000009,0.0,73.0,66.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-25 13:15:00,444.25666666666666,-8.46999999999997,0.0,73.0,66.96333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-25 13:30:00,452.02666666666664,2.1200000000000045,0.0,73.0,67.12666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-25 13:45:00,443.55,-8.46999999999997,0.0,73.0,67.36333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-25 14:00:00,451.32,,0.0,73.16666666666667,67.66000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.58333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,447.08666666666664,-6.349999999999966,0.0,73.33333333333333,67.95333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 14:30:00,449.9066666666667,0.0,0.0,73.0,68.24,449.2,0.0,72.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 14:45:00,452.73333333333335,4.240000000000009,0.0,72.66666666666667,68.56,449.2,0.0,72.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,1.740000000000009,0.0
2025-02-25 15:00:00,440.7266666666667,-4.240000000000009,0.0,73.0,64.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.740000000000009,0.0
2025-02-25 15:15:00,447.0833333333333,-6.349999999999966,0.0,75.16666666666667,60.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 15:30:00,449.2,4.240000000000009,0.0,75.5,60.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-25 15:45:00,453.44,8.480000000000018,0.0,75.5,60.24333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-25 16:00:00,447.78999999999996,-2.1200000000000045,0.0,75.33333333333333,60.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-25 16:15:00,452.73333333333335,6.360000000000014,0.0,74.66666666666667,60.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-25 16:30:00,447.0833333333333,-10.589999999999975,0.0,74.5,61.11333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-25 16:45:00,452.73333333333335,4.240000000000009,0.0,74.16666666666667,61.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-25 17:00:00,443.55333333333334,-6.349999999999966,0.0,73.66666666666667,61.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 17:15:00,449.9066666666667,0.0,0.0,73.0,62.123333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 17:30:00,449.2,-4.240000000000009,0.0,72.66666666666667,62.25666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 17:45:00,451.32,4.240000000000009,0.0,72.5,62.35333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-25 18:00:00,452.02666666666664,4.240000000000009,0.0,72.5,62.64333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 18:15:00,446.3766666666667,4.240000000000009,0.0,72.0,62.53,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 18:30:00,452.02666666666664,-4.240000000000009,0.0,72.0,62.6,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-25 18:45:00,447.08,2.1200000000000045,0.0,71.66666666666667,62.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 19:00:00,449.2,-4.240000000000009,0.0,71.5,62.666666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 19:15:00,448.49333333333334,-2.1200000000000045,0.0,71.0,62.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-25 19:30:00,447.08,-4.240000000000009,0.0,71.0,62.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 19:45:00,447.78999999999996,-6.349999999999966,0.0,70.16666666666667,62.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-25 20:00:00,442.84666666666664,-8.46999999999997,0.0,70.0,62.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.02999999999999,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-25 20:15:00,448.49333333333334,-4.240000000000009,0.0,69.5,62.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-25 20:30:00,443.55,-4.240000000000009,0.0,69.16666666666667,62.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,1.5,0.0
