time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 05:45:00,447.78666666666663,-4.240000000000009,0.0,92.16666666666667,63.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-07 06:00:00,456.97333333333336,8.480000000000018,0.0,92.16666666666667,63.589999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-07 06:15:00,445.67333333333335,6.360000000000014,0.0,91.83333333333333,63.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-07 06:30:00,449.2033333333334,6.360000000000014,0.0,92.0,63.673333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 06:45:00,447.78999999999996,4.240000000000009,0.0,91.33333333333333,63.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 07:00:00,445.67333333333335,-6.349999999999966,0.0,91.33333333333333,63.72333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-07 07:15:00,443.55,-4.240000000000009,0.0,91.66666666666667,63.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-07 07:30:00,456.26666666666665,6.360000000000014,0.0,91.16666666666667,63.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-07 07:45:00,445.67,-4.240000000000009,0.0,91.33333333333333,63.660000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.45,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-07 08:00:00,446.3733333333333,-2.1200000000000045,0.0,91.33333333333333,63.71,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333334,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-07 08:15:00,443.55,-2.1200000000000045,0.0,91.0,63.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 08:30:00,441.43333333333334,-2.1200000000000045,0.0,91.16666666666667,63.80666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-07 08:45:00,450.6133333333333,6.360000000000014,0.0,91.16666666666667,63.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-07 09:00:00,449.2,2.1200000000000045,0.0,91.0,63.839999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-07 09:15:00,444.9633333333333,2.1200000000000045,0.0,90.33333333333333,63.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,3.75,0.0
2025-03-07 09:30:00,448.49666666666667,-6.349999999999966,0.0,91.16666666666667,63.84666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-07 09:45:00,447.0833333333333,-10.589999999999975,0.0,91.16666666666667,63.93,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-07 10:00:00,448.49333333333334,2.1200000000000045,0.0,91.0,63.923333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-07 10:15:00,450.6133333333333,0.0,0.0,91.0,63.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 10:30:00,442.14000000000004,-6.349999999999966,0.0,91.0,63.97,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-07 10:45:00,446.3766666666667,2.1200000000000045,0.0,90.83333333333333,64.14666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-07 11:00:00,450.6166666666666,6.360000000000014,0.0,91.0,64.20666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-07 11:15:00,442.14000000000004,-14.829999999999984,0.0,91.16666666666667,64.20333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-07 11:30:00,448.49666666666667,-6.349999999999966,0.0,91.0,64.14666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-07 11:45:00,448.49666666666667,-2.1200000000000045,0.0,91.0,64.19,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-07 12:00:00,446.3766666666667,6.360000000000014,0.0,90.83333333333333,64.19333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-07 12:15:00,440.7266666666667,-10.589999999999975,0.0,90.83333333333333,64.16000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.6300000000000097,0.0
2025-03-07 12:30:00,451.32,2.1200000000000045,0.0,91.0,64.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-07 12:45:00,444.9666666666667,-6.349999999999966,0.0,91.0,64.25666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-07 13:00:00,445.67,-6.349999999999966,0.0,91.16666666666667,64.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 13:15:00,445.67,-10.589999999999975,0.0,91.0,64.60666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-07 13:30:00,448.49666666666667,-6.349999999999966,0.0,91.16666666666667,64.70666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-07 13:45:00,450.6133333333333,4.240000000000009,0.0,91.16666666666667,64.96,449.2,0.0,72.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,3.3500000000000085,0.0
2025-03-07 14:00:00,447.0833333333333,0.0,0.0,91.0,65.15666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-07 14:15:00,444.9666666666667,-10.589999999999975,0.0,91.0,65.53666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-07 14:30:00,444.9633333333333,0.0,0.0,90.66666666666667,66.04666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-07 14:45:00,452.02666666666664,4.240000000000009,0.0,90.5,66.38,449.2,0.0,72.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-07 15:00:00,454.1466666666667,8.480000000000018,0.0,90.5,66.55333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-07 15:15:00,451.32,0.0,0.0,90.5,66.72333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-07 15:30:00,449.2,-4.240000000000009,0.0,90.16666666666667,67.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-07 15:45:00,452.73333333333335,6.360000000000014,0.0,90.0,67.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.41,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-07 16:00:00,454.1466666666667,4.240000000000009,0.0,89.66666666666667,67.79666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-07 16:15:00,449.9066666666667,2.1200000000000045,0.0,89.5,68.08999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-07 16:30:00,440.73,-8.46999999999997,0.0,89.5,68.14999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-07 16:45:00,449.2033333333334,4.240000000000009,0.0,89.66666666666667,68.05,449.2,0.0,72.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-07 17:00:00,446.3733333333333,-2.1200000000000045,0.0,89.5,68.18,449.2,0.0,72.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,2.0,0.0
2025-03-07 17:15:00,448.49666666666667,8.480000000000018,0.0,89.33333333333333,68.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-07 17:30:00,443.55,-2.1200000000000045,0.0,89.16666666666667,68.80333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-07 17:45:00,445.67,4.240000000000009,0.0,89.0,68.96333333333332,449.2,0.0,72.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-07 18:00:00,444.9633333333333,-10.589999999999975,0.0,89.66666666666667,61.656666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-07 18:15:00,452.02666666666664,4.240000000000009,0.0,91.83333333333333,64.17666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.52666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-07 18:30:00,438.60999999999996,-10.589999999999975,0.0,91.83333333333333,63.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.48,,,67.0,69.0,,,1.4100000000000108,0.0
2025-03-07 18:45:00,447.78999999999996,-6.349999999999966,0.0,92.33333333333333,64.85000000000001,449.2,0.0,72.0,0.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-07 19:00:00,444.9666666666667,0.0,0.0,91.66666666666667,63.15,449.2,0.0,72.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-07 19:15:00,452.02666666666664,0.0,0.0,91.83333333333333,64.59333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-07 19:30:00,447.78999999999996,-10.589999999999975,0.0,93.66666666666667,59.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-07 19:45:00,443.55333333333334,-8.46999999999997,0.0,93.66666666666667,59.27,449.2,0.0,72.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-07 20:00:00,447.79333333333335,8.480000000000018,0.0,93.66666666666667,59.343333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-07 20:15:00,449.2033333333334,6.360000000000014,0.0,93.66666666666667,59.36000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-07 20:30:00,442.84666666666664,-6.349999999999966,0.0,93.16666666666667,59.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-07 20:45:00,449.2,2.1200000000000045,0.0,92.5,59.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-07 21:00:00,449.9066666666667,0.0,0.0,92.0,62.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-07 21:15:00,449.91,6.360000000000014,0.0,90.0,63.63999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-07 21:30:00,451.32,2.1200000000000045,0.0,90.66666666666667,64.00666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-07 21:45:00,442.84666666666664,-6.349999999999966,0.0,89.83333333333333,63.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-07 22:00:00,444.26,-10.589999999999975,0.0,91.0,60.083333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-07 22:15:00,449.2033333333334,-8.46999999999997,0.0,91.0,64.14666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.0,0.0
2025-03-07 22:30:00,452.7366666666667,8.480000000000018,0.0,89.83333333333333,63.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-07 22:45:00,449.9066666666667,4.240000000000009,0.0,90.66666666666667,60.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-07 23:00:00,445.6666666666667,-2.1200000000000045,0.0,91.33333333333333,60.04,449.2,0.0,72.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.0,0.0
2025-03-07 23:15:00,451.32,-2.1200000000000045,0.0,90.66666666666667,65.06,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-07 23:30:00,447.78999999999996,2.1200000000000045,0.0,90.33333333333333,60.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-07 23:45:00,444.9666666666667,-8.46999999999997,0.0,91.0,60.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-08 00:00:00,446.38000000000005,-6.349999999999966,0.0,91.33333333333333,60.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-08 00:15:00,447.0833333333333,4.240000000000009,0.0,91.5,63.81,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-08 00:30:00,452.03000000000003,-6.349999999999966,0.0,90.83333333333333,63.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-08 00:45:00,449.2033333333334,-2.1200000000000045,0.0,91.66666666666667,61.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-08 01:00:00,451.3233333333333,8.480000000000018,0.0,90.5,65.15666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-08 01:15:00,452.02666666666664,-4.240000000000009,0.0,91.66666666666667,62.82333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-08 01:30:00,448.49333333333334,0.0,0.0,90.83333333333333,64.21,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-08 01:45:00,449.91,-8.46999999999997,0.0,91.66666666666667,64.43,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-08 02:00:00,447.78666666666663,0.0,0.0,91.0,62.98,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-08 02:15:00,454.1466666666667,2.1200000000000045,0.0,91.83333333333333,65.79333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-08 02:30:00,442.84666666666664,-8.46999999999997,0.0,90.66666666666667,67.62666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-08 02:45:00,448.49666666666667,0.0,0.0,90.16666666666667,67.75,449.2,0.0,72.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-08 03:00:00,442.84666666666664,-8.46999999999997,0.0,90.16666666666667,67.92333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-08 03:15:00,447.78999999999996,2.1200000000000045,0.0,90.66666666666667,64.35333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-08 03:30:00,444.25666666666666,-4.240000000000009,0.0,92.16666666666667,64.6,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-08 03:45:00,450.6133333333333,0.0,0.0,90.83333333333333,65.37666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-08 04:00:00,447.08,-2.1200000000000045,0.0,92.16666666666667,64.08666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-08 04:15:00,452.02666666666664,6.360000000000014,0.0,91.16666666666667,67.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.6300000000000097,0.0
2025-03-08 04:30:00,449.9066666666667,2.1200000000000045,0.0,90.66666666666667,67.33999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.74000000000001,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-08 04:45:00,450.6133333333333,6.360000000000014,0.0,90.83333333333333,67.42,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-08 05:00:00,450.6133333333333,-4.240000000000009,0.0,91.0,67.45,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-08 05:15:00,444.25666666666666,-4.240000000000009,0.0,91.0,67.42333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 05:30:00,447.78999999999996,-2.1200000000000045,0.0,91.0,67.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-08 05:45:00,447.78666666666663,2.1200000000000045,0.0,91.0,67.37,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-08 06:00:00,446.3766666666667,-6.349999999999966,0.0,91.16666666666667,67.18,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 06:15:00,444.9633333333333,-10.589999999999975,0.0,91.33333333333333,66.72666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 06:30:00,456.97333333333336,12.720000000000027,0.0,91.16666666666667,66.24333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-08 06:45:00,444.9666666666667,4.240000000000009,0.0,91.16666666666667,65.94,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-08 07:00:00,444.26,-6.349999999999966,0.0,91.5,65.69,449.2,0.0,72.0,0.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-08 07:15:00,447.78666666666663,-4.240000000000009,0.0,92.5,65.54,449.2,0.0,72.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-08 07:30:00,447.0833333333333,-4.240000000000009,0.0,93.16666666666667,65.51666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-08 07:45:00,452.73333333333335,8.480000000000018,0.0,94.16666666666667,65.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-08 08:00:00,444.26,-6.349999999999966,0.0,94.66666666666667,65.52666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-08 08:15:00,448.49333333333334,0.0,0.0,94.5,65.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.04999999999999,0.0
2025-03-08 08:30:00,449.2,-2.1200000000000045,0.0,94.5,65.50666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-08 08:45:00,448.49666666666667,10.600000000000023,0.0,95.0,65.46666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-08 09:00:00,445.6666666666667,-4.240000000000009,0.0,94.83333333333333,65.45,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-08 09:15:00,452.02666666666664,-2.1200000000000045,0.0,94.33333333333333,65.42666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-08 09:30:00,444.9666666666667,-8.46999999999997,0.0,94.33333333333333,65.44,449.2,0.0,72.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-08 09:45:00,447.0833333333333,-2.1200000000000045,0.0,94.33333333333333,65.37666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-08 10:00:00,449.2033333333334,4.240000000000009,0.0,94.5,65.33,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-08 10:15:00,452.02666666666664,8.480000000000018,0.0,94.66666666666667,65.22,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-08 10:30:00,450.6133333333333,0.0,0.0,94.83333333333333,65.17,449.2,0.0,72.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-08 10:45:00,452.73333333333335,2.1200000000000045,0.0,95.0,65.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-08 11:00:00,447.08,-4.240000000000009,0.0,95.0,65.14,449.2,0.0,72.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-08 11:15:00,446.3766666666667,-2.1200000000000045,0.0,95.0,65.07,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-08 11:30:00,445.67,2.1200000000000045,0.0,94.66666666666667,65.02,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-08 11:45:00,445.67,-4.240000000000009,0.0,94.66666666666667,64.95333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-08 12:00:00,449.9066666666667,2.1200000000000045,0.0,94.83333333333333,64.90666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.45,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-08 12:15:00,450.6133333333333,4.240000000000009,0.0,94.5,64.89666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-08 12:30:00,448.49666666666667,-8.46999999999997,0.0,94.5,64.79666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-08 12:45:00,452.02666666666664,4.240000000000009,0.0,94.66666666666667,64.67333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-08 13:00:00,445.67,-8.46999999999997,0.0,94.66666666666667,64.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-08 13:15:00,447.78666666666663,0.0,0.0,94.5,64.78666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-08 13:30:00,453.44,6.360000000000014,0.0,94.33333333333333,64.89666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-08 13:45:00,449.91,-8.46999999999997,0.0,94.0,64.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-08 14:00:00,440.02333333333337,-6.349999999999966,0.0,96.0,64.80333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-08 14:15:00,443.55,-4.240000000000009,0.0,96.33333333333333,64.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-08 14:30:00,449.2,2.1200000000000045,0.0,95.66666666666667,65.02999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-08 14:45:00,452.73333333333335,4.240000000000009,0.0,94.83333333333333,65.02,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-08 15:00:00,450.6166666666666,-8.46999999999997,0.0,94.83333333333333,64.92333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-08 15:15:00,445.67,-4.240000000000009,0.0,94.66666666666667,65.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-08 15:30:00,447.0833333333333,-2.1200000000000045,0.0,94.66666666666667,65.3,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-08 15:45:00,447.78666666666663,-4.240000000000009,0.0,94.5,65.65333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-08 16:00:00,441.43666666666667,-8.46999999999997,0.0,94.5,65.77666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-08 16:15:00,450.6133333333333,2.1200000000000045,0.0,94.0,65.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-08 16:30:00,452.02666666666664,4.240000000000009,0.0,94.0,66.12,449.2,0.0,72.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-08 16:45:00,449.2033333333334,4.240000000000009,0.0,94.0,66.25333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-08 17:00:00,447.78666666666663,4.240000000000009,0.0,93.83333333333333,66.40333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 17:15:00,444.9633333333333,-4.240000000000009,0.0,94.0,66.66,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-08 17:30:00,444.25666666666666,-2.1200000000000045,0.0,93.5,66.89666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-08 17:45:00,449.9066666666667,-2.1200000000000045,0.0,93.5,67.10333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-08 18:00:00,452.02666666666664,2.1200000000000045,0.0,93.33333333333333,67.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-08 18:15:00,447.0833333333333,-4.240000000000009,0.0,93.16666666666667,67.53333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 18:30:00,443.55,-2.1200000000000045,0.0,92.83333333333333,67.77666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 18:45:00,446.3766666666667,-4.240000000000009,0.0,92.16666666666667,67.93,449.2,0.0,72.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 19:00:00,447.0833333333333,-8.46999999999997,0.0,92.0,68.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-08 19:15:00,447.0833333333333,-8.46999999999997,0.0,91.33333333333333,68.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-08 19:30:00,449.91,-8.46999999999997,0.0,90.83333333333333,68.14666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-08 19:45:00,447.0833333333333,0.0,0.0,89.83333333333333,68.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-08 20:00:00,454.8533333333333,6.360000000000014,0.0,89.33333333333333,68.26,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-08 20:15:00,450.6166666666666,-6.349999999999966,0.0,89.0,68.44333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.34666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-08 20:30:00,447.78999999999996,2.1200000000000045,0.0,89.0,68.26333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-08 20:45:00,444.26,-8.46999999999997,0.0,89.33333333333333,68.16,449.2,0.0,72.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-08 21:00:00,449.2033333333334,-6.349999999999966,0.0,89.5,68.21,449.2,0.0,72.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 21:15:00,451.32,2.1200000000000045,0.0,90.0,68.2,449.2,0.0,72.0,0.0,,0.0,,,71.70500000000001,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-08 21:30:00,448.49666666666667,6.360000000000014,0.0,90.5,68.3,449.2,0.0,72.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-08 21:45:00,447.79333333333335,-6.349999999999966,0.0,90.66666666666667,68.14999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-08 22:00:00,444.9633333333333,-4.240000000000009,0.0,91.0,68.03666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-08 22:15:00,459.7966666666666,0.0,2.6266666666666665,91.66666666666667,67.97666666666667,459.0933333333333,0.0,72.0,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 22:30:00,464.0333333333333,-4.229999999999961,3.983333333333333,92.0,67.96333333333332,466.1499999999999,0.0,72.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-08 22:45:00,471.8033333333333,0.0,4.933333333333334,92.0,67.94333333333334,470.39000000000004,0.0,72.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 23:00:00,478.16333333333336,8.480000000000018,5.56,92.16666666666667,67.76666666666667,473.2166666666667,0.0,72.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-08 23:15:00,471.8033333333333,-2.1200000000000045,5.826666666666667,92.16666666666667,67.56666666666666,473.2166666666667,0.0,72.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-08 23:30:00,450.6133333333333,-8.480000000000018,1.2933333333333332,91.5,67.33,454.8533333333333,0.0,72.0,0.0,,0.0,,,71.94333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-08 23:45:00,447.0833333333333,6.360000000000014,0.0,91.5,67.10000000000001,449.2,0.0,72.0,0.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 00:00:00,444.9666666666667,-8.46999999999997,0.0,91.33333333333333,66.90666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-09 00:15:00,448.49333333333334,2.1200000000000045,0.0,91.0,66.71,449.2,0.0,72.0,0.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-09 00:30:00,444.9666666666667,-8.46999999999997,0.0,91.16666666666667,66.57666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-09 00:45:00,446.3766666666667,-2.1200000000000045,0.0,91.5,66.5,449.2,0.0,72.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-09 01:00:00,447.78999999999996,2.1200000000000045,0.0,92.16666666666667,66.35666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-09 01:15:00,452.73333333333335,4.240000000000009,0.0,93.33333333333333,65.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-09 01:30:00,449.2033333333334,-8.46999999999997,0.0,93.83333333333333,65.61,449.2,0.0,72.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-09 01:45:00,447.78999999999996,4.240000000000009,0.0,94.33333333333333,65.50666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 02:00:00,449.2,4.240000000000009,0.0,94.5,65.23,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-09 02:15:00,446.3766666666667,2.1200000000000045,0.0,94.5,65.32666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-09 02:30:00,449.2033333333334,-8.46999999999997,0.0,95.0,65.43666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-09 02:45:00,452.02666666666664,-2.1200000000000045,0.0,95.5,65.47333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-09 03:00:00,441.43333333333334,-2.1200000000000045,0.0,96.16666666666667,65.3,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-09 03:15:00,442.14000000000004,-2.1200000000000045,0.0,96.83333333333333,65.04333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-09 03:30:00,454.1466666666667,8.480000000000018,0.0,97.0,64.88,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-09 03:45:00,447.08,-4.240000000000009,0.0,97.0,65.06,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-09 04:00:00,452.73333333333335,,0.0,97.5,64.88666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,,
2025-03-09 04:15:00,446.38000000000005,-6.349999999999966,0.0,97.5,64.66000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-09 04:30:00,444.9666666666667,2.1200000000000045,0.0,97.83333333333333,64.32000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 04:45:00,449.2,-2.1200000000000045,0.0,98.0,64.03333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-09 05:00:00,448.49666666666667,8.480000000000018,0.0,98.16666666666667,63.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-09 05:15:00,445.6666666666667,-2.1200000000000045,0.0,98.33333333333333,63.85,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-09 05:30:00,447.78666666666663,2.1200000000000045,0.0,98.33333333333333,63.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-09 05:45:00,452.02666666666664,6.360000000000014,0.0,98.5,63.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-09 06:00:00,442.84666666666664,-6.349999999999966,0.0,98.66666666666667,63.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-09 06:15:00,449.2033333333334,-8.46999999999997,0.0,98.5,63.61666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-09 06:30:00,455.56,4.240000000000009,0.0,98.5,63.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-09 06:45:00,441.43333333333334,-8.46999999999997,0.0,98.83333333333333,63.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-09 07:00:00,450.6133333333333,2.1200000000000045,0.0,99.0,63.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-09 07:15:00,449.9066666666667,6.360000000000014,0.0,99.0,63.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-09 07:30:00,444.96,-4.240000000000009,0.0,98.5,63.46333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-09 07:45:00,444.96,-4.240000000000009,0.0,96.5,63.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-09 08:00:00,444.9633333333333,-4.240000000000009,0.0,96.5,63.28,449.2,0.0,72.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-09 08:15:00,449.2033333333334,6.360000000000014,0.0,97.0,63.11333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-09 08:30:00,453.44,0.0,0.0,97.0,63.089999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-09 08:45:00,452.73333333333335,0.0,0.0,97.0,63.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-09 09:00:00,445.67,2.1200000000000045,0.0,96.83333333333333,63.01333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-09 09:15:00,448.49666666666667,-10.589999999999975,0.0,97.0,62.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-09 09:30:00,448.49666666666667,4.240000000000009,0.0,96.5,62.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-09 09:45:00,449.9066666666667,-2.1200000000000045,0.0,96.66666666666667,62.78,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-09 10:00:00,442.84666666666664,-8.46999999999997,0.0,97.16666666666667,62.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-09 10:15:00,454.8533333333333,2.1200000000000045,0.0,96.83333333333333,62.65,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-09 10:30:00,447.78666666666663,-4.240000000000009,0.0,96.16666666666667,62.72,449.2,0.0,72.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,4.07,0.0
2025-03-09 10:45:00,447.78666666666663,-4.240000000000009,0.0,96.5,62.64666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-09 11:00:00,444.9633333333333,-2.1200000000000045,0.0,97.0,62.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-09 11:15:00,447.78666666666663,-2.1200000000000045,0.0,97.0,62.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-09 11:30:00,450.6133333333333,2.1200000000000045,0.0,96.66666666666667,62.60333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-09 11:45:00,444.9666666666667,2.1200000000000045,0.0,96.5,62.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.07,0.0
2025-03-09 12:00:00,443.55333333333334,-12.70999999999998,0.0,96.5,62.5,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-09 12:15:00,447.78999999999996,-10.589999999999975,0.0,96.16666666666667,62.46,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-09 12:30:00,453.44,10.600000000000023,0.0,96.33333333333333,62.49,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-09 12:45:00,442.84666666666664,-2.1200000000000045,0.0,96.66666666666667,62.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-09 13:00:00,444.9633333333333,2.1200000000000045,0.0,96.33333333333333,62.846666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-09 13:15:00,455.5566666666667,0.0,0.0,96.0,63.31333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-09 13:30:00,449.91,2.1200000000000045,0.0,96.16666666666667,63.72,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-09 13:45:00,450.6133333333333,6.360000000000014,0.0,95.83333333333333,64.21333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-09 14:00:00,446.3733333333333,0.0,0.0,95.5,64.60666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-09 14:15:00,452.03000000000003,6.360000000000014,0.0,95.5,64.96333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-09 14:30:00,446.3766666666667,-2.1200000000000045,0.0,95.5,65.25666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-09 14:45:00,452.02666666666664,0.0,0.0,95.5,66.07333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.61999999999999,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 15:00:00,445.6666666666667,-2.1200000000000045,0.0,95.0,66.77666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-09 15:15:00,452.73333333333335,8.480000000000018,0.0,95.0,67.25,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-09 15:30:00,443.55,-8.46999999999997,0.0,95.0,67.65333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-09 15:45:00,447.0833333333333,-8.46999999999997,0.0,95.0,68.12333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-09 16:00:00,444.9633333333333,-4.240000000000009,0.0,95.0,68.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-09 16:15:00,449.2033333333334,6.360000000000014,0.0,95.0,68.42,449.2,0.0,72.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 16:30:00,449.2,2.1200000000000045,0.0,94.66666666666667,68.62333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-09 16:45:00,447.78666666666663,2.1200000000000045,0.0,94.5,68.78,449.2,0.0,72.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-09 17:00:00,450.6133333333333,-2.1200000000000045,0.0,94.33333333333333,68.92,449.2,0.0,72.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-09 17:15:00,447.78999999999996,2.1200000000000045,0.0,94.16666666666667,69.12333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-09 17:30:00,453.44,2.1200000000000045,0.0,94.33333333333333,69.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-09 17:45:00,449.91,6.360000000000014,0.0,94.0,66.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.75,0.0
2025-03-09 18:00:00,436.49,-14.829999999999984,0.0,95.83333333333333,60.88999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-09 18:15:00,441.43333333333334,0.0,0.0,97.66666666666667,60.53666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 18:30:00,452.73333333333335,0.0,0.0,97.16666666666667,60.53666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-09 18:45:00,446.38000000000005,-6.349999999999966,0.0,96.16666666666667,60.53,449.2,0.0,72.0,0.0,,0.0,,,70.50333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-09 19:00:00,454.1466666666667,8.480000000000018,0.0,95.83333333333333,60.663333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-09 19:15:00,449.2,-4.240000000000009,0.0,94.33333333333333,60.99333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-09 19:30:00,448.49666666666667,8.480000000000018,0.0,93.16666666666667,60.916666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-09 19:45:00,449.2033333333334,-6.349999999999966,0.0,91.83333333333333,61.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-09 20:00:00,449.2033333333334,-2.1200000000000045,0.0,91.16666666666667,61.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-09 20:15:00,444.9633333333333,-6.349999999999966,0.0,90.66666666666667,61.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-09 20:30:00,452.02666666666664,-2.1200000000000045,0.0,89.83333333333333,61.129999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-09 20:45:00,452.7366666666667,6.360000000000014,0.0,88.33333333333333,61.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-09 21:00:00,444.9633333333333,-4.240000000000009,0.0,87.66666666666667,61.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-09 21:15:00,447.0833333333333,6.360000000000014,0.0,87.16666666666667,61.083333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-09 21:30:00,450.6133333333333,6.360000000000014,0.0,87.0,60.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-09 21:45:00,448.49333333333334,-2.1200000000000045,0.0,87.33333333333333,60.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-09 22:00:00,452.73333333333335,0.0,0.0,87.16666666666667,60.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-09 22:15:00,440.7266666666667,-4.240000000000009,0.0,87.66666666666667,60.56,449.2,0.0,72.0,0.0,,0.0,,,71.13,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-09 22:30:00,447.08,-2.1200000000000045,0.0,87.33333333333333,60.38999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-09 22:45:00,452.02666666666664,0.0,0.0,87.33333333333333,60.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-09 23:00:00,446.3766666666667,-6.349999999999966,0.0,87.83333333333333,60.02,449.2,0.0,72.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-09 23:15:00,451.32,6.360000000000014,0.0,88.0,59.99666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.18333333333334,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-09 23:30:00,444.9633333333333,-4.240000000000009,0.0,87.83333333333333,63.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-09 23:45:00,448.49666666666667,-14.829999999999984,0.0,88.16666666666667,61.88,449.2,0.0,72.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-10 00:00:00,449.2,4.240000000000009,0.0,88.33333333333333,64.08,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,0.3399999999999892,0.0
2025-03-10 00:15:00,447.0833333333333,-8.46999999999997,0.0,88.66666666666667,64.36666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-10 00:30:00,447.78999999999996,0.0,0.0,89.16666666666667,63.47,449.2,0.0,72.0,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,0.3999999999999915,0.0
2025-03-10 00:45:00,447.78999999999996,-8.46999999999997,0.0,89.83333333333333,66.83,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-10 01:00:00,442.8500000000001,-6.349999999999966,0.0,89.5,65.11333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-10 01:15:00,448.49333333333334,-2.1200000000000045,0.0,90.66666666666667,63.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 01:30:00,453.44,2.1200000000000045,0.0,91.0,66.82,449.2,0.0,72.0,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-10 01:45:00,455.56,0.0,0.0,91.0,66.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-10 02:00:00,446.3766666666667,2.1200000000000045,0.0,91.16666666666667,66.51,449.2,0.0,72.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-10 02:15:00,454.8533333333333,10.600000000000023,0.0,91.66666666666667,66.42999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-10 02:30:00,447.0833333333333,-10.589999999999975,0.0,92.0,66.17666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-10 02:45:00,449.2033333333334,2.1200000000000045,0.0,92.33333333333333,65.75999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-10 03:00:00,449.2033333333334,-2.1200000000000045,0.0,92.33333333333333,65.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.58333333333333,,,67.0,69.0,,,2.740000000000009,0.0
2025-03-10 03:15:00,447.08,0.0,0.0,92.5,65.54666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-10 03:30:00,444.9633333333333,0.0,0.0,92.66666666666667,65.42666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-10 03:45:00,452.73333333333335,0.0,0.0,93.16666666666667,65.3,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-10 04:00:00,453.44,0.0,0.0,93.83333333333333,65.08333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 04:15:00,447.0833333333333,4.240000000000009,0.0,94.33333333333333,65.00666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-10 04:30:00,453.44,0.0,0.0,95.0,64.91666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-10 04:45:00,454.8533333333333,12.720000000000027,0.0,94.83333333333333,64.84333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-10 05:00:00,449.9066666666667,4.240000000000009,0.0,95.0,64.67333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-10 05:15:00,449.2033333333334,6.360000000000014,0.0,95.0,64.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-10 05:30:00,446.3766666666667,-10.589999999999975,0.0,95.16666666666667,64.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-10 05:45:00,448.49333333333334,-4.240000000000009,0.0,95.16666666666667,64.31,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-10 06:00:00,452.02666666666664,4.240000000000009,0.0,95.66666666666667,64.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.6300000000000097,0.0
2025-03-10 06:15:00,446.38000000000005,6.360000000000014,0.0,95.5,64.16000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-10 06:30:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333333,64.07,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-10 06:45:00,452.02666666666664,-4.240000000000009,0.0,95.5,63.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-10 07:00:00,446.025,10.600000000000023,0.0,95.5,63.80500000000001,449.2,0.0,72.0,0.0,,0.0,,,70.34,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-10 07:15:00,446.3766666666667,4.240000000000009,0.0,95.83333333333333,63.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-10 07:30:00,447.78999999999996,4.240000000000009,0.0,95.83333333333333,63.69,449.2,0.0,72.0,0.0,,0.0,,,70.34,,,67.0,69.0,,,3.6699999999999946,0.0
