time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 07:45:00,449.91,4.240000000000009,0.0,96.33333333333333,63.51333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-10 08:00:00,445.67,-2.1200000000000045,0.0,95.5,63.156666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-10 08:15:00,449.2,-2.1200000000000045,0.0,93.33333333333333,63.056666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-10 08:30:00,451.32,2.1200000000000045,0.0,93.5,63.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-10 08:45:00,452.02666666666664,4.240000000000009,0.0,93.33333333333333,63.129999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-10 09:00:00,449.2,0.0,0.0,93.66666666666667,62.839999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-10 09:15:00,447.0833333333333,0.0,0.0,93.5,62.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-10 09:30:00,449.2033333333334,0.0,0.0,93.83333333333333,62.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-10 09:45:00,445.67,2.1200000000000045,0.0,94.0,62.65333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-10 10:00:00,449.2,-4.240000000000009,0.0,94.0,62.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-10 10:15:00,450.6133333333333,2.1200000000000045,0.0,94.16666666666667,62.55666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-10 10:30:00,449.2033333333334,4.240000000000009,0.0,94.5,62.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-10 10:45:00,448.49666666666667,0.0,0.0,94.5,62.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-10 11:00:00,447.0833333333333,-4.240000000000009,0.0,94.5,62.526666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-10 11:15:00,451.3233333333333,-6.349999999999966,0.0,94.83333333333333,62.526666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.73,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-10 11:30:00,451.32,2.1200000000000045,0.0,94.66666666666667,62.53,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 11:45:00,454.8533333333333,6.360000000000014,0.0,94.83333333333333,62.51,449.2,0.0,72.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-10 12:00:00,452.73333333333335,-2.1200000000000045,0.0,94.5,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-10 12:15:00,446.3733333333333,-4.240000000000009,0.0,95.0,62.51,449.2,0.0,72.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-10 12:30:00,451.32,0.0,0.0,95.16666666666667,62.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-10 12:45:00,452.73333333333335,2.1200000000000045,0.0,95.16666666666667,62.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-10 13:00:00,440.7266666666667,-10.589999999999975,0.0,95.0,63.343333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-10 13:15:00,448.49666666666667,10.600000000000023,0.0,95.0,63.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-10 13:30:00,452.02666666666664,0.0,0.0,95.0,64.04,449.2,0.0,72.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-10 13:45:00,447.78999999999996,2.1200000000000045,0.0,94.5,64.70666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-10 14:00:00,447.78666666666663,-4.240000000000009,0.0,94.5,65.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-10 14:15:00,447.78999999999996,8.480000000000018,0.0,94.5,65.64333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-10 14:30:00,447.78999999999996,-2.1200000000000045,0.0,94.5,66.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-10 14:45:00,447.78666666666663,0.0,0.0,94.5,66.91,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-10 15:00:00,452.73333333333335,-2.1200000000000045,0.0,94.5,67.66,449.2,0.0,72.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-10 15:15:00,453.44,8.480000000000018,0.0,94.66666666666667,68.34666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-10 15:30:00,446.3766666666667,-8.46999999999997,0.0,94.5,68.92333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-10 15:45:00,453.44,6.360000000000014,0.0,95.0,63.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-10 16:00:00,448.49333333333334,0.0,0.0,95.5,61.26,449.2,0.0,72.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-10 16:15:00,448.49666666666667,6.360000000000014,0.0,95.5,61.56,449.2,0.0,72.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-10 16:30:00,450.6133333333333,2.1200000000000045,0.0,95.0,61.69,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-10 16:45:00,448.49666666666667,-2.1200000000000045,0.0,94.66666666666667,61.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-10 17:00:00,448.49666666666667,-2.1200000000000045,0.0,94.66666666666667,61.81,449.2,0.0,72.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-10 17:15:00,444.96,-4.240000000000009,0.0,94.5,62.11333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-10 17:30:00,442.84666666666664,-4.240000000000009,0.0,94.5,62.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-10 17:45:00,451.32,2.1200000000000045,0.0,94.83333333333333,62.40333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-10 18:00:00,442.1433333333334,-8.46999999999997,0.0,94.33333333333333,62.82333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-10 18:15:00,449.9066666666667,2.1200000000000045,0.0,94.16666666666667,62.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-10 18:30:00,449.2,0.0,0.0,93.5,62.75,449.2,0.0,72.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-10 18:45:00,444.9633333333333,-4.240000000000009,0.0,92.83333333333333,62.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-10 19:00:00,449.91,8.480000000000018,0.0,92.5,62.87,449.2,0.0,72.0,0.0,,0.0,,,70.74333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-10 19:15:00,447.0833333333333,0.0,0.0,92.5,62.81,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-10 19:30:00,442.84666666666664,-10.589999999999975,0.0,92.16666666666667,62.57666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 19:45:00,447.0833333333333,4.240000000000009,0.0,92.0,62.620000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 20:00:00,451.3233333333333,2.1200000000000045,0.0,91.66666666666667,62.72666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-10 20:15:00,449.91,-8.46999999999997,0.0,91.16666666666667,62.81666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 20:30:00,446.3766666666667,-4.240000000000009,0.0,90.66666666666667,62.913333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-10 20:45:00,447.78999999999996,-2.1200000000000045,0.0,90.33333333333333,62.78,449.2,0.0,72.0,0.0,,0.0,,,71.41,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-10 21:00:00,450.6133333333333,-4.240000000000009,0.0,90.0,62.846666666666664,449.2,0.0,72.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 21:15:00,453.44,,0.0,90.0,62.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,71.63,,,67.0,69.0,,,,
2025-03-10 21:30:00,449.9066666666667,2.1200000000000045,0.0,90.33333333333333,62.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-10 21:45:00,440.73,-6.349999999999966,0.0,90.0,62.79666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-10 22:00:00,449.9066666666667,4.240000000000009,0.0,90.16666666666667,62.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-10 22:15:00,449.2033333333334,2.1200000000000045,0.5599999999999999,90.66666666666667,62.6,451.32,0.0,72.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-10 22:30:00,459.09,0.0,2.5500000000000003,91.0,62.51666666666667,459.8,0.0,72.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-10 22:45:00,449.9066666666667,-4.240000000000009,0.8733333333333334,90.83333333333333,62.29666666666666,452.73333333333335,0.0,72.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-10 23:00:00,446.3766666666667,-2.1200000000000045,0.0,90.66666666666667,62.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-10 23:15:00,447.0833333333333,6.360000000000014,0.0,90.66666666666667,61.85666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-10 23:30:00,452.02666666666664,2.1200000000000045,0.0,90.5,61.59,449.2,0.0,72.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-10 23:45:00,451.3233333333333,8.480000000000018,0.0,90.0,61.21,449.2,0.0,72.0,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-11 00:00:00,449.2033333333334,10.600000000000023,0.0,90.16666666666667,60.913333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-11 00:15:00,445.67,-2.1200000000000045,0.0,90.66666666666667,60.85333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-11 00:30:00,447.0833333333333,6.360000000000014,0.0,91.5,60.73666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-11 00:45:00,445.67,-8.46999999999997,0.0,92.5,60.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-11 01:00:00,450.6166666666666,4.240000000000009,0.0,93.66666666666667,60.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-11 01:15:00,444.9633333333333,-16.94999999999999,0.0,94.0,60.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-11 01:30:00,451.32,2.1200000000000045,0.0,94.16666666666667,60.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 01:45:00,447.08,-2.1200000000000045,0.0,94.83333333333333,60.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 02:00:00,452.02666666666664,2.1200000000000045,0.0,95.0,60.32666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 02:15:00,453.44,6.360000000000014,0.0,95.5,60.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-11 02:30:00,452.73333333333335,2.1200000000000045,0.0,95.5,60.31999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-11 02:45:00,446.3733333333333,0.0,0.0,95.66666666666667,60.32,449.2,0.0,72.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-11 03:00:00,449.9066666666667,-4.240000000000009,0.0,96.0,60.36333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-11 03:15:00,446.3766666666667,4.240000000000009,0.0,96.0,60.00666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-11 03:30:00,449.2033333333334,-6.349999999999966,0.0,95.5,65.08333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-11 03:45:00,449.2,-2.1200000000000045,0.0,94.66666666666667,61.28666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-11 04:00:00,449.2033333333334,6.360000000000014,0.0,95.5,60.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-11 04:15:00,450.6166666666666,8.480000000000018,0.0,96.0,64.10333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-11 04:30:00,444.9633333333333,-2.1200000000000045,0.0,95.0,63.083333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-11 04:45:00,451.32,4.240000000000009,0.0,95.33333333333333,65.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-11 05:00:00,445.67333333333335,-8.46999999999997,0.0,94.5,66.38,449.2,0.0,72.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-11 05:15:00,448.49333333333334,0.0,0.0,94.16666666666667,66.46,449.2,0.0,72.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-11 05:30:00,444.9666666666667,-6.349999999999966,0.0,94.5,67.23,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-11 05:45:00,444.25666666666666,-8.46999999999997,0.0,94.83333333333333,65.04333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.509999999999991,0.0
2025-03-11 06:00:00,447.78999999999996,-8.46999999999997,0.0,96.5,64.52666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-11 06:15:00,447.78666666666663,-2.1200000000000045,0.0,96.33333333333333,62.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.7299999999999898,0.0
2025-03-11 06:30:00,449.9066666666667,4.240000000000009,0.0,96.33333333333333,65.03,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-11 06:45:00,443.55333333333334,-6.349999999999966,0.0,96.83333333333333,62.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-11 07:00:00,448.49666666666667,0.0,0.0,96.16666666666667,63.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-11 07:15:00,445.67,-10.589999999999975,0.0,97.16666666666667,64.53666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-11 07:30:00,447.0833333333333,4.240000000000009,0.0,97.16666666666667,62.77333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-11 07:45:00,449.2033333333334,2.1200000000000045,0.0,97.16666666666667,65.83,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-11 08:00:00,456.97333333333336,8.480000000000018,0.0,97.5,62.779999999999994,449.2,0.0,72.0,0.0,,0.0,,,70.28333333333335,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-11 08:15:00,447.08,-2.1200000000000045,0.0,96.0,65.05,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 08:30:00,447.0833333333333,-8.46999999999997,0.0,96.16666666666667,64.24,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-11 08:45:00,443.55,-14.829999999999984,0.0,95.5,62.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,1.1699999999999875,0.0
2025-03-11 09:00:00,449.2,2.1200000000000045,0.0,95.16666666666667,65.82000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-11 09:15:00,447.0833333333333,-8.46999999999997,0.0,94.66666666666667,63.086666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-11 09:30:00,449.9066666666667,-2.1200000000000045,0.0,94.16666666666667,65.11666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-11 09:45:00,445.67,-10.589999999999975,0.0,95.16666666666667,63.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-11 10:00:00,442.84666666666664,-4.240000000000009,0.0,94.0,66.62666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.460000000000008,0.0
2025-03-11 10:15:00,447.79333333333335,-6.349999999999966,0.0,93.33333333333333,66.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 10:30:00,444.9633333333333,-8.46999999999997,0.0,93.0,66.45333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-11 10:45:00,449.2033333333334,-6.349999999999966,0.0,93.16666666666667,67.41666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-11 11:00:00,446.3766666666667,-8.46999999999997,0.0,94.5,63.13999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.5899999999999892,0.0
2025-03-11 11:15:00,447.78999999999996,-8.46999999999997,0.0,95.0,66.67666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-11 11:30:00,447.0833333333333,4.240000000000009,0.0,95.0,63.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-11 11:45:00,445.67,-4.240000000000009,0.0,95.16666666666667,65.88666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.460000000000008,0.0
2025-03-11 12:00:00,444.25666666666666,-2.1200000000000045,0.0,94.16666666666667,66.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-11 12:15:00,454.1466666666667,6.360000000000014,0.0,94.16666666666667,66.38,449.2,0.0,72.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-11 12:30:00,447.78999999999996,-4.240000000000009,0.0,93.66666666666667,66.44666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-11 12:45:00,449.2033333333334,-6.349999999999966,0.0,93.66666666666667,67.39999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-11 13:00:00,450.6133333333333,-6.349999999999966,0.0,94.5,62.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 13:15:00,448.49666666666667,-8.46999999999997,0.0,92.33333333333333,66.03666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 13:30:00,449.9066666666667,-4.240000000000009,0.0,92.33333333333333,62.49,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-11 13:45:00,453.44,10.600000000000023,0.0,91.16666666666667,64.55333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-11 14:00:00,445.67,-2.1200000000000045,0.0,92.16666666666667,60.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-11 14:15:00,449.2033333333334,-8.46999999999997,0.0,92.66666666666667,60.85333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-11 14:30:00,444.9633333333333,-6.349999999999966,0.0,92.16666666666667,61.156666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-11 14:45:00,447.78999999999996,4.240000000000009,0.0,92.0,61.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-11 15:00:00,452.03000000000003,4.240000000000009,0.0,91.33333333333333,61.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-11 15:15:00,444.26,-10.589999999999975,0.0,91.0,62.153333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-11 15:30:00,445.6666666666667,-4.240000000000009,0.0,90.5,62.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-11 15:45:00,446.3766666666667,0.0,0.0,90.0,62.85333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-11 16:00:00,452.02666666666664,-2.1200000000000045,0.0,89.66666666666667,63.19333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-11 16:15:00,449.91,6.360000000000014,0.0,89.33333333333333,62.59,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 16:30:00,451.32,-2.1200000000000045,0.0,89.33333333333333,62.94333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-11 16:45:00,445.67333333333335,2.1200000000000045,0.0,89.33333333333333,63.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-11 17:00:00,447.78999999999996,0.0,0.0,88.66666666666667,63.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-11 17:15:00,447.08666666666664,-6.349999999999966,0.0,88.5,63.916666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-11 17:30:00,447.78999999999996,6.360000000000014,0.0,88.83333333333333,63.89666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-11 17:45:00,446.3733333333333,-2.1200000000000045,0.0,89.0,64.03000000000002,449.2,0.0,72.0,0.0,,0.0,,,71.00666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 18:00:00,456.97333333333336,6.360000000000014,0.0,89.0,64.31333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-11 18:15:00,447.08,0.0,0.0,88.5,64.21,449.2,0.0,72.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-11 18:30:00,451.32,-4.240000000000009,0.0,87.5,64.45333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-11 18:45:00,445.67,-4.240000000000009,0.0,87.0,64.64,449.2,0.0,72.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-11 19:00:00,448.49333333333334,0.0,0.0,86.83333333333333,64.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 19:15:00,439.31666666666666,,0.0,86.5,64.8,449.2,0.0,72.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,,
2025-03-11 19:30:00,449.2033333333334,4.240000000000009,0.0,86.0,64.87,449.2,0.0,72.0,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 19:45:00,452.02666666666664,-2.1200000000000045,0.0,85.16666666666667,64.78666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-11 20:00:00,452.73333333333335,4.240000000000009,0.0,85.0,64.87333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.56,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-11 20:15:00,449.2033333333334,-10.589999999999975,0.0,85.16666666666667,64.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,1.249999999999993,0.0
2025-03-11 20:30:00,447.78999999999996,-6.349999999999966,0.0,85.5,65.06,449.2,0.0,72.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-11 20:45:00,444.25666666666666,-2.1200000000000045,0.0,86.33333333333333,65.08666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 21:00:00,460.50333333333333,-6.360000000000014,3.046666666666667,87.33333333333333,65.11,461.21000000000004,0.0,72.0,0.0,,0.0,,,72.08,,,67.0,69.0,,,1.250000000000007,0.0
2025-03-11 21:15:00,485.22333333333336,-8.480000000000018,8.86,88.83333333333333,65.10666666666667,488.05,0.0,72.0,0.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 21:30:00,518.4166666666666,-4.239999999999952,15.270000000000001,90.83333333333333,65.10333333333334,518.42,0.0,72.0,0.0,,0.0,,,72.34333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 21:45:00,542.4333333333333,-6.360000000000014,21.813333333333333,92.83333333333333,65.12666666666667,546.67,0.0,72.0,0.0,,0.0,,,72.44333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 22:00:00,571.39,-4.240000000000009,28.2,95.16666666666667,65.08999999999999,574.2166666666667,0.0,72.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 22:15:00,610.24,16.950000000000045,34.68333333333333,97.5,64.99333333333333,603.88,0.0,72.0,0.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 22:30:00,632.84,6.360000000000014,41.053333333333335,98.5,64.78333333333333,633.5433333333334,0.0,72.0,0.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-11 22:45:00,657.5600000000001,-2.1200000000000045,46.01,98.66666666666667,64.64,656.1466666666666,0.0,72.0,0.0,,0.0,,,72.64,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 23:00:00,656.8533333333334,6.360000000000014,46.38999999999999,98.83333333333333,64.42333333333333,657.5566666666667,0.0,72.0,0.0,,0.0,,,72.50999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-11 23:15:00,658.97,8.470000000000027,45.18000000000001,98.5,64.16666666666667,651.2033333333334,0.0,72.0,0.0,,0.0,,,72.38,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 23:30:00,649.0833333333334,4.230000000000018,43.49,98.0,63.870000000000005,643.4333333333333,0.0,72.0,0.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-11 23:45:00,621.54,2.1200000000000045,38.14,96.16666666666667,63.26666666666667,620.1266666666667,0.0,72.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.25,0.0
2025-03-12 00:00:00,586.93,2.1200000000000045,30.573333333333334,93.83333333333333,62.9,586.2233333333334,0.0,72.0,0.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-12 00:15:00,550.91,6.360000000000014,22.340000000000003,91.16666666666667,62.336666666666666,548.79,0.0,72.0,0.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-12 00:30:00,507.1166666666666,19.069999999999936,11.49,87.83333333333333,61.57333333333333,499.34999999999997,0.0,72.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-12 00:45:00,457.6766666666667,0.0,1.616666666666667,85.16666666666667,61.333333333333336,456.2633333333333,0.0,72.0,0.0,,0.0,,,71.22000000000001,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-12 01:00:00,449.2033333333334,-10.589999999999975,0.0,84.83333333333333,61.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-12 01:15:00,447.78666666666663,-4.240000000000009,0.0,85.33333333333333,61.19,449.2,0.0,72.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-12 01:30:00,448.49666666666667,-2.1200000000000045,0.0,86.16666666666667,61.70333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 01:45:00,450.6133333333333,0.0,0.0,86.66666666666667,61.59,449.2,0.0,72.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 02:00:00,450.6133333333333,2.1200000000000045,0.0,87.0,61.370000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-12 02:15:00,447.78666666666663,-2.1200000000000045,0.0,87.0,61.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 02:30:00,452.03000000000003,6.360000000000014,0.0,87.16666666666667,60.910000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 02:45:00,450.6133333333333,-2.1200000000000045,0.0,87.33333333333333,60.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-12 03:00:00,452.02666666666664,0.0,0.0,87.66666666666667,60.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-12 03:15:00,448.49666666666667,10.600000000000023,0.0,87.83333333333333,60.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-12 03:30:00,452.73333333333335,6.360000000000014,0.0,87.66666666666667,60.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-12 03:45:00,443.55,-10.589999999999975,0.0,88.16666666666667,60.419999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-12 04:00:00,445.67,0.0,0.0,88.0,61.77,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-12 04:15:00,447.0833333333333,0.0,0.0,87.5,64.39999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.25999999999999,,,67.0,69.0,,,0.25,0.0
2025-03-12 04:30:00,449.2,4.240000000000009,0.0,87.83333333333333,60.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-12 04:45:00,456.97333333333336,10.600000000000023,0.0,87.83333333333333,64.98,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-12 05:00:00,445.67,-4.240000000000009,0.0,87.5,61.35,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-12 05:15:00,444.9633333333333,-4.240000000000009,0.0,87.5,65.11333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,0.5,0.0
2025-03-12 05:30:00,447.08,2.1200000000000045,0.0,87.66666666666667,61.52,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-12 05:45:00,449.91,6.360000000000014,0.0,87.16666666666667,65.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.2599999999999909,0.0
2025-03-12 06:00:00,447.78666666666663,2.1200000000000045,0.0,87.83333333333333,62.626666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-12 06:15:00,449.2033333333334,4.240000000000009,0.0,87.16666666666667,63.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-12 06:30:00,449.2033333333334,-6.349999999999966,0.0,87.66666666666667,64.36333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-12 06:45:00,441.43333333333334,-6.349999999999966,0.0,87.0,62.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 07:00:00,452.02666666666664,2.1200000000000045,0.0,87.16666666666667,66.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,-0.6499999999999915,0.0
2025-03-12 07:15:00,451.3233333333333,10.600000000000023,0.0,87.16666666666667,62.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-12 07:30:00,453.44,10.600000000000023,0.0,86.83333333333333,65.10333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-12 07:45:00,449.2,6.360000000000014,0.0,87.33333333333333,63.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-12 08:00:00,445.67,-10.589999999999975,0.0,86.83333333333333,65.13000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-12 08:15:00,443.55333333333334,-10.589999999999975,0.0,87.5,64.19666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-12 08:30:00,449.2,-4.240000000000009,0.0,86.66666666666667,63.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 08:45:00,449.9066666666667,-4.240000000000009,0.0,87.33333333333333,64.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-12 09:00:00,452.02666666666664,2.1200000000000045,0.0,87.33333333333333,63.403333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-12 09:15:00,449.2,4.240000000000009,0.0,87.5,67.21,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-12 09:30:00,447.78999999999996,4.240000000000009,0.0,87.0,62.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-12 09:45:00,449.9066666666667,6.360000000000014,0.0,87.16666666666667,67.36333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-12 10:00:00,447.78999999999996,2.1200000000000045,0.0,87.16666666666667,62.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-12 10:15:00,442.14000000000004,-4.240000000000009,0.0,87.0,66.13666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 10:30:00,448.49666666666667,2.1200000000000045,0.0,87.16666666666667,62.120000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-12 10:45:00,449.2033333333334,6.360000000000014,0.0,87.0,65.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 11:00:00,441.43333333333334,-12.70999999999998,0.0,87.33333333333333,63.196666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-12 11:15:00,448.49333333333334,-4.240000000000009,0.0,86.83333333333333,64.94666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 11:30:00,447.78666666666663,0.0,0.0,87.5,64.39333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-12 11:45:00,448.49333333333334,-4.240000000000009,0.0,86.83333333333333,63.096666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 12:00:00,447.0833333333333,2.1200000000000045,0.0,87.5,63.78333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-12 12:15:00,448.49666666666667,6.360000000000014,0.0,87.16666666666667,60.75,449.2,0.0,72.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-12 12:30:00,452.7366666666667,8.480000000000018,0.0,87.66666666666667,60.32666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 12:45:00,444.25666666666666,-6.349999999999966,0.0,87.5,60.56,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-12 13:00:00,449.9066666666667,4.240000000000009,0.0,87.5,60.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 13:15:00,443.55,-10.589999999999975,0.0,87.5,60.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-12 13:30:00,448.49666666666667,-8.46999999999997,0.0,87.5,61.086666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 13:45:00,446.3766666666667,2.1200000000000045,0.0,87.5,61.49,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-12 14:00:00,452.73333333333335,-4.240000000000009,0.0,87.5,61.903333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-12 14:15:00,447.78999999999996,4.240000000000009,0.0,87.33333333333333,62.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-12 14:30:00,443.55333333333334,-8.46999999999997,0.0,87.5,62.25666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 14:45:00,446.3733333333333,0.0,0.0,87.5,62.583333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.34333333333332,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 15:00:00,449.9066666666667,8.480000000000018,0.0,87.5,62.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 15:15:00,452.02666666666664,2.1200000000000045,0.0,87.33333333333333,63.4,449.2,0.0,72.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-12 15:30:00,449.2,0.0,0.0,86.83333333333333,63.74,449.2,0.0,72.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 15:45:00,449.9066666666667,4.240000000000009,0.0,86.5,63.89666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.25,0.0
2025-03-12 16:00:00,452.02666666666664,6.360000000000014,0.0,86.16666666666667,64.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 16:15:00,451.32,4.240000000000009,0.0,86.16666666666667,64.60000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-12 16:30:00,447.78999999999996,2.1200000000000045,0.0,86.0,64.72333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 16:45:00,451.3233333333333,8.480000000000018,0.0,86.0,64.70666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 17:00:00,447.78999999999996,0.0,0.0,86.33333333333333,64.33666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-12 17:15:00,443.55,-4.240000000000009,0.0,86.5,64.66333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-12 17:30:00,447.0833333333333,-8.46999999999997,0.0,86.16666666666667,64.92333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 17:45:00,452.73333333333335,0.0,0.0,85.83333333333333,65.14333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-12 18:00:00,449.91,-8.46999999999997,0.0,85.33333333333333,65.08666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-12 18:15:00,447.0833333333333,-4.240000000000009,0.0,85.5,65.08999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.11,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 18:30:00,452.02666666666664,8.480000000000018,0.0,85.16666666666667,60.99333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-12 18:45:00,449.2033333333334,-8.46999999999997,0.0,86.0,57.656666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-12 19:00:00,447.08666666666664,-6.349999999999966,0.0,86.16666666666667,57.23,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-12 19:15:00,446.3766666666667,0.0,0.0,86.33333333333333,56.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 19:30:00,444.25666666666666,-4.240000000000009,0.0,86.16666666666667,56.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-12 19:45:00,447.08666666666664,-8.46999999999997,0.0,85.83333333333333,56.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-12 20:00:00,449.9066666666667,0.0,0.0,85.5,56.576666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-12 20:15:00,449.2,2.1200000000000045,0.0,85.5,56.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-12 20:30:00,447.78666666666663,2.1200000000000045,0.0,85.16666666666667,56.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.77666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-12 20:45:00,446.3766666666667,-6.349999999999966,0.0,85.0,59.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-12 21:00:00,451.32,6.360000000000014,0.0,83.5,64.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.99,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-12 21:15:00,449.2033333333334,6.360000000000014,0.0,82.66666666666667,64.36333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-12 21:30:00,445.67333333333335,-6.349999999999966,0.0,83.0,64.52,449.2,0.0,72.0,0.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-12 21:45:00,442.1433333333334,-8.46999999999997,0.0,83.16666666666667,64.62,449.2,0.0,72.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 22:00:00,451.3233333333333,2.1200000000000045,0.0,83.33333333333333,64.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 22:15:00,445.67333333333335,2.1200000000000045,0.0,83.5,64.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-12 22:30:00,452.02666666666664,-14.829999999999984,1.7233333333333334,84.0,64.37666666666667,456.26666666666665,0.0,72.0,0.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-12 22:45:00,472.51,8.480000000000018,4.53,84.83333333333333,64.23333333333333,468.27,0.0,72.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 23:00:00,483.81333333333333,-4.230000000000018,7.776666666666667,85.66666666666667,64.10000000000001,483.81,0.0,72.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-12 23:15:00,479.5733333333333,8.479999999999961,6.983333333333333,85.66666666666667,63.72666666666667,478.8666666666666,0.0,72.0,0.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 23:30:00,472.50666666666666,8.470000000000027,4.89,85.0,63.4,470.3933333333334,0.0,72.0,0.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-12 23:45:00,453.44,-2.1200000000000045,0.7066666666666667,83.83333333333333,63.126666666666665,452.02666666666664,0.0,72.0,0.0,,0.0,,,71.87,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 00:00:00,449.2033333333334,-6.349999999999966,0.0,83.5,62.78666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-13 00:15:00,450.6166666666666,-6.349999999999966,0.0,83.16666666666667,62.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-13 00:30:00,454.1466666666667,14.829999999999984,0.0,83.16666666666667,61.53333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-13 00:45:00,445.67,2.1200000000000045,0.0,83.5,61.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-13 01:00:00,447.08666666666664,-6.349999999999966,0.0,83.83333333333333,61.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-13 01:15:00,446.3766666666667,-6.349999999999966,0.0,84.66666666666667,60.72333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-13 01:30:00,447.0833333333333,6.360000000000014,0.0,85.5,60.38666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 01:45:00,443.55333333333334,-10.589999999999975,0.0,85.5,60.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-13 02:00:00,446.3733333333333,-2.1200000000000045,0.0,86.0,60.71666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-13 02:15:00,451.32,4.240000000000009,0.0,86.33333333333333,60.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-13 02:30:00,449.9066666666667,6.360000000000014,0.0,86.83333333333333,60.589999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-13 02:45:00,452.02666666666664,6.360000000000014,0.0,87.5,60.656666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 03:00:00,449.9066666666667,2.1200000000000045,0.0,87.83333333333333,60.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-13 03:15:00,449.91,2.1200000000000045,0.0,88.0,60.47,449.2,0.0,72.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-13 03:30:00,444.9633333333333,0.0,0.0,87.83333333333333,60.339999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-13 03:45:00,449.9066666666667,4.240000000000009,0.0,88.0,60.43,449.2,0.0,72.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-13 04:00:00,450.6133333333333,-4.240000000000009,0.0,87.5,60.166666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-13 04:15:00,447.0833333333333,6.360000000000014,0.0,87.5,60.07,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.75,0.0
2025-03-13 04:30:00,444.26,-2.1200000000000045,0.0,87.5,60.01,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-13 04:45:00,448.49666666666667,-4.240000000000009,0.0,87.5,59.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-13 05:00:00,454.1466666666667,4.240000000000009,0.0,87.83333333333333,59.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-13 05:15:00,449.2033333333334,2.1200000000000045,0.0,87.5,59.81,449.2,0.0,72.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-13 05:30:00,441.43333333333334,-2.1200000000000045,0.0,87.66666666666667,61.95333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-13 05:45:00,447.78999999999996,2.1200000000000045,0.0,87.16666666666667,63.21333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-13 06:00:00,447.0833333333333,0.0,0.0,87.83333333333333,60.593333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 06:15:00,445.67,-4.240000000000009,0.0,87.33333333333333,64.94666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,0.060000000000002274,0.0
2025-03-13 06:30:00,454.8533333333333,0.0,0.0,87.5,61.95000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-13 06:45:00,453.4433333333333,10.600000000000023,0.0,87.0,63.660000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-13 07:00:00,450.6133333333333,4.240000000000009,0.0,87.83333333333333,62.82333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-13 07:15:00,452.73333333333335,10.600000000000023,0.0,87.16666666666667,63.03333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-13 07:30:00,449.9066666666667,-2.1200000000000045,0.0,87.83333333333333,60.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-13 07:45:00,450.6166666666666,-6.349999999999966,0.0,87.5,65.04,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-13 08:00:00,453.44,-2.1200000000000045,0.0,87.16666666666667,62.076666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-13 08:15:00,443.55333333333334,0.0,0.0,87.16666666666667,62.88666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.3999999999999915,0.0
2025-03-13 08:30:00,450.6133333333333,-2.1200000000000045,0.0,87.66666666666667,64.57333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.200000000000003,0.0
