time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 08:45:00,447.78666666666663,-2.1200000000000045,0.0,87.33333333333333,62.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 09:00:00,447.08,-4.240000000000009,0.0,87.16666666666667,64.81,449.2,0.0,72.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-13 09:15:00,445.67,2.1200000000000045,0.0,87.66666666666667,64.09333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-13 09:30:00,441.43333333333334,-4.240000000000009,0.0,87.16666666666667,62.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 09:45:00,445.67333333333335,-6.349999999999966,0.0,87.66666666666667,64.46,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-13 10:00:00,443.55,-12.70999999999998,0.0,87.5,61.949999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-13 10:15:00,451.32,6.360000000000014,0.0,87.33333333333333,64.3,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-13 10:30:00,441.43333333333334,-14.829999999999984,0.0,88.0,62.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-13 10:45:00,444.9633333333333,-10.589999999999975,0.0,87.33333333333333,63.153333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 11:00:00,449.2033333333334,-8.46999999999997,0.0,88.33333333333333,64.68333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-13 11:15:00,451.32,8.480000000000018,0.0,87.83333333333333,61.46,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 11:30:00,448.49666666666667,-4.240000000000009,0.0,88.5,60.31,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 11:45:00,454.1466666666667,14.829999999999984,0.0,88.16666666666667,61.79,449.2,0.0,72.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 12:00:00,444.26,-2.1200000000000045,0.0,87.83333333333333,63.656666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-13 12:15:00,444.25666666666666,-12.70999999999998,0.0,88.16666666666667,64.33666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-13 12:30:00,448.49666666666667,-6.349999999999966,0.0,87.66666666666667,62.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 12:45:00,445.67,0.0,0.0,88.0,65.39,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.8399999999999892,0.0
2025-03-13 13:00:00,450.6133333333333,0.0,0.0,87.83333333333333,60.46333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-13 13:15:00,454.8533333333333,6.360000000000014,0.0,88.0,64.90333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-13 13:30:00,445.67333333333335,-6.349999999999966,0.0,87.5,61.806666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 13:45:00,448.49666666666667,2.1200000000000045,0.0,88.0,60.73666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-13 14:00:00,447.0833333333333,2.1200000000000045,0.0,87.83333333333333,61.14666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-13 14:15:00,447.0833333333333,-6.349999999999966,0.0,87.83333333333333,61.593333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-13 14:30:00,450.6133333333333,-2.1200000000000045,0.0,88.0,61.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 14:45:00,444.26,-6.349999999999966,0.0,88.0,62.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 15:00:00,453.43666666666667,14.829999999999984,0.0,87.83333333333333,62.6,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-13 15:15:00,448.5,-6.349999999999966,0.0,87.5,63.07,449.2,0.0,72.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-13 15:30:00,453.44,-2.1200000000000045,0.0,87.0,63.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 15:45:00,452.02666666666664,6.360000000000014,0.0,87.0,63.36666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-13 16:00:00,447.08,-4.240000000000009,0.0,86.83333333333333,63.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-13 16:15:00,449.2,2.1200000000000045,0.0,86.66666666666667,63.01333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 16:30:00,450.6133333333333,2.1200000000000045,0.0,86.5,63.45333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 16:45:00,452.73333333333335,0.0,0.0,86.5,63.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 17:00:00,447.0833333333333,0.0,0.0,86.5,63.99333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 17:15:00,448.49333333333334,4.240000000000009,0.0,86.16666666666667,64.30333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 17:30:00,443.55333333333334,-2.1200000000000045,0.0,86.0,64.51666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 17:45:00,450.6133333333333,2.1200000000000045,0.0,86.0,64.57,449.2,0.0,72.0,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-13 18:00:00,442.14000000000004,-2.1200000000000045,0.0,85.5,64.72333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-13 18:15:00,444.9633333333333,0.0,0.0,86.0,64.94666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 18:30:00,444.9633333333333,-2.1200000000000045,0.0,85.83333333333333,65.14333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-13 18:45:00,448.49666666666667,2.1200000000000045,0.0,85.33333333333333,65.33666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-13 19:00:00,449.91,-8.46999999999997,0.0,85.0,65.64333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 19:15:00,442.14000000000004,-10.589999999999975,0.0,85.0,65.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 19:30:00,447.0833333333333,-10.589999999999975,0.0,85.0,64.85666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 19:45:00,447.0833333333333,4.240000000000009,0.0,85.0,64.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.0799999999999912,0.0
2025-03-13 20:00:00,442.14000000000004,-8.46999999999997,0.0,85.0,64.85666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-13 20:15:00,446.3766666666667,-4.240000000000009,0.0,85.0,64.91666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 20:30:00,446.3766666666667,-6.349999999999966,0.0,85.0,64.66666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.77,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-13 20:45:00,445.67333333333335,-6.349999999999966,0.0,85.0,63.97,449.2,0.0,72.0,0.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-13 21:00:00,454.8533333333333,8.480000000000018,0.0,84.83333333333333,63.0,449.2,0.0,72.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-13 21:15:00,449.2,-4.240000000000009,0.0,84.66666666666667,62.03666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-13 21:30:00,456.26666666666665,4.240000000000009,0.0,84.5,62.026666666666664,449.2,0.0,72.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-13 21:45:00,449.9066666666667,-2.1200000000000045,0.0,84.66666666666667,61.27,449.2,0.0,72.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 22:00:00,447.08,2.1200000000000045,0.0,85.66666666666667,56.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-13 22:15:00,445.67,-2.1200000000000045,0.0,87.33333333333333,56.70333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.15666666666665,,,67.0,69.0,,,2.5,0.0
2025-03-13 22:30:00,446.3733333333333,-2.1200000000000045,0.0,87.5,56.99,449.2,0.0,72.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-13 22:45:00,449.2033333333334,4.240000000000009,0.0,87.5,56.916666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-13 23:00:00,449.2,0.0,0.0,87.5,56.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-13 23:15:00,449.91,-12.70999999999998,0.0,87.5,56.46,449.2,0.0,72.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-13 23:30:00,454.1466666666667,4.240000000000009,0.0,87.5,56.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-13 23:45:00,451.32,-2.1200000000000045,0.0,88.0,57.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-14 00:00:00,447.0833333333333,-8.46999999999997,0.0,87.0,60.30666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-14 00:15:00,449.2,2.1200000000000045,0.0,86.625,60.817499999999995,449.2,0.0,72.0,0.0,,0.0,,,70.395,,,67.0,69.0,,,1.75,0.0
2025-03-14 00:30:00,445.67,-4.240000000000009,0.0,86.5,61.076666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 00:45:00,442.14000000000004,-10.589999999999975,0.0,86.5,61.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.7250000000000014,0.0
2025-03-14 01:00:00,445.67,-8.46999999999997,0.0,86.66666666666667,61.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-14 01:15:00,446.3766666666667,-6.349999999999966,0.0,86.83333333333333,61.26333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-14 01:30:00,447.0833333333333,4.240000000000009,0.0,87.33333333333333,61.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-14 01:45:00,447.78999999999996,-8.46999999999997,0.0,87.33333333333333,61.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-14 02:00:00,447.78666666666663,-2.1200000000000045,0.0,87.5,61.07,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 02:15:00,452.02666666666664,2.1200000000000045,0.0,87.5,61.07,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 02:30:00,445.67333333333335,2.1200000000000045,0.0,87.5,60.97666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-14 02:45:00,447.08,-6.349999999999966,0.0,87.5,60.50666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-14 03:00:00,446.3766666666667,-10.589999999999975,0.0,88.0,60.47333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-14 03:15:00,445.67,-2.1200000000000045,0.0,87.66666666666667,60.38666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 03:30:00,447.78999999999996,-4.240000000000009,0.0,87.83333333333333,60.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-14 03:45:00,449.2033333333334,4.240000000000009,0.0,88.33333333333333,60.34,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-14 04:00:00,449.2033333333334,-6.349999999999966,0.0,88.5,60.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 04:15:00,444.9666666666667,-6.349999999999966,0.0,88.33333333333333,60.51,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-14 04:30:00,448.49666666666667,2.1200000000000045,0.0,88.33333333333333,60.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-14 04:45:00,446.38000000000005,6.360000000000014,0.0,88.16666666666667,60.38666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.75,0.0
2025-03-14 05:00:00,442.84666666666664,-6.349999999999966,0.0,88.5,60.166666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-14 05:15:00,447.78999999999996,-10.589999999999975,0.0,88.33333333333333,60.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-14 05:30:00,447.0833333333333,-8.46999999999997,0.0,88.33333333333333,60.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-14 05:45:00,444.25666666666666,-4.240000000000009,0.0,88.33333333333333,60.21,449.2,0.0,72.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-14 06:00:00,446.3766666666667,0.0,0.0,88.5,60.28666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.87,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 06:15:00,447.78666666666663,6.360000000000014,0.0,88.33333333333333,60.46,449.2,0.0,72.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 06:30:00,450.6133333333333,-4.240000000000009,0.0,88.33333333333333,60.35333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 06:45:00,445.67,-4.240000000000009,0.0,88.0,60.22,449.2,0.0,72.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 07:00:00,444.26,-6.349999999999966,0.0,88.16666666666667,59.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-14 07:15:00,452.03000000000003,-8.46999999999997,0.0,87.83333333333333,65.97666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,-5.799999999999997,0.0
2025-03-14 07:30:00,444.9633333333333,4.240000000000009,0.0,87.83333333333333,60.04,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.289999999999992,0.0
2025-03-14 07:45:00,453.44,-8.46999999999997,0.0,88.16666666666667,66.20333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,-4.479999999999997,0.0
2025-03-14 08:00:00,445.67333333333335,8.480000000000018,0.0,87.66666666666667,60.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,8.059999999999995,0.0
2025-03-14 08:15:00,451.3233333333333,4.240000000000009,0.0,87.66666666666667,66.17,449.2,0.0,72.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,-6.780000000000008,0.0
2025-03-14 08:30:00,453.44,0.0,0.0,88.16666666666667,60.86000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-14 08:45:00,452.02666666666664,6.360000000000014,0.0,87.16666666666667,64.36333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,-4.199999999999996,0.0
2025-03-14 09:00:00,449.20500000000004,-2.1200000000000045,0.0,87.75,63.24,449.2,0.0,72.0,0.0,,0.0,,,70.11500000000001,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-14 09:15:00,441.43333333333334,8.480000000000018,0.0,86.66666666666667,63.14000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,-0.28000000000000114,0.0
2025-03-14 09:30:00,447.78666666666663,-8.46999999999997,0.0,87.83333333333333,64.72333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-14 09:45:00,445.67,-4.240000000000009,0.0,86.83333333333333,61.23333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-14 10:00:00,449.9066666666667,-4.240000000000009,0.0,87.5,67.13,449.2,0.0,72.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,-5.459999999999994,0.0
2025-03-14 10:15:00,439.31333333333333,-2.1200000000000045,0.0,87.33333333333333,61.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-14 10:30:00,449.2,-12.70999999999998,0.0,87.16666666666667,67.13,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,-3.1000000000000085,0.0
2025-03-14 10:45:00,438.60999999999996,-2.1200000000000045,0.0,87.66666666666667,62.406666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,9.049999999999997,0.0
2025-03-14 11:00:00,451.32,-6.349999999999966,0.0,87.0,65.87666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-14 11:15:00,445.67,8.480000000000018,0.0,87.83333333333333,63.836666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-14 11:30:00,448.49333333333334,-2.1200000000000045,0.0,86.83333333333333,63.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,0.5099999999999909,0.0
2025-03-14 11:45:00,448.49333333333334,0.0,0.0,88.0,64.85000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-14 12:00:00,449.2033333333334,-4.240000000000009,0.0,86.66666666666667,66.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-14 12:15:00,446.3766666666667,-2.1200000000000045,0.0,87.66666666666667,61.48,449.2,0.0,72.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-14 12:30:00,447.0833333333333,-2.1200000000000045,0.0,87.33333333333333,61.51,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-14 12:45:00,451.3233333333333,-2.1200000000000045,0.0,88.33333333333333,59.14000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-14 13:00:00,447.78666666666663,-6.349999999999966,0.0,88.16666666666667,59.193333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-14 13:15:00,443.55,-2.1200000000000045,0.0,88.16666666666667,59.48666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-14 13:30:00,450.6133333333333,-4.240000000000009,0.0,88.0,59.59,449.2,0.0,72.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-14 13:45:00,449.91,2.1200000000000045,0.0,88.0,60.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 14:00:00,448.49333333333334,-6.349999999999966,0.0,88.16666666666667,60.74,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-14 14:15:00,448.49333333333334,0.0,0.0,88.16666666666667,60.97333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-14 14:30:00,451.32,0.0,0.0,88.0,61.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 14:45:00,447.78999999999996,0.0,0.0,88.0,61.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 15:00:00,448.49666666666667,4.240000000000009,0.0,87.5,62.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-14 15:15:00,449.9066666666667,-4.240000000000009,0.0,88.0,62.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-14 15:30:00,444.25666666666666,4.240000000000009,0.0,87.66666666666667,60.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-14 15:45:00,442.14000000000004,0.0,0.0,88.5,57.223333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-14 16:00:00,444.9666666666667,-10.589999999999975,0.0,87.83333333333333,57.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-14 16:15:00,451.32,-8.46999999999997,0.0,87.83333333333333,56.79666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-14 16:30:00,447.0833333333333,-2.1200000000000045,0.0,88.0,56.97666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-14 16:45:00,452.02666666666664,2.1200000000000045,0.0,88.33333333333333,57.36666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-14 17:00:00,447.78999999999996,-4.240000000000009,0.0,88.5,57.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-14 17:15:00,451.32,10.600000000000023,0.0,89.0,57.26,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 17:30:00,451.32,2.1200000000000045,0.0,89.33333333333333,57.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 17:45:00,451.3233333333333,6.360000000000014,0.0,88.83333333333333,57.699999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-14 18:00:00,449.2,6.360000000000014,0.0,88.5,57.97666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-14 18:15:00,447.78999999999996,-2.1200000000000045,0.0,88.5,58.28,449.2,0.0,72.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 18:30:00,449.9066666666667,-6.349999999999966,0.0,88.5,58.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.0,0.0
2025-03-14 18:45:00,448.49333333333334,-2.1200000000000045,0.0,88.16666666666667,58.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-14 19:00:00,448.49666666666667,6.360000000000014,0.0,88.33333333333333,58.126666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-14 19:15:00,452.02666666666664,4.240000000000009,0.0,88.0,58.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 19:30:00,444.9633333333333,4.240000000000009,0.0,87.5,58.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-14 19:45:00,447.0833333333333,-6.349999999999966,0.0,87.5,58.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-14 20:00:00,449.2,2.1200000000000045,0.0,87.5,57.99,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-14 20:15:00,446.3766666666667,0.0,0.0,87.5,58.02,449.2,0.0,72.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-14 20:30:00,442.84666666666664,2.1200000000000045,0.0,87.5,57.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-14 20:45:00,449.2,-8.46999999999997,0.0,87.5,57.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-14 21:00:00,447.0833333333333,4.240000000000009,0.0,87.33333333333333,57.71666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-14 21:15:00,447.0833333333333,-4.240000000000009,0.0,87.0,57.5,449.2,0.0,72.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 21:30:00,449.2,-2.1200000000000045,0.0,87.0,57.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-14 21:45:00,446.3733333333333,-4.240000000000009,0.0,86.83333333333333,57.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-14 22:00:00,445.67333333333335,0.0,0.0,86.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-14 22:15:00,448.49666666666667,-6.349999999999966,0.0,87.0,56.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-14 22:30:00,444.9633333333333,-6.349999999999966,0.0,87.0,56.51666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-14 22:45:00,444.9633333333333,0.0,0.0,87.33333333333333,56.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-14 23:00:00,444.9633333333333,-2.1200000000000045,0.0,87.66666666666667,56.35999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-14 23:15:00,444.9666666666667,-2.1200000000000045,0.0,88.0,56.21666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-14 23:30:00,443.55333333333334,-6.349999999999966,0.0,88.0,56.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-14 23:45:00,442.1366666666666,-6.349999999999966,0.0,88.16666666666667,55.72,449.2,0.0,72.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-15 00:00:00,453.44,-4.240000000000009,0.0,88.5,55.59,449.2,0.0,72.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-15 00:15:00,451.3233333333333,4.240000000000009,0.0,89.0,55.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-15 00:30:00,450.6133333333333,8.480000000000018,0.0,89.0,55.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.75999999999999,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-15 00:45:00,446.3766666666667,-2.1200000000000045,0.0,89.5,55.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-15 01:00:00,446.38000000000005,-4.240000000000009,0.0,89.66666666666667,55.34,449.2,0.0,72.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-15 01:15:00,442.84666666666664,-6.349999999999966,0.0,90.0,55.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-15 01:30:00,444.9633333333333,-6.349999999999966,0.0,90.0,55.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.5,0.0
2025-03-15 01:45:00,453.44,-4.240000000000009,0.0,90.0,55.166666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-15 02:00:00,450.6133333333333,4.240000000000009,0.0,90.0,55.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-15 02:15:00,449.2033333333334,-2.1200000000000045,0.0,90.16666666666667,55.046666666666674,449.2,0.0,72.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 02:30:00,447.08666666666664,4.240000000000009,0.0,90.16666666666667,55.080000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-15 02:45:00,447.0833333333333,-6.349999999999966,0.0,90.0,55.10333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-15 03:00:00,453.44,2.1200000000000045,0.0,90.16666666666667,55.093333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-15 03:15:00,448.49333333333334,4.240000000000009,0.0,90.33333333333333,55.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-15 03:30:00,449.2,4.240000000000009,0.0,90.5,54.98666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 03:45:00,452.02666666666664,-4.240000000000009,0.0,90.66666666666667,54.943333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-15 04:00:00,447.08666666666664,4.240000000000009,0.0,91.0,54.98,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-15 04:15:00,447.78999999999996,-8.46999999999997,0.0,91.0,54.943333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-15 04:30:00,452.73333333333335,2.1200000000000045,0.0,91.0,54.98666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-15 04:45:00,449.9066666666667,8.480000000000018,0.0,91.0,55.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-15 05:00:00,446.38000000000005,-2.1200000000000045,0.0,91.33333333333333,54.99,449.2,0.0,72.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 05:15:00,448.49333333333334,4.240000000000009,0.0,91.5,54.99,449.2,0.0,72.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 05:30:00,450.6166666666666,4.240000000000009,0.0,91.83333333333333,54.96333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-15 05:45:00,439.31666666666666,6.360000000000014,0.0,92.33333333333333,54.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 06:00:00,449.2033333333334,-6.349999999999966,0.0,93.83333333333333,54.843333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-15 06:15:00,451.32,6.360000000000014,0.0,96.33333333333333,54.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-15 06:30:00,451.32,2.1200000000000045,0.0,92.0,59.73666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,-2.9099999999999966,0.0
2025-03-15 06:45:00,450.6166666666666,4.240000000000009,0.0,90.16666666666667,60.79,449.2,0.0,72.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-15 07:00:00,451.3233333333333,2.1200000000000045,0.0,90.0,61.07666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.58,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-15 07:15:00,449.2033333333334,4.240000000000009,0.0,90.0,61.153333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-15 07:30:00,452.73333333333335,8.480000000000018,0.0,90.0,61.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 07:45:00,453.44,12.720000000000027,0.0,90.16666666666667,61.21,449.2,0.0,72.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-15 08:00:00,443.55333333333334,8.480000000000018,0.0,90.0,61.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-15 08:15:00,450.6133333333333,-6.349999999999966,0.0,90.16666666666667,60.81,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-15 08:30:00,444.9633333333333,2.1200000000000045,0.0,95.83333333333333,56.01333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-15 08:45:00,449.91,0.0,0.0,97.66666666666667,55.42333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-15 09:00:00,452.02666666666664,2.1200000000000045,0.0,98.66666666666667,55.31,449.2,0.0,72.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-15 09:15:00,447.0833333333333,2.1200000000000045,0.0,99.16666666666667,55.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-15 09:30:00,445.67,0.0,0.0,99.33333333333333,55.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,2.75,0.0
2025-03-15 09:45:00,449.9066666666667,-6.349999999999966,0.0,98.0,55.35,449.2,0.0,72.0,0.0,,0.0,,,69.30666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-15 10:00:00,444.9633333333333,4.240000000000009,0.0,95.16666666666667,55.53666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-15 10:15:00,445.67,2.1200000000000045,0.0,94.0,55.64333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-15 10:30:00,449.2033333333334,-4.240000000000009,0.0,93.5,55.64666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 10:45:00,448.49666666666667,0.0,0.0,93.5,55.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 11:00:00,450.6133333333333,-6.349999999999966,0.0,93.66666666666667,55.71,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-15 11:15:00,447.0833333333333,0.0,0.0,93.66666666666667,55.69,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-15 11:30:00,448.49333333333334,-4.240000000000009,0.0,94.33333333333333,55.04,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 11:45:00,450.6133333333333,-4.240000000000009,0.0,94.5,55.00666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 12:00:00,447.78999999999996,4.240000000000009,0.0,94.5,55.19,449.2,0.0,72.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 12:15:00,447.0833333333333,8.480000000000018,0.0,94.5,55.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-15 12:30:00,453.44,-4.240000000000009,0.0,94.5,55.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-15 12:45:00,445.67333333333335,4.240000000000009,0.0,94.0,55.49333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-15 13:00:00,447.0833333333333,-8.46999999999997,0.0,94.0,55.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-15 13:15:00,440.73,-8.46999999999997,0.0,94.0,55.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-15 13:30:00,449.2033333333334,-6.349999999999966,0.0,94.0,56.07,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-15 13:45:00,448.49333333333334,2.1200000000000045,0.0,94.0,56.133333333333326,449.2,0.0,72.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 14:00:00,449.9066666666667,0.0,0.0,93.5,56.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-15 14:15:00,451.32,2.1200000000000045,0.0,93.5,56.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-15 14:30:00,443.55,-2.1200000000000045,0.0,93.16666666666667,56.25333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-15 14:45:00,446.3766666666667,-8.46999999999997,0.0,93.5,56.20333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-15 15:00:00,442.1433333333334,-4.240000000000009,0.0,93.0,56.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-15 15:15:00,445.67333333333335,-6.349999999999966,0.0,93.0,56.26333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-15 15:30:00,449.2,-6.349999999999966,0.0,93.0,56.196666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-15 15:45:00,449.9066666666667,4.240000000000009,0.0,93.0,56.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-15 16:00:00,452.73333333333335,10.600000000000023,0.0,93.0,55.92666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-15 16:15:00,443.55,2.1200000000000045,0.0,93.66666666666667,55.580000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 16:30:00,445.67,-10.589999999999975,0.0,95.0,55.376666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-15 16:45:00,454.1466666666667,-6.349999999999966,0.0,96.66666666666667,55.123333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-15 17:00:00,447.78666666666663,6.360000000000014,0.0,94.66666666666667,54.923333333333325,449.2,0.0,72.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 17:15:00,447.0833333333333,-4.240000000000009,0.0,95.5,54.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-15 17:30:00,447.78999999999996,-2.1200000000000045,0.0,96.5,54.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-15 17:45:00,444.25666666666666,-2.1200000000000045,0.0,96.5,54.76333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-15 18:00:00,452.02666666666664,4.240000000000009,0.0,97.5,54.660000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-15 18:15:00,449.2,4.240000000000009,0.0,93.66666666666667,57.86666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,-0.3199999999999932,0.0
2025-03-15 18:30:00,450.6133333333333,2.1200000000000045,0.0,91.83333333333333,59.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 18:45:00,450.6133333333333,-2.1200000000000045,0.0,90.66666666666667,59.443333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-15 19:00:00,439.31666666666666,0.0,0.0,90.33333333333333,59.826666666666675,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-15 19:15:00,444.26,-10.589999999999975,0.0,90.16666666666667,60.126666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-15 19:30:00,449.2,0.0,0.0,90.0,60.156666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-15 19:45:00,450.6133333333333,-2.1200000000000045,0.0,89.83333333333333,60.32666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-15 20:00:00,449.2033333333334,0.0,0.0,90.0,60.410000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-15 20:15:00,447.78666666666663,0.0,0.0,90.0,60.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 20:30:00,441.43666666666667,-2.1200000000000045,0.0,90.0,60.336666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-15 20:45:00,452.02666666666664,-6.349999999999966,0.0,90.0,60.370000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 21:00:00,450.6133333333333,10.600000000000023,0.0,90.0,60.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-15 21:15:00,450.6133333333333,2.1200000000000045,0.0,90.0,60.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 21:30:00,451.3233333333333,4.240000000000009,0.0,90.0,60.42666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-15 21:45:00,449.2,8.480000000000018,0.0,90.16666666666667,60.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-15 22:00:00,444.9633333333333,-4.240000000000009,0.0,90.16666666666667,60.28,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 22:15:00,454.8533333333333,-4.240000000000009,0.0,90.5,60.24,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-15 22:30:00,450.6133333333333,8.480000000000018,0.0,90.5,60.13999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 22:45:00,449.9066666666667,-2.1200000000000045,0.0,90.83333333333333,59.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-15 23:00:00,451.32,0.0,0.0,91.33333333333333,59.93333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 23:15:00,452.02666666666664,4.240000000000009,0.0,91.33333333333333,59.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-15 23:30:00,448.49666666666667,-2.1200000000000045,0.0,91.16666666666667,59.94333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-15 23:45:00,448.49666666666667,-2.1200000000000045,0.0,91.33333333333333,59.92333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-16 00:00:00,447.0833333333333,6.360000000000014,0.0,91.5,59.81333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-16 00:15:00,452.73333333333335,0.0,0.0,91.66666666666667,59.77666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-16 00:30:00,447.0833333333333,2.1200000000000045,0.0,92.16666666666667,59.73333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-16 00:45:00,439.31666666666666,-6.349999999999966,0.0,93.83333333333333,59.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-16 01:00:00,447.0833333333333,-8.46999999999997,0.0,96.83333333333333,59.59666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-16 01:15:00,447.08500000000004,4.240000000000009,0.0,97.25,59.435,449.2,0.0,72.0,0.0,,0.0,,,69.68,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-16 01:30:00,443.55333333333334,-8.46999999999997,0.0,98.16666666666667,59.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-16 01:45:00,447.08,4.240000000000009,0.0,97.83333333333333,59.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-16 02:00:00,449.91,-4.240000000000009,0.0,98.16666666666667,59.49,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-16 02:15:00,448.49333333333334,4.240000000000009,0.0,98.33333333333333,59.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 02:30:00,447.0833333333333,2.1200000000000045,0.0,98.33333333333333,59.52,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 02:45:00,447.78999999999996,0.0,0.0,98.5,59.54666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-16 03:00:00,445.67333333333335,2.1200000000000045,0.0,98.5,59.660000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-16 03:15:00,447.0833333333333,-6.349999999999966,0.0,98.33333333333333,59.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 03:30:00,449.2033333333334,4.240000000000009,0.0,98.5,59.60999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-16 03:45:00,448.49333333333334,4.240000000000009,0.0,98.83333333333333,59.52666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-16 04:00:00,452.02666666666664,-2.1200000000000045,0.0,98.0,59.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-16 04:15:00,445.67,0.0,0.0,98.5,59.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 04:30:00,449.2033333333334,6.360000000000014,0.0,98.83333333333333,59.54,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 04:45:00,440.02,8.480000000000018,0.0,97.5,59.52666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 05:00:00,447.0833333333333,-4.240000000000009,0.0,95.33333333333333,59.54,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-16 05:15:00,450.6133333333333,2.1200000000000045,0.0,94.83333333333333,59.586666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 05:30:00,451.32,-4.240000000000009,0.0,93.66666666666667,59.72666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-16 05:45:00,441.43333333333334,0.0,0.0,95.0,59.836666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,1.8600000000000065,0.0
2025-03-16 06:00:00,445.67333333333335,-6.349999999999966,0.0,95.16666666666667,59.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 06:15:00,447.78999999999996,-8.46999999999997,0.0,94.83333333333333,59.93000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-16 06:30:00,445.67,0.0,0.0,94.33333333333333,60.06999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-16 06:45:00,454.1466666666667,-21.189999999999998,0.0,95.66666666666667,60.11000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 07:00:00,447.78999999999996,6.360000000000014,0.0,94.33333333333333,60.24333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-16 07:15:00,448.49666666666667,4.240000000000009,0.0,93.5,60.333333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-16 07:30:00,452.02666666666664,-2.1200000000000045,0.0,94.66666666666667,60.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-16 07:45:00,454.1466666666667,6.360000000000014,0.0,94.83333333333333,60.68333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-16 08:00:00,450.6166666666666,6.360000000000014,0.0,95.33333333333333,60.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-16 08:15:00,450.6133333333333,-6.349999999999966,0.0,95.0,60.836666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-16 08:30:00,444.25666666666666,2.1200000000000045,0.0,94.83333333333333,60.70333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-16 08:45:00,449.91,-6.349999999999966,0.0,94.16666666666667,60.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-16 09:00:00,446.3766666666667,-8.46999999999997,0.0,95.16666666666667,60.53333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-16 09:15:00,449.91,-6.349999999999966,0.0,94.83333333333333,60.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.8899999999999935,0.0
2025-03-16 09:30:00,451.32,-8.46999999999997,0.0,94.5,60.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-16 09:45:00,449.2033333333334,0.0,0.0,94.83333333333333,59.99,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 10:00:00,450.6133333333333,-10.589999999999975,0.0,95.5,59.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-16 10:15:00,447.0833333333333,4.240000000000009,0.0,95.66666666666667,59.66,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-16 10:30:00,452.73333333333335,0.0,0.0,95.66666666666667,59.49333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-16 10:45:00,448.49666666666667,2.1200000000000045,0.0,95.5,59.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-16 11:00:00,447.0833333333333,-4.240000000000009,0.0,95.66666666666667,59.06,449.2,0.0,72.0,0.0,,0.0,,,69.74333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
