time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 11:15:00,444.25666666666666,6.360000000000014,0.0,94.5,59.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-16 11:30:00,452.02666666666664,-4.240000000000009,0.0,95.33333333333333,58.830000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-16 11:45:00,446.3766666666667,0.0,0.0,95.5,58.50666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-16 12:00:00,449.91,-4.240000000000009,0.0,95.5,58.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-16 12:15:00,450.6133333333333,-6.349999999999966,0.0,94.33333333333333,57.75,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-16 12:30:00,451.32,4.240000000000009,0.0,94.66666666666667,57.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-16 12:45:00,441.43666666666667,6.360000000000014,0.0,94.83333333333333,57.70333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-16 13:00:00,447.08666666666664,,0.0,95.16666666666667,57.68,449.2,0.0,72.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,453.44,-6.349999999999966,0.0,94.5,57.93333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-16 13:30:00,448.49333333333334,10.600000000000023,0.0,94.16666666666667,57.919999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-16 13:45:00,449.91,0.0,0.0,95.0,57.973333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-16 14:00:00,448.49333333333334,-6.349999999999966,0.0,94.0,57.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-16 14:15:00,444.26,0.0,0.0,93.16666666666667,57.836666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-16 14:30:00,451.32,0.0,0.0,94.0,57.78666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-16 14:45:00,449.9066666666667,2.1200000000000045,0.0,93.16666666666667,58.370000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,2.0,0.0
2025-03-16 15:00:00,449.2033333333334,0.0,0.0,93.66666666666667,58.52,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-16 15:15:00,448.49333333333334,-6.349999999999966,0.0,92.16666666666667,58.82,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-16 15:30:00,446.3733333333333,-2.1200000000000045,0.0,93.16666666666667,58.203333333333326,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-16 15:45:00,447.08666666666664,-2.1200000000000045,0.0,92.83333333333333,57.95666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-16 16:00:00,454.1466666666667,-6.349999999999966,0.0,92.66666666666667,57.75666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-16 16:15:00,450.6133333333333,4.240000000000009,0.0,93.0,57.24333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-16 16:30:00,444.25666666666666,8.480000000000018,0.0,93.83333333333333,56.74333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-16 16:45:00,451.32,-4.240000000000009,0.0,89.83333333333333,62.776666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,-1.1799999999999997,0.0
2025-03-16 17:00:00,447.78999999999996,-2.1200000000000045,0.0,87.66666666666667,65.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 17:15:00,454.1466666666667,-2.1200000000000045,0.0,87.0,65.53,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-16 17:30:00,447.78666666666663,4.240000000000009,0.0,87.33333333333333,65.74,449.2,0.0,72.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 17:45:00,444.9666666666667,-4.240000000000009,0.0,87.33333333333333,65.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-16 18:00:00,448.49666666666667,-6.349999999999966,0.0,87.83333333333333,65.77,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-16 18:15:00,447.78999999999996,-2.1200000000000045,0.0,88.5,65.83666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-16 18:30:00,447.08666666666664,-2.1200000000000045,0.0,89.5,65.88,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-16 18:45:00,447.78999999999996,6.360000000000014,0.0,90.33333333333333,65.82333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-16 19:00:00,440.7266666666667,-6.349999999999966,0.0,92.66666666666667,65.57,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-16 19:15:00,449.9066666666667,-4.240000000000009,0.0,92.16666666666667,65.52999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.9799999999999898,0.0
2025-03-16 19:30:00,456.26666666666665,-2.1200000000000045,0.0,91.66666666666667,65.64,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-16 19:45:00,447.79333333333335,10.600000000000023,0.0,91.5,65.88666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-16 20:00:00,449.91,10.600000000000023,0.0,92.0,66.03666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-16 20:15:00,449.9066666666667,8.480000000000018,0.0,91.33333333333333,66.17,449.2,0.0,72.0,0.0,,0.0,,,70.28333333333335,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-16 20:30:00,447.08,-4.240000000000009,0.0,90.5,66.21333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-16 20:45:00,453.44,-2.1200000000000045,0.0,90.5,66.02666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-16 21:00:00,449.9066666666667,2.1200000000000045,0.0,92.33333333333333,65.82,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-16 21:15:00,449.2033333333334,6.360000000000014,0.0,91.0,65.3,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-16 21:30:00,445.67,-14.829999999999984,0.0,91.0,65.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-16 21:45:00,452.02666666666664,-14.829999999999984,0.0,91.83333333333333,65.11333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-16 22:00:00,443.55333333333334,2.1200000000000045,0.0,91.83333333333333,65.20666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-16 22:15:00,454.1466666666667,-6.349999999999966,0.0,91.83333333333333,64.90333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.1899999999999906,0.0
2025-03-16 22:30:00,450.6133333333333,6.360000000000014,0.0,91.16666666666667,65.08,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-16 22:45:00,453.44,2.1200000000000045,0.0,91.83333333333333,65.03333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-16 23:00:00,450.6133333333333,6.360000000000014,0.0,92.33333333333333,65.12666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-16 23:15:00,449.9066666666667,6.360000000000014,0.0,92.16666666666667,65.16000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-16 23:30:00,444.26,0.0,0.0,92.16666666666667,64.82,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-16 23:45:00,447.78666666666663,6.360000000000014,0.0,93.0,64.66333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-17 00:00:00,449.91,-2.1200000000000045,0.0,92.5,64.66666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-17 00:15:00,449.91,2.1200000000000045,0.0,92.33333333333333,64.77666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-17 00:30:00,447.78666666666663,10.600000000000023,0.0,92.16666666666667,64.59,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-17 00:45:00,447.78999999999996,-4.240000000000009,0.0,92.83333333333333,64.75999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-17 01:00:00,449.9066666666667,8.480000000000018,0.0,92.5,64.81,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-17 01:15:00,454.1466666666667,-2.1200000000000045,0.0,92.5,64.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-17 01:30:00,452.02666666666664,6.360000000000014,0.0,93.0,64.12333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-17 01:45:00,452.73333333333335,21.189999999999998,0.0,92.33333333333333,64.28,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-17 02:00:00,455.56,10.600000000000023,0.0,91.83333333333333,64.28666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-17 02:15:00,443.5533333333333,2.1200000000000045,0.0,92.66666666666667,64.35666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-17 02:30:00,447.0833333333333,-25.420000000000016,0.0,92.66666666666667,64.33333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-17 02:45:00,449.91,-2.1200000000000045,0.0,91.83333333333333,64.36666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-17 03:00:00,446.3766666666667,2.1200000000000045,0.0,93.16666666666667,64.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-17 03:15:00,448.49666666666667,-4.240000000000009,0.0,92.0,63.81333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-17 03:30:00,445.67333333333335,-8.46999999999997,0.0,92.0,63.673333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-17 03:45:00,452.73333333333335,-8.46999999999997,0.0,93.33333333333333,63.77,449.2,0.0,72.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-17 04:00:00,447.0833333333333,4.240000000000009,0.0,92.0,63.629999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-17 04:15:00,446.3766666666667,6.360000000000014,0.0,92.16666666666667,63.47,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-17 04:30:00,451.32,2.1200000000000045,0.0,93.66666666666667,63.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-17 04:45:00,442.1433333333334,10.600000000000023,0.0,92.33333333333333,63.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,3.75,0.0
2025-03-17 05:00:00,446.38000000000005,-6.349999999999966,0.0,92.0,63.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-17 05:15:00,441.43333333333334,6.360000000000014,0.0,91.83333333333333,63.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-17 05:30:00,448.49666666666667,-14.829999999999984,0.0,93.33333333333333,63.72333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-17 05:45:00,445.67,-2.1200000000000045,0.0,91.66666666666667,63.673333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-17 06:00:00,450.6133333333333,2.1200000000000045,0.0,91.83333333333333,63.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-17 06:15:00,452.03000000000003,2.1200000000000045,0.0,91.16666666666667,63.35333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-17 06:30:00,449.2,10.600000000000023,0.0,94.0,63.36333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-17 06:45:00,448.49333333333334,-2.1200000000000045,0.0,91.83333333333333,63.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-17 07:00:00,450.6133333333333,2.1200000000000045,0.0,91.33333333333333,63.416666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-17 07:15:00,447.0833333333333,0.0,0.0,91.33333333333333,63.25333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-17 07:30:00,447.78999999999996,4.240000000000009,0.0,91.33333333333333,63.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-17 07:45:00,452.7366666666667,-8.46999999999997,0.0,89.83333333333333,63.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-17 08:00:00,444.9633333333333,-6.349999999999966,0.0,88.0,63.17333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-17 08:15:00,448.49666666666667,-4.240000000000009,0.0,87.83333333333333,63.36333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-17 08:30:00,450.6166666666666,-6.349999999999966,0.0,87.83333333333333,63.38999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-17 08:45:00,450.6166666666666,6.360000000000014,0.0,87.83333333333333,63.31666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-17 09:00:00,447.78999999999996,4.240000000000009,0.0,87.33333333333333,63.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-17 09:15:00,442.84666666666664,-10.589999999999975,0.0,87.33333333333333,63.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-17 09:30:00,443.55,-8.46999999999997,0.0,87.16666666666667,62.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-17 09:45:00,444.9633333333333,-4.240000000000009,0.0,86.83333333333333,62.74333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-17 10:00:00,446.3766666666667,-2.1200000000000045,0.0,86.0,62.669999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-17 10:15:00,444.9633333333333,-12.70999999999998,0.0,86.0,62.663333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-17 10:30:00,449.2033333333334,-4.240000000000009,0.0,89.83333333333333,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-17 10:45:00,447.79333333333335,-12.70999999999998,0.0,88.33333333333333,62.586666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-17 11:00:00,447.08,-6.349999999999966,0.0,88.16666666666667,62.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-17 11:15:00,444.9633333333333,-2.1200000000000045,0.0,87.16666666666667,62.55666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-17 11:30:00,450.6166666666666,-12.70999999999998,0.0,87.0,62.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.07,0.0
2025-03-17 11:45:00,454.8533333333333,,0.0,89.5,62.43666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,,
2025-03-17 12:00:00,452.73333333333335,0.0,0.0,88.5,62.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-17 12:15:00,449.91,2.1200000000000045,0.0,87.66666666666667,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.07,0.0
2025-03-17 12:30:00,454.1466666666667,-8.46999999999997,0.0,87.16666666666667,62.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-17 12:45:00,450.6133333333333,6.360000000000014,0.0,88.83333333333333,62.94,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-17 13:00:00,450.6133333333333,-2.1200000000000045,0.0,88.16666666666667,63.346666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.50333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-17 13:15:00,446.3766666666667,2.1200000000000045,0.0,87.5,63.57333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-17 13:30:00,448.49333333333334,-6.349999999999966,0.0,87.0,63.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-17 13:45:00,444.25666666666666,-4.240000000000009,0.0,86.5,64.10000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-17 14:00:00,449.2,-2.1200000000000045,0.0,87.33333333333333,64.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-17 14:15:00,448.49333333333334,-2.1200000000000045,0.0,86.66666666666667,64.45666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.17,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-17 14:30:00,452.03000000000003,-4.240000000000009,0.0,86.33333333333333,64.74666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-17 14:45:00,450.6133333333333,8.480000000000018,0.0,86.0,65.06,449.2,0.0,72.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-17 15:00:00,449.9066666666667,4.240000000000009,0.0,86.0,65.14,449.2,0.0,72.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-17 15:15:00,444.25666666666666,-4.240000000000009,0.0,86.16666666666667,65.62333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-17 15:30:00,452.02666666666664,-4.240000000000009,0.0,87.33333333333333,65.76333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-17 15:45:00,447.78999999999996,2.1200000000000045,0.0,86.16666666666667,65.86333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-17 16:00:00,452.73333333333335,4.240000000000009,0.0,85.83333333333333,66.02666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-17 16:15:00,446.38000000000005,6.360000000000014,0.0,85.66666666666667,66.03666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-17 16:30:00,449.2033333333334,-8.46999999999997,0.0,85.5,66.41333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-17 16:45:00,444.9633333333333,4.240000000000009,0.0,85.66666666666667,66.42333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.7,,,67.0,69.0,,,3.0,0.0
2025-03-17 17:00:00,453.44,-6.349999999999966,0.0,87.33333333333333,66.64333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,2.740000000000009,0.0
2025-03-17 17:15:00,452.73333333333335,8.480000000000018,0.0,87.5,66.69666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-17 17:30:00,449.9066666666667,4.240000000000009,0.0,86.83333333333333,66.76333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.67999999999999,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-17 17:45:00,452.73333333333335,0.0,0.0,86.5,67.16666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-17 18:00:00,444.26,8.480000000000018,0.0,86.5,67.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.68,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-17 18:15:00,447.78999999999996,-10.589999999999975,0.0,86.83333333333333,67.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.1999999999999886,0.0
2025-03-17 18:30:00,450.6133333333333,2.1200000000000045,0.0,87.16666666666667,67.59333333333332,449.2,0.0,72.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-17 18:45:00,447.08,4.240000000000009,0.0,88.33333333333333,67.73666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-17 19:00:00,449.2033333333334,2.1200000000000045,0.0,87.5,67.90666666666668,449.2,0.0,72.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-17 19:15:00,451.32,-8.46999999999997,0.0,87.5,68.20666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-17 19:30:00,464.74,4.240000000000009,3.1933333333333334,87.16666666666667,68.36666666666667,463.32666666666665,0.0,72.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-17 19:45:00,483.1033333333333,6.360000000000014,7.23,87.33333333333333,68.74333333333333,480.27666666666664,0.0,72.0,0.0,,0.0,,,72.16666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-17 20:00:00,517.0066666666667,2.1200000000000045,16.116666666666667,89.5,68.84666666666666,519.8333333333334,0.0,72.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-17 20:15:00,575.6333333333333,-8.480000000000018,27.09,92.5,68.78,570.6866666666666,0.0,72.0,0.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-17 20:30:00,614.4766666666667,10.600000000000023,36.403333333333336,85.66666666666667,63.85,613.77,0.0,72.0,0.0,,0.0,,,72.72,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-17 20:45:00,574.2166666666667,-4.240000000000009,28.47,75.83333333333333,59.98666666666667,576.3333333333334,0.0,72.0,0.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-17 21:00:00,550.2033333333333,-12.710000000000036,22.146666666666665,72.16666666666667,59.89000000000001,548.79,0.0,72.0,0.0,,0.0,,,72.12,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-17 21:15:00,533.9566666666666,8.480000000000018,19.143333333333334,70.33333333333333,59.69,533.25,0.0,72.0,0.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-17 21:30:00,524.7766666666666,-2.1200000000000045,16.566666666666666,70.33333333333333,59.669999999999995,522.6566666666666,0.0,72.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-17 21:45:00,516.3000000000001,-2.1200000000000045,14.656666666666666,67.66666666666667,59.629999999999995,513.4766666666666,0.0,72.0,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-17 22:00:00,515.5966666666667,8.470000000000027,15.443333333333333,67.0,59.52333333333333,517.01,0.0,72.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-17 22:15:00,505.70666666666665,2.1200000000000045,12.57,65.83333333333333,59.43666666666667,504.29333333333335,0.0,72.0,0.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-17 22:30:00,528.3066666666667,-10.599999999999966,18.08,69.83333333333333,59.053333333333335,530.4266666666667,0.0,72.0,0.0,,0.0,,,72.04,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-17 22:45:00,498.6433333333334,6.349999999999909,12.173333333333332,67.5,58.81333333333333,501.46999999999997,0.0,72.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-17 23:00:00,485.22,-6.359999999999957,8.476666666666667,66.0,58.63333333333333,487.34,0.0,72.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-17 23:15:00,453.43666666666667,2.1200000000000045,1.4733333333333334,63.166666666666664,58.39333333333334,456.2633333333333,0.0,72.0,0.0,,0.0,,,71.63,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-17 23:30:00,451.3233333333333,-4.240000000000009,0.0,61.833333333333336,60.49333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.39,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-17 23:45:00,445.67333333333335,6.360000000000014,0.0,62.0,66.29,449.2,0.0,72.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,-0.8199999999999932,0.0
2025-03-18 00:00:00,445.67,-8.46999999999997,0.0,61.833333333333336,66.66333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-18 00:15:00,448.49333333333334,8.480000000000018,0.0,62.0,66.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-18 00:30:00,448.49333333333334,0.0,0.0,62.0,66.52333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-18 00:45:00,447.78999999999996,-2.1200000000000045,0.0,62.0,66.4,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-18 01:00:00,444.25666666666666,4.240000000000009,0.0,62.5,66.28333333333335,449.2,0.0,72.0,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-18 01:15:00,443.55,-4.240000000000009,0.0,62.666666666666664,66.03333333333335,449.2,0.0,72.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-18 01:30:00,445.6666666666667,-2.1200000000000045,0.0,63.333333333333336,65.89999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-18 01:45:00,444.9633333333333,-2.1200000000000045,0.0,63.5,66.16000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-18 02:00:00,452.03000000000003,-10.589999999999975,0.0,64.16666666666667,66.0,449.2,0.0,72.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-18 02:15:00,447.78999999999996,4.240000000000009,0.0,64.83333333333333,65.96,449.2,0.0,72.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-18 02:30:00,442.14000000000004,-8.46999999999997,0.0,65.33333333333333,65.86,449.2,0.0,72.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-18 02:45:00,446.3733333333333,-8.46999999999997,0.0,68.33333333333333,65.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-18 03:00:00,445.67,-4.240000000000009,0.0,66.33333333333333,65.87,449.2,0.0,72.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.6400000000000077,0.0
2025-03-18 03:15:00,445.67,-10.589999999999975,0.0,65.83333333333333,65.71333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-18 03:30:00,447.78666666666663,-6.349999999999966,0.0,65.5,65.65333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-18 03:45:00,442.84666666666664,-4.240000000000009,0.0,65.5,65.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-18 04:00:00,449.9066666666667,-8.46999999999997,0.0,65.83333333333333,65.27,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 04:15:00,444.9633333333333,-4.240000000000009,0.0,66.33333333333333,65.11666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-18 04:30:00,449.2033333333334,-8.46999999999997,0.0,68.66666666666667,65.00666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-18 04:45:00,451.32,6.360000000000014,0.0,68.83333333333333,65.02666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-18 05:00:00,440.73,6.360000000000014,0.0,67.83333333333333,65.15666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-18 05:15:00,452.02666666666664,-6.349999999999966,0.0,67.66666666666667,65.28666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-18 05:30:00,443.55,0.0,0.0,67.5,65.31333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-18 05:45:00,452.02666666666664,-2.1200000000000045,0.0,68.16666666666667,65.21,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-18 06:00:00,445.67333333333335,4.240000000000009,0.0,69.16666666666667,65.15333333333332,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-18 06:15:00,449.91,4.240000000000009,0.0,68.5,65.10000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 06:30:00,449.2,2.1200000000000045,0.0,68.5,65.16333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,3.009999999999991,0.0
2025-03-18 06:45:00,447.0833333333333,0.0,0.0,68.33333333333333,65.12,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-18 07:00:00,449.2033333333334,2.1200000000000045,0.0,68.33333333333333,65.10000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-18 07:15:00,447.0833333333333,4.240000000000009,0.0,68.16666666666667,64.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-18 07:30:00,451.3233333333333,-8.46999999999997,0.0,69.83333333333333,64.88,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-18 07:45:00,446.3733333333333,-8.46999999999997,0.0,69.16666666666667,64.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-18 08:00:00,451.32,-2.1200000000000045,0.0,69.0,65.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-18 08:15:00,444.9666666666667,8.480000000000018,0.0,68.66666666666667,65.17,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-18 08:30:00,454.8533333333333,-8.46999999999997,0.0,68.5,65.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-18 08:45:00,448.49666666666667,0.0,0.0,68.33333333333333,64.99333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-18 09:00:00,454.8533333333333,-10.589999999999975,0.0,70.0,65.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-18 09:15:00,452.73333333333335,10.600000000000023,0.0,69.5,65.21,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-18 09:30:00,451.32,8.480000000000018,0.0,68.66666666666667,65.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-18 09:45:00,440.7266666666667,4.240000000000009,0.0,68.66666666666667,65.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-18 10:00:00,447.78666666666663,-4.240000000000009,0.0,68.5,65.31333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-18 10:15:00,444.9633333333333,-2.1200000000000045,0.0,69.0,65.12666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 10:30:00,436.49,4.240000000000009,0.0,70.66666666666667,65.03666666666668,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 10:45:00,456.26666666666665,-4.240000000000009,0.0,69.33333333333333,65.03,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-18 11:00:00,449.9066666666667,10.600000000000023,0.0,69.0,65.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-18 11:15:00,447.0833333333333,0.0,0.0,68.66666666666667,65.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-18 11:30:00,449.9066666666667,-6.349999999999966,0.0,68.66666666666667,65.07666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-18 11:45:00,446.3733333333333,2.1200000000000045,0.0,68.83333333333333,65.16333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-18 12:00:00,444.25666666666666,-2.1200000000000045,0.0,69.16666666666667,65.21666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-18 12:15:00,447.78666666666663,-2.1200000000000045,0.0,70.33333333333333,65.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 12:30:00,449.9066666666667,2.1200000000000045,0.0,69.33333333333333,65.55,449.2,0.0,72.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-18 12:45:00,444.25666666666666,2.1200000000000045,0.0,68.5,66.06,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-18 13:00:00,450.6133333333333,-4.240000000000009,0.0,67.83333333333333,66.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-18 13:15:00,451.32,6.360000000000014,0.0,66.83333333333333,67.41333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-18 13:30:00,447.08,0.0,0.0,67.0,67.84333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.88000000000001,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-18 13:45:00,444.25666666666666,-4.240000000000009,0.0,69.0,65.07333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.00333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-18 14:00:00,447.0833333333333,0.0,0.0,70.0,64.91333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-18 14:15:00,452.73333333333335,2.1200000000000045,0.0,71.16666666666667,61.14000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666666,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-18 14:30:00,456.26666666666665,12.720000000000027,0.0,70.66666666666667,60.35,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-18 14:45:00,443.55333333333334,10.600000000000023,0.0,69.66666666666667,60.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-18 15:00:00,447.78999999999996,-6.349999999999966,0.0,69.16666666666667,61.55666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-18 15:15:00,455.56,-8.46999999999997,0.0,68.5,61.92666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-18 15:30:00,454.8533333333333,10.600000000000023,0.0,71.83333333333333,62.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-18 15:45:00,446.3766666666667,-2.1200000000000045,0.0,69.5,62.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-18 16:00:00,451.32,-2.1200000000000045,0.0,68.66666666666667,62.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-18 16:15:00,446.3766666666667,6.360000000000014,0.0,67.66666666666667,62.54,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-18 16:30:00,452.02666666666664,-6.349999999999966,0.0,66.5,62.76,449.2,0.0,72.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-18 16:45:00,448.49666666666667,8.480000000000018,0.0,67.0,63.0,449.2,0.0,72.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-18 17:00:00,448.49666666666667,4.240000000000009,0.0,66.33333333333333,63.65,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-18 17:15:00,446.3766666666667,-10.589999999999975,0.0,65.5,64.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,0.75,0.0
2025-03-18 17:30:00,449.2,-2.1200000000000045,0.0,65.5,64.55666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-18 17:45:00,448.49333333333334,0.0,0.0,65.0,64.86333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-18 18:00:00,450.6166666666666,-2.1200000000000045,0.0,65.16666666666667,65.03666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-18 18:15:00,444.9633333333333,12.720000000000027,0.0,65.33333333333333,64.44,449.2,0.0,72.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-18 18:30:00,453.44,-4.240000000000009,0.0,65.33333333333333,64.27666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-18 18:45:00,449.2033333333334,6.360000000000014,0.0,65.0,64.33333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,1.2800000000000082,0.0
2025-03-18 19:00:00,450.6133333333333,2.1200000000000045,0.0,65.0,64.23,449.2,0.0,72.0,0.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 19:15:00,445.67,6.360000000000014,0.0,64.66666666666667,64.50333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-18 19:30:00,444.25666666666666,-6.349999999999966,0.0,64.33333333333333,64.64666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.63,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-18 19:45:00,444.25666666666666,-6.349999999999966,0.0,63.666666666666664,64.48666666666666,449.2,0.0,72.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-18 20:00:00,445.67,-8.46999999999997,0.0,64.0,64.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-18 20:15:00,453.44,2.1200000000000045,1.6266666666666667,64.66666666666667,64.62666666666667,455.56,0.0,72.0,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-18 20:30:00,476.74666666666667,0.0,6.713333333333334,66.16666666666667,64.83666666666666,478.8633333333333,0.0,72.0,0.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,1.000000000000007,0.0
2025-03-18 20:45:00,511.3566666666666,-10.589999999999975,14.123333333333335,68.5,64.84666666666666,513.4766666666667,0.0,72.0,0.0,,0.0,,,72.33666666666666,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-18 21:00:00,537.49,-8.470000000000027,20.330000000000002,70.0,64.19,538.1966666666667,0.0,72.0,0.0,,0.0,,,72.41666666666667,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-18 21:15:00,544.5533333333333,4.2299999999999045,22.333333333333332,74.16666666666667,60.03333333333333,549.4966666666666,0.0,72.0,0.0,,0.0,,,72.39,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-18 21:30:00,495.81666666666666,-10.589999999999918,10.569999999999999,69.16666666666667,56.18,495.10999999999996,0.0,72.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-18 21:45:00,454.1466666666667,-2.1200000000000045,0.24333333333333332,65.5,55.81999999999999,449.2,0.0,72.0,0.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-18 22:00:00,445.67,8.480000000000018,0.0,68.16666666666667,55.403333333333336,449.2,0.0,72.0,0.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-18 22:15:00,447.78999999999996,0.0,0.0,65.5,54.9,449.2,0.0,72.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-18 22:30:00,448.49666666666667,-10.589999999999975,0.0,63.666666666666664,58.74333333333334,449.2,0.0,72.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-18 22:45:00,448.49666666666667,10.600000000000023,0.0,62.0,57.74666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.36,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 23:00:00,447.78666666666663,-2.1200000000000045,0.0,62.0,54.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-18 23:15:00,450.6133333333333,4.240000000000009,0.0,62.5,54.77,449.2,0.0,72.0,0.0,,0.0,,,70.97000000000001,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-18 23:30:00,448.49333333333334,6.360000000000014,0.0,62.666666666666664,61.01,449.2,0.0,72.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,-4.670000000000002,0.0
2025-03-18 23:45:00,449.91,2.1200000000000045,0.0,62.333333333333336,61.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-19 00:00:00,446.3766666666667,4.240000000000009,0.0,62.5,61.26333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-19 00:15:00,448.49333333333334,-6.349999999999966,0.0,63.333333333333336,61.04,449.2,0.0,72.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-19 00:30:00,447.0833333333333,-2.1200000000000045,0.0,64.16666666666667,61.01,449.2,0.0,72.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-19 00:45:00,447.78666666666663,-6.349999999999966,0.0,64.66666666666667,60.92666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-19 01:00:00,447.78999999999996,-2.1200000000000045,0.0,65.0,60.79333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-19 01:15:00,449.2033333333334,-8.46999999999997,0.0,65.16666666666667,60.63333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-19 01:30:00,444.25666666666666,-6.349999999999966,0.0,65.0,60.72,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-19 01:45:00,451.32,-4.240000000000009,0.0,65.5,60.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-19 02:00:00,451.32,0.0,0.0,65.66666666666667,60.673333333333325,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-19 02:15:00,448.49666666666667,-2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-19 02:30:00,452.73333333333335,4.240000000000009,0.0,66.0,60.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-19 02:45:00,444.25666666666666,6.360000000000014,0.0,66.0,60.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-19 03:00:00,452.73333333333335,2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-19 03:15:00,452.02666666666664,2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-19 03:30:00,452.03000000000003,4.240000000000009,0.0,66.16666666666667,60.56,449.2,0.0,72.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-19 03:45:00,452.02666666666664,-6.349999999999966,0.0,66.16666666666667,60.446666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-19 04:00:00,445.67,2.1200000000000045,0.0,66.0,60.346666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-19 04:15:00,456.26666666666665,0.0,0.0,66.33333333333333,61.15333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-19 04:30:00,444.26,4.240000000000009,0.0,66.16666666666667,61.126666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-19 04:45:00,447.0833333333333,-8.46999999999997,0.0,66.16666666666667,61.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-19 05:00:00,452.73333333333335,2.1200000000000045,0.0,66.5,61.09,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-19 05:15:00,447.78666666666663,6.360000000000014,0.0,66.66666666666667,61.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-19 05:30:00,442.14000000000004,2.1200000000000045,0.0,67.0,61.09,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-19 05:45:00,447.0833333333333,-4.240000000000009,0.0,67.0,61.076666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-19 06:00:00,453.44,2.1200000000000045,0.0,66.83333333333333,60.99666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-19 06:15:00,444.9666666666667,6.360000000000014,0.0,66.5,60.85,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-19 06:30:00,447.0833333333333,-6.349999999999966,0.0,66.83333333333333,60.70333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-19 06:45:00,446.3766666666667,-8.46999999999997,0.0,67.0,60.660000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-19 07:00:00,445.67333333333335,-8.46999999999997,0.0,67.0,60.69,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-19 07:15:00,451.3233333333333,-8.46999999999997,0.0,67.0,60.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-19 07:30:00,446.3766666666667,8.480000000000018,0.0,67.0,60.52666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-19 07:45:00,453.44,-12.70999999999998,0.0,67.33333333333333,60.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-19 08:00:00,442.8500000000001,6.360000000000014,0.0,67.0,60.44,449.2,0.0,72.0,0.0,,0.0,,,69.91,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-19 08:15:00,450.6133333333333,-6.349999999999966,0.0,68.16666666666667,60.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-19 08:30:00,448.49666666666667,0.0,0.0,68.5,60.32666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-19 08:45:00,449.2033333333334,0.0,0.0,71.0,60.28,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-19 09:00:00,447.78999999999996,4.240000000000009,0.0,72.66666666666667,60.28666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-19 09:15:00,452.02666666666664,-6.349999999999966,0.0,73.66666666666667,60.23666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-19 09:30:00,441.43666666666667,6.360000000000014,0.0,72.16666666666667,60.25,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-19 09:45:00,450.26,-6.349999999999966,0.0,72.5,60.260000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-19 10:00:00,449.91,-2.1200000000000045,0.0,71.33333333333333,60.26333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-19 10:15:00,452.03000000000003,6.360000000000014,0.0,71.5,60.403333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-19 10:30:00,449.9066666666667,6.360000000000014,0.0,72.16666666666667,60.02333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-19 10:45:00,439.31666666666666,2.1200000000000045,0.0,72.5,59.94,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-19 11:00:00,454.8533333333333,-16.94999999999999,0.0,72.16666666666667,59.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-19 11:15:00,452.73333333333335,2.1200000000000045,0.0,72.5,59.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,2.0,0.0
2025-03-19 11:30:00,447.08,6.360000000000014,0.0,69.66666666666667,65.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-19 11:45:00,445.67,-4.240000000000009,0.0,68.16666666666667,60.51666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-19 12:00:00,444.26,-2.1200000000000045,0.0,69.0,59.800000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-19 12:15:00,450.6133333333333,-10.589999999999975,0.0,67.5,65.73666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,-6.190000000000005,0.0
2025-03-19 12:30:00,443.55333333333334,0.0,0.0,69.33333333333333,60.196666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-19 12:45:00,449.9066666666667,0.0,0.0,71.83333333333333,60.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-19 13:00:00,449.2033333333334,6.360000000000014,0.0,70.16666666666667,60.46333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-19 13:15:00,448.49333333333334,,0.0,69.33333333333333,60.80666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,,
2025-03-19 13:30:00,448.49333333333334,0.0,0.0,67.5,60.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-19 13:45:00,445.6666666666667,-4.240000000000009,0.0,67.5,60.846666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
