time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:45:00,649.0833333333334,-8.480000000000018,0.0,,45.0,98.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,71.51,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:00:00,653.3233333333334,4.230000000000018,0.0,,45.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,71.50333333333333,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:15:00,648.3766666666667,8.470000000000027,0.0,,45.0,98.53333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.6666666666667,0.0,71.49666666666667,-6.5,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,648.38,-4.240000000000009,0.0,,45.0,98.73666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,71.40666666666667,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,644.8466666666667,2.1200000000000045,0.0,,45.0,98.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.0,0.0,71.45333333333333,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,648.38,-10.600000000000023,0.0,,45.0,98.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,71.51666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,651.2033333333334,-4.240000000000009,0.0,,45.0,99.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.63,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,646.26,2.1200000000000045,0.0,,45.0,99.06333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.69666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,648.38,-4.240000000000009,0.0,,45.0,99.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.0,0.0,71.63333333333334,-6.280000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,652.6166666666667,2.1200000000000045,0.0,,45.0,99.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.54666666666667,-6.390000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,651.2033333333334,8.470000000000027,0.0,,45.0,99.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.41,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,642.7266666666666,0.0,0.0,,45.0,99.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,649.7933333333334,-6.360000000000014,0.0,,45.0,99.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,71.38,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,642.02,-4.240000000000009,0.0,,45.0,99.83333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,71.36333333333333,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,653.3233333333334,-10.600000000000023,0.0,,45.0,99.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,71.37,-6.640000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,652.6133333333333,0.0,0.0,,45.0,100.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.0,0.0,71.38,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,651.91,4.230000000000018,0.0,,45.0,100.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,648.3766666666667,-4.240000000000009,0.0,,45.0,100.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.38666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,651.2033333333334,4.230000000000018,0.0,,45.0,100.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.47666666666667,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,644.14,-2.1200000000000045,0.0,,45.0,100.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.0,0.0,71.51666666666667,-6.5,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,648.38,-10.600000000000023,0.0,,45.0,100.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,71.48333333333333,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,651.2033333333334,-4.240000000000009,0.0,,45.0,99.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.40666666666665,-6.5,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,652.6166666666667,-4.240000000000009,0.0,,45.0,99.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.6666666666667,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,654.0266666666666,-2.1200000000000045,0.0,,45.0,99.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.3333333333333,0.0,71.38,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,649.0866666666667,2.1200000000000045,0.0,,45.0,100.19666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,71.38,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,654.0266666666666,-4.240000000000009,0.0,,45.0,100.14333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.0,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,650.5,8.470000000000027,0.0,,45.0,100.30666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.37333333333333,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,647.6733333333333,0.0,0.0,,45.0,100.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.6666666666667,0.0,71.37666666666667,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,654.0266666666666,0.0,0.0,,45.0,101.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,71.37666666666667,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,646.26,-6.360000000000014,0.0,,45.0,101.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.6666666666667,0.0,71.49666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,646.9666666666667,0.0,0.0,,45.0,101.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.3333333333333,0.0,71.53,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,650.4966666666667,-4.240000000000009,0.0,,45.0,101.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,71.56,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,649.0866666666667,6.350000000000023,0.0,,45.0,101.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.6666666666667,0.0,71.64999999999999,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,651.2033333333334,0.0,0.0,,45.0,101.71666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,71.64666666666666,-6.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,650.4966666666667,2.1200000000000045,0.0,,45.0,101.57666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,71.65,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,649.7933333333334,-2.1200000000000045,0.0,,45.0,101.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.0,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,644.8466666666667,2.1200000000000045,0.0,,45.0,101.33333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,499.3333333333333,0.0,71.65,-6.349999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,648.3766666666667,0.0,0.0,,44.833333333333336,100.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,654.0266666666666,6.350000000000023,0.0,,44.5,101.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,652.6166666666667,4.230000000000018,0.0,,45.0,100.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,649.7933333333334,6.350000000000023,0.0,,44.833333333333336,100.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,644.8466666666667,2.1200000000000045,0.0,,45.0,100.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.6666666666667,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,648.38,2.1200000000000045,0.0,,45.0,100.90333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,648.38,0.0,0.0,,45.0,100.54666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,647.67,-4.240000000000009,0.0,,45.0,100.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.77,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,652.6166666666667,-4.240000000000009,0.0,,45.0,100.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.0,0.0,71.8,-6.170000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,654.0266666666666,0.0,0.0,,45.0,100.50999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.3333333333333,0.0,71.71666666666665,-6.189999999999998,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,651.91,6.350000000000023,0.0,,45.0,100.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,71.78,-6.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,644.14,-4.240000000000009,0.0,,45.0,100.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.71333333333332,-6.209999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,656.1466666666666,-2.1200000000000045,0.0,,45.0,100.35666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.6666666666667,0.0,71.76666666666667,-6.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,652.62,8.470000000000027,0.0,,45.0,100.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,71.93333333333334,-6.189999999999998,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,653.3233333333334,2.1200000000000045,0.0,,45.0,101.10000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,71.99,-6.049999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,642.7266666666666,8.470000000000027,0.0,,45.0,101.70333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,72.08333333333333,-5.920000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,656.15,-8.480000000000018,0.0,,45.0,101.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,72.26666666666667,-5.8999999999999915,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,647.6733333333333,14.830000000000041,0.0,,45.333333333333336,94.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,72.33333333333333,-5.6299999999999955,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,649.7933333333334,-2.1200000000000045,0.0,,45.333333333333336,98.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.0,0.0,72.36666666666667,-5.670000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,644.8466666666667,2.1200000000000045,0.0,,45.333333333333336,97.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.3333333333333,0.0,72.16000000000001,-5.61999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,650.4966666666667,-4.240000000000009,0.0,,45.333333333333336,94.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,72.10333333333334,-5.8999999999999915,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,648.3766666666667,-4.240000000000009,0.0,,45.5,98.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.94,-5.959999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,645.5533333333333,-2.1200000000000045,0.0,,45.0,93.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.3333333333333,0.0,72.16000000000001,-6.049999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,654.7333333333333,-6.360000000000014,0.0,,45.0,93.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,72.03333333333332,-5.780000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,651.2033333333334,-6.360000000000014,0.0,,45.0,93.32666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.78666666666668,-6.030000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,649.79,-2.1200000000000045,0.0,,45.0,93.54666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,71.63666666666667,-6.22999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,652.6133333333333,-4.240000000000009,0.0,,45.0,93.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.7,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,646.26,-8.480000000000018,0.0,,45.0,93.33999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.6666666666667,0.0,71.54666666666667,-6.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,653.32,2.1200000000000045,0.0,,45.0,93.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.0,0.0,71.27666666666666,-6.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,644.14,4.230000000000018,0.0,,45.0,93.73333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.05,-6.819999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,653.3233333333334,-12.720000000000027,0.0,,45.0,93.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,71.09333333333332,-7.019999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,644.8466666666667,14.830000000000041,0.0,,45.0,93.56333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.97666666666667,-6.909999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,653.32,0.0,0.0,,45.333333333333336,93.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95,-7.039999999999992,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,649.0866666666667,8.470000000000027,0.0,,45.0,93.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.92,-7.059999999999988,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,649.7933333333334,0.0,0.0,,45.0,93.52333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.6666666666667,0.0,71.15333333333332,-7.109999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,654.0300000000001,2.1200000000000045,0.0,,45.0,93.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,34.379999999999995,0.0
2025-01-31 18:00:00,649.7933333333334,8.470000000000027,0.0,,45.0,93.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.08999999999999,,,67.0,69.0,85.0,68.0,34.75,0.0
2025-01-31 18:15:00,644.8466666666667,-4.240000000000009,0.0,,45.0,93.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.3333333333333,0.0,71.45,,,67.0,69.0,85.0,68.0,34.66,0.0
2025-01-31 18:30:00,652.6166666666667,-4.240000000000009,0.0,,45.0,94.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,71.40333333333332,,,67.0,69.0,85.0,68.0,34.34,0.0
2025-01-31 18:45:00,651.1999999999999,0.0,0.0,,45.0,93.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,34.53,0.0
2025-01-31 19:00:00,651.9066666666666,-10.600000000000023,0.0,,45.0,94.07666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,71.27333333333333,,,67.0,69.0,85.0,68.0,34.3,0.0
2025-01-31 19:15:00,654.0266666666666,10.590000000000032,0.0,,44.833333333333336,94.25333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,34.220000000000006,0.0
2025-01-31 19:30:00,646.9666666666667,4.230000000000018,0.0,,45.0,94.16000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,34.29,0.0
2025-01-31 19:45:00,645.5500000000001,-4.240000000000009,0.0,,44.5,94.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,34.45,0.0
2025-01-31 20:00:00,650.4933333333333,-8.480000000000018,0.0,,44.0,93.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.87,,,67.0,69.0,85.0,68.0,34.669999999999995,0.0
2025-01-31 20:15:00,644.8466666666667,4.230000000000018,0.0,,44.0,94.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,34.400000000000006,0.0
2025-01-31 20:30:00,646.26,-12.720000000000027,0.0,,44.0,93.83333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,34.54,0.0
2025-01-31 20:45:00,652.6166666666667,-6.360000000000014,0.0,,44.0,93.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,34.65,0.0
2025-01-31 21:00:00,648.38,-2.1200000000000045,0.0,,44.0,93.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,34.769999999999996,0.0
2025-01-31 21:15:00,651.2066666666666,0.0,0.0,,44.0,93.57666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,34.55,0.0
2025-01-31 21:30:00,649.79,0.0,0.0,,43.666666666666664,93.32666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.71333333333332,,,67.0,69.0,85.0,68.0,34.650000000000006,0.0
2025-01-31 21:45:00,650.5,-2.1200000000000045,0.0,,43.833333333333336,93.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,34.63000000000001,0.0
2025-01-31 22:00:00,654.7333333333333,2.1200000000000045,0.0,,44.0,93.20333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.68,,,67.0,69.0,85.0,68.0,34.59,0.0
2025-01-31 22:15:00,653.32,-2.1200000000000045,0.0,,43.833333333333336,92.50333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.89,,,67.0,69.0,85.0,68.0,34.71999999999999,0.0
2025-01-31 22:30:00,654.0266666666666,-6.360000000000014,0.0,,44.0,98.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,35.029999999999994,0.0
2025-01-31 22:45:00,648.38,-2.1200000000000045,0.0,,44.166666666666664,94.55666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.38,,,67.0,69.0,85.0,68.0,34.92000000000001,0.0
2025-01-31 23:00:00,651.9066666666666,2.1200000000000045,0.0,,44.166666666666664,96.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,71.28666666666668,,,67.0,69.0,85.0,68.0,34.39,0.0
2025-01-31 23:15:00,646.9666666666667,-4.240000000000009,0.0,,44.166666666666664,95.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,71.05333333333333,,,67.0,69.0,85.0,68.0,34.949999999999996,0.0
2025-01-31 23:30:00,642.7266666666666,-6.360000000000014,0.0,,44.0,95.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.3333333333333,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,33.97,0.0
2025-01-31 23:45:00,646.2566666666667,-10.600000000000023,0.0,,44.333333333333336,96.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.3333333333333,0.0,71.12666666666667,,,67.0,69.0,85.0,68.0,34.940000000000005,0.0
2025-02-01 00:00:00,651.2033333333334,6.350000000000023,0.0,,44.0,93.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.13333333333333,,,67.0,69.0,85.0,68.0,33.629999999999995,0.0
2025-02-01 00:15:00,648.38,-8.480000000000018,0.0,,44.333333333333336,99.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,35.33,0.0
2025-02-01 00:30:00,647.6733333333333,-4.240000000000009,0.0,,44.333333333333336,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.95333333333333,,,67.0,69.0,85.0,68.0,33.120000000000005,0.0
2025-02-01 00:45:00,654.0266666666666,2.1200000000000045,0.0,,44.166666666666664,96.55666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,33.89,0.0
2025-02-01 01:00:00,649.79,-4.240000000000009,0.0,,44.666666666666664,99.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,35.63,0.0
2025-02-01 01:15:00,650.4966666666667,-6.360000000000014,0.0,,44.5,98.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.00666666666666,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-01 01:30:00,650.5,4.230000000000018,0.0,,45.0,99.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,71.0,,,67.0,69.0,85.0,68.0,35.79,0.0
2025-02-01 01:45:00,651.2033333333334,0.0,0.0,,44.5,98.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.15666666666665,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-01 02:00:00,653.32,8.470000000000027,0.0,,45.0,98.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,71.13666666666667,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-01 02:15:00,648.38,4.230000000000018,0.0,,45.0,101.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.22,,,67.0,69.0,85.0,68.0,35.71000000000001,0.0
2025-02-01 02:30:00,642.7266666666666,-4.240000000000009,0.0,,45.0,101.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,36.209999999999994,0.0
2025-02-01 02:45:00,647.6733333333333,-8.480000000000018,0.0,,45.0,101.51666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.0,0.0,71.35,,,67.0,69.0,85.0,68.0,36.31,0.0
2025-02-01 03:00:00,649.0833333333334,0.0,0.0,,45.0,101.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.6666666666667,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,36.239999999999995,0.0
2025-02-01 03:15:00,648.38,6.350000000000023,0.0,,45.0,101.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.6666666666667,0.0,71.33,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-01 03:30:00,646.9666666666667,2.1200000000000045,0.0,,45.0,101.12,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-01 03:45:00,651.2033333333334,-12.720000000000027,0.0,,45.0,100.81333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.27,,,67.0,69.0,85.0,68.0,36.36999999999999,0.0
2025-02-01 04:00:00,647.67,-2.1200000000000045,0.0,,45.0,100.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,36.42999999999999,0.0
2025-02-01 04:15:00,651.2033333333334,-6.360000000000014,0.0,,45.0,100.62666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,71.34333333333332,,,67.0,69.0,85.0,68.0,36.45,0.0
2025-02-01 04:30:00,647.67,0.0,0.0,,45.0,100.76333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,36.31999999999999,0.0
2025-02-01 04:45:00,652.6166666666667,-6.360000000000014,0.0,,45.0,100.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,36.349999999999994,0.0
2025-02-01 05:00:00,648.3766666666667,-4.240000000000009,0.0,,45.0,100.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.3333333333333,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,36.55,0.0
2025-02-01 05:15:00,652.6166666666667,4.230000000000018,0.0,,45.0,100.42333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,36.22000000000001,0.0
2025-02-01 05:30:00,647.6733333333333,2.1200000000000045,0.0,,45.0,100.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.24,,,67.0,69.0,85.0,68.0,36.06,0.0
2025-02-01 05:45:00,657.5566666666667,-6.360000000000014,0.0,,45.0,100.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,36.61,0.0
2025-02-01 06:00:00,651.91,6.350000000000023,0.0,,45.5,100.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.24,,,67.0,69.0,85.0,68.0,36.31,0.0
2025-02-01 06:15:00,654.0266666666666,-2.1200000000000045,0.0,,45.5,100.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,36.63,0.0
2025-02-01 06:30:00,644.14,4.230000000000018,0.0,,45.5,99.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.24,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-01 06:45:00,647.6733333333333,-10.600000000000023,0.0,,45.5,98.80333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,37.290000000000006,0.0
2025-02-01 07:00:00,649.0833333333334,0.0,0.0,,45.5,98.84999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.19,,,67.0,69.0,85.0,68.0,36.830000000000005,0.0
2025-02-01 07:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 07:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 07:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 08:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 08:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 08:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 08:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 09:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 09:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 09:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 09:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 10:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 10:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 10:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 10:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 11:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,,,,37.18999999999999,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,653.675,,0.0,,43.5,95.47999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.5,0.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,654.7366666666667,4.230000000000018,0.0,,43.5,95.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.6666666666666,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,33.48,0.0
2025-02-03 21:45:00,654.0266666666666,2.1200000000000045,0.0,,43.333333333333336,94.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,644.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,33.62,0.0
2025-02-03 22:00:00,651.2033333333334,-10.600000000000023,0.0,,43.5,94.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.3333333333334,0.0,70.95,,,67.0,69.0,85.0,68.0,33.33,0.0
2025-02-03 22:15:00,656.15,6.350000000000023,0.0,,43.333333333333336,94.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,33.92,0.0
2025-02-03 22:30:00,655.4433333333333,12.710000000000036,0.0,,43.5,94.48333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.3333333333334,0.0,70.95,,,67.0,69.0,85.0,68.0,33.31,0.0
2025-02-03 22:45:00,652.6133333333333,-2.1200000000000045,0.0,,43.666666666666664,94.37333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.3333333333334,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,33.54,0.0
2025-02-03 23:00:00,656.1466666666666,6.350000000000023,0.0,,43.833333333333336,94.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.6666666666666,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,33.39000000000001,0.0
2025-02-03 23:15:00,645.5533333333333,8.470000000000027,0.0,,43.833333333333336,94.43666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,763.3333333333334,0.0,71.02333333333333,,,67.0,69.0,85.0,68.0,33.480000000000004,0.0
2025-02-03 23:30:00,646.2566666666667,-4.240000000000009,0.0,,44.0,94.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,790.6666666666666,0.0,71.06,,,67.0,69.0,85.0,68.0,33.71,0.0
2025-02-03 23:45:00,654.0266666666666,-8.480000000000018,0.0,,44.333333333333336,94.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,779.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,33.66,0.0
2025-02-04 00:00:00,648.38,0.0,0.0,,44.5,94.60666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.6666666666666,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,33.72,0.0
2025-02-04 00:15:00,652.6166666666667,2.1200000000000045,0.0,,44.5,94.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.0,0.0,70.95,,,67.0,69.0,85.0,68.0,33.86000000000001,0.0
2025-02-04 00:30:00,646.26,8.470000000000027,0.0,,44.5,94.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.3333333333334,0.0,71.0,,,67.0,69.0,85.0,68.0,33.69,0.0
2025-02-04 00:45:00,647.6733333333333,-8.480000000000018,0.0,,44.5,94.37666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.0,0.0,71.19666666666666,,,67.0,69.0,85.0,68.0,33.73,0.0
2025-02-04 01:00:00,648.3766666666667,2.1200000000000045,0.0,,44.5,94.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.3333333333334,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,34.08,0.0
2025-02-04 01:15:00,644.8466666666667,-8.480000000000018,0.0,,44.833333333333336,94.40333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.0,0.0,71.21,,,67.0,69.0,85.0,68.0,34.05,0.0
2025-02-04 01:30:00,653.3233333333334,-14.840000000000032,0.0,,45.0,94.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.6666666666666,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,33.81,0.0
2025-02-04 01:45:00,646.9666666666667,0.0,0.0,,45.0,94.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.3333333333334,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,33.81,0.0
2025-02-04 02:00:00,649.0866666666667,-10.600000000000023,0.0,,45.0,94.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,34.11,0.0
2025-02-04 02:15:00,653.32,-4.240000000000009,0.0,,45.0,94.39333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,34.269999999999996,0.0
2025-02-04 02:30:00,646.9666666666667,-4.240000000000009,0.0,,45.0,94.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,33.94,0.0
2025-02-04 02:45:00,649.79,2.1200000000000045,0.0,,45.0,94.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,34.17,0.0
2025-02-04 03:00:00,648.38,4.230000000000018,0.0,,45.0,94.85666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,34.36000000000001,0.0
2025-02-04 03:15:00,648.3766666666667,-6.360000000000014,0.0,,45.0,94.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,34.28999999999999,0.0
2025-02-04 03:30:00,648.38,8.470000000000027,0.0,,45.0,94.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.89,,,67.0,69.0,85.0,68.0,34.53000000000001,0.0
2025-02-04 03:45:00,649.7933333333334,0.0,0.0,,45.0,94.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.3333333333334,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,34.339999999999996,0.0
2025-02-04 04:00:00,648.3766666666667,2.1200000000000045,0.0,,45.0,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,34.58,0.0
2025-02-04 04:15:00,648.38,-10.600000000000023,0.0,,45.0,94.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,70.81,,,67.0,69.0,85.0,68.0,34.940000000000005,0.0
2025-02-04 04:30:00,651.91,-8.480000000000018,0.0,,45.0,94.26666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,686.3333333333334,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,34.52,0.0
2025-02-04 04:45:00,649.0833333333334,4.230000000000018,0.0,,45.0,94.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,660.6666666666666,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,34.9,0.0
2025-02-04 05:00:00,643.4333333333333,-8.480000000000018,0.0,,45.0,94.24000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.6666666666666,0.0,70.77333333333333,,,67.0,69.0,85.0,68.0,34.940000000000005,0.0
2025-02-04 05:15:00,651.2066666666666,-4.240000000000009,0.0,,45.0,94.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.6666666666667,0.0,70.58666666666667,,,67.0,69.0,85.0,68.0,35.09,0.0
2025-02-04 05:30:00,651.9066666666666,2.1200000000000045,0.0,,45.0,93.87666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,34.98,0.0
2025-02-04 05:45:00,651.2033333333334,4.230000000000018,0.0,,45.0,93.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.46,,,67.0,69.0,85.0,68.0,35.019999999999996,0.0
2025-02-04 06:00:00,644.8466666666667,6.350000000000023,0.0,,45.0,93.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,34.99,0.0
2025-02-04 06:15:00,642.7266666666666,-4.240000000000009,0.0,,45.0,93.95333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,35.370000000000005,0.0
2025-02-04 06:30:00,649.0833333333334,-6.360000000000014,0.0,,45.166666666666664,93.92333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,35.11,0.0
2025-02-04 06:45:00,648.3766666666667,-6.360000000000014,0.0,,45.0,93.87333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.3333333333333,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,35.25,0.0
2025-02-04 07:00:00,655.44,-4.240000000000009,0.0,,45.0,93.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,35.120000000000005,0.0
2025-02-04 07:15:00,651.91,2.1200000000000045,0.0,,45.0,93.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,35.03,0.0
2025-02-04 07:30:00,657.5566666666667,10.590000000000032,0.0,,45.0,93.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,35.11,0.0
2025-02-04 07:45:00,656.8533333333334,8.470000000000027,0.0,,45.0,93.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,34.970000000000006,0.0
2025-02-04 08:00:00,651.91,0.0,0.0,,45.0,93.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,35.309999999999995,0.0
2025-02-04 08:15:00,650.4966666666667,2.1200000000000045,0.0,,45.166666666666664,93.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.39,,,67.0,69.0,85.0,68.0,35.28,0.0
2025-02-04 08:30:00,644.8466666666667,-2.1200000000000045,0.0,,45.0,93.52999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.35000000000001,,,67.0,69.0,85.0,68.0,34.99000000000001,0.0
2025-02-04 08:45:00,648.3733333333333,-8.480000000000018,0.0,,45.0,93.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.3333333333333,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,34.91,0.0
2025-02-04 09:00:00,652.6166666666667,4.230000000000018,0.0,,45.0,93.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,34.870000000000005,0.0
2025-02-04 09:15:00,652.6133333333333,10.590000000000032,0.0,,45.166666666666664,93.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,35.089999999999996,0.0
2025-02-04 09:30:00,651.2033333333334,6.350000000000023,0.0,,45.0,93.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,34.99000000000001,0.0
2025-02-04 09:45:00,644.8466666666667,-4.240000000000009,0.0,,45.0,93.12,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.52,,,67.0,69.0,85.0,68.0,35.03,0.0
2025-02-04 10:00:00,656.1466666666666,-4.240000000000009,0.0,,45.0,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.54,,,67.0,69.0,85.0,68.0,35.150000000000006,0.0
2025-02-04 10:15:00,649.7933333333334,6.350000000000023,0.0,,44.666666666666664,100.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.67666666666666,,,67.0,69.0,85.0,68.0,33.97,0.0
2025-02-04 10:30:00,648.3766666666667,2.1200000000000045,0.0,,44.166666666666664,100.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.94666666666667,,,67.0,69.0,85.0,68.0,35.349999999999994,0.0
2025-02-04 10:45:00,653.3233333333334,-4.240000000000009,0.0,,44.5,100.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.99000000000001,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-04 11:00:00,646.9666666666667,0.0,0.0,,44.5,99.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,35.86,0.0
2025-02-04 11:15:00,654.7333333333333,-6.360000000000014,0.0,,44.5,99.51666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,71.23,,,67.0,69.0,85.0,68.0,35.230000000000004,0.0
2025-02-04 11:30:00,644.8466666666667,6.350000000000023,0.0,,44.5,99.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.6666666666667,0.0,71.36,,,67.0,69.0,85.0,68.0,35.239999999999995,0.0
2025-02-04 11:45:00,647.6733333333333,-6.360000000000014,0.0,,44.5,99.34666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,71.24,,,67.0,69.0,85.0,68.0,35.34,0.0
2025-02-04 12:00:00,647.67,0.0,0.0,,44.5,99.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,71.17999999999999,,,67.0,69.0,85.0,68.0,35.69,0.0
2025-02-04 12:15:00,650.4966666666667,4.230000000000018,0.0,,44.5,99.14333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,71.08,,,67.0,69.0,85.0,68.0,35.83,0.0
2025-02-04 12:30:00,647.6733333333333,6.350000000000023,0.0,,44.5,98.87666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.0,0.0,71.01333333333334,,,67.0,69.0,85.0,68.0,35.82999999999999,0.0
2025-02-04 12:45:00,649.0833333333334,-2.1200000000000045,0.0,,44.5,98.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,70.74333333333334,,,67.0,69.0,85.0,68.0,36.050000000000004,0.0
2025-02-04 13:00:00,646.9633333333333,-8.480000000000018,0.0,,44.5,98.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.6666666666667,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,35.93000000000001,0.0
2025-02-04 13:15:00,645.5533333333333,-6.360000000000014,0.0,,44.5,98.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,36.080000000000005,0.0
