time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 05:00:00,654.7366666666667,-2.1200000000000045,0.0,,48.0,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.6666666666666,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,36.63,0.0
2025-02-07 05:15:00,650.4966666666667,2.1200000000000045,0.0,,48.0,96.97333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.3333333333333,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,36.81000000000001,0.0
2025-02-07 05:30:00,653.32,6.350000000000023,0.0,,48.0,96.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,70.83666666666666,,,67.0,69.0,85.0,68.0,36.72,0.0
2025-02-07 05:45:00,650.4966666666667,4.230000000000018,0.0,,47.666666666666664,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.699999999999996,0.0
2025-02-07 06:00:00,649.0833333333334,2.1200000000000045,0.0,,47.666666666666664,96.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,505.6666666666667,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,36.779999999999994,0.0
2025-02-07 06:15:00,651.91,0.0,0.0,,47.5,97.12666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-07 06:30:00,649.0833333333334,-4.240000000000009,0.0,,47.5,97.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.3333333333333,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,36.95,0.0
2025-02-07 06:45:00,656.1466666666666,4.230000000000018,0.0,,47.5,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.74,,,67.0,69.0,85.0,68.0,36.86,0.0
2025-02-07 07:00:00,651.9066666666666,2.1200000000000045,0.0,,47.5,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,36.81999999999999,0.0
2025-02-07 07:15:00,648.38,-6.360000000000014,0.0,,47.833333333333336,96.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.3333333333333,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,37.45,0.0
2025-02-07 07:30:00,653.32,-2.1200000000000045,0.0,,48.0,96.73333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.989999999999995,0.0
2025-02-07 07:45:00,646.26,4.230000000000018,0.0,,47.5,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.83,0.0
2025-02-07 08:00:00,652.62,-6.360000000000014,0.0,,47.5,96.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,36.96999999999999,0.0
2025-02-07 08:15:00,643.0799999999999,2.1200000000000045,0.0,,47.0,96.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,70.655,,,67.0,69.0,85.0,68.0,36.72,0.0
2025-02-07 08:30:00,647.3175,4.230000000000018,0.0,,47.625,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.5,0.0,70.605,,,67.0,69.0,85.0,68.0,36.99,0.0
2025-02-07 08:45:00,650.4966666666667,-2.1200000000000045,0.0,,47.5,96.40000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,37.11000000000001,0.0
2025-02-07 09:00:00,646.26,-2.1200000000000045,0.0,,47.166666666666664,96.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.61333333333333,,,67.0,69.0,85.0,68.0,37.160000000000004,0.0
2025-02-07 09:15:00,643.4333333333333,-4.240000000000009,0.0,,47.0,96.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,37.27,0.0
2025-02-07 09:30:00,649.7933333333334,-6.360000000000014,0.0,,46.833333333333336,96.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.54,,,67.0,69.0,85.0,68.0,37.23,0.0
2025-02-07 09:45:00,645.5533333333333,0.0,0.0,,47.0,96.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,37.0,0.0
2025-02-07 10:00:00,654.0300000000001,-4.240000000000009,0.0,,47.0,96.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.60666666666667,,,67.0,69.0,85.0,68.0,37.38999999999999,0.0
2025-02-07 10:15:00,649.0833333333334,16.950000000000045,0.0,,47.0,96.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,37.04,0.0
2025-02-07 10:30:00,653.3233333333334,6.350000000000023,0.0,,46.833333333333336,96.14333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.3333333333333,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,37.41,0.0
2025-02-07 10:45:00,648.3766666666667,0.0,0.0,,46.5,96.22333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.59666666666666,,,67.0,69.0,85.0,68.0,37.04,0.0
2025-02-07 11:00:00,651.2066666666666,-2.1200000000000045,0.0,,46.5,95.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.3333333333333,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,37.169999999999995,0.0
2025-02-07 11:15:00,648.3766666666667,0.0,0.0,,46.5,95.92333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.75333333333334,,,67.0,69.0,85.0,68.0,36.620000000000005,0.0
2025-02-07 11:30:00,646.9666666666667,4.230000000000018,0.0,,47.0,95.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.76,,,67.0,69.0,85.0,68.0,36.87,0.0
2025-02-07 11:45:00,647.6733333333333,0.0,0.0,,47.0,95.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.82,0.0
2025-02-07 12:00:00,644.14,2.1200000000000045,0.0,,47.0,95.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,37.11,0.0
2025-02-07 12:15:00,649.0833333333334,-6.360000000000014,0.0,,46.833333333333336,95.94333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,37.22,0.0
2025-02-07 12:30:00,651.91,-2.1200000000000045,0.0,,47.0,95.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.3333333333333,0.0,70.68,,,67.0,69.0,85.0,68.0,37.49,0.0
2025-02-07 12:45:00,650.5,-6.360000000000014,0.0,,46.666666666666664,95.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,37.48,0.0
2025-02-07 13:00:00,646.9633333333333,-4.240000000000009,0.0,,46.5,96.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.6666666666666,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,37.290000000000006,0.0
2025-02-07 13:15:00,642.7266666666666,6.350000000000023,0.0,,46.666666666666664,96.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,37.449999999999996,0.0
2025-02-07 13:30:00,657.5600000000001,-12.720000000000027,0.0,,46.833333333333336,96.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,37.71000000000001,0.0
2025-02-07 13:45:00,648.38,14.830000000000041,0.0,,46.333333333333336,96.19666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,70.14,,,67.0,69.0,85.0,68.0,37.36,0.0
2025-02-07 14:00:00,648.3766666666667,-6.360000000000014,0.0,,46.5,96.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,37.239999999999995,0.0
2025-02-07 14:15:00,648.3766666666667,4.230000000000018,0.0,,46.166666666666664,96.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,70.27,,,67.0,69.0,85.0,68.0,36.830000000000005,0.0
2025-02-07 14:30:00,644.8466666666667,2.1200000000000045,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,69.84666666666668,,,67.0,69.0,85.0,68.0,36.72,0.0
2025-02-07 14:45:00,642.7266666666666,-4.240000000000009,0.0,,46.5,97.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,69.94,,,67.0,69.0,85.0,68.0,36.91,0.0
2025-02-07 15:00:00,647.6733333333333,-8.480000000000018,0.0,,46.5,97.44666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.0,0.0,70.19,,,67.0,69.0,85.0,68.0,36.830000000000005,0.0
2025-02-07 15:15:00,651.2033333333334,-4.240000000000009,0.0,,46.333333333333336,97.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,70.37,,,67.0,69.0,85.0,68.0,36.61,0.0
2025-02-07 15:30:00,649.7933333333334,6.350000000000023,0.0,,46.5,97.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,36.48,0.0
2025-02-07 15:45:00,644.8433333333334,-2.1200000000000045,0.0,,46.5,97.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,70.69333333333333,,,67.0,69.0,85.0,68.0,36.63,0.0
2025-02-07 16:00:00,645.5500000000001,4.230000000000018,0.0,,46.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.6666666666666,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,36.50999999999999,0.0
2025-02-07 16:15:00,651.1999999999999,4.230000000000018,0.0,,46.5,98.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,36.379999999999995,0.0
2025-02-07 16:30:00,651.2033333333334,6.350000000000023,0.0,,46.5,98.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,36.51,0.0
2025-02-07 16:45:00,653.3233333333334,0.0,0.0,,46.5,97.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.230000000000004,0.0
2025-02-07 17:00:00,654.7333333333333,2.1200000000000045,0.0,,46.5,98.32666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,577.0,0.0,70.73,,,67.0,69.0,85.0,68.0,35.97,0.0
2025-02-07 17:15:00,646.26,0.0,0.0,,46.5,98.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.73,,,67.0,69.0,85.0,68.0,35.949999999999996,0.0
2025-02-07 17:30:00,649.79,2.1200000000000045,0.0,,46.5,98.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.3333333333334,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,36.08,0.0
2025-02-07 17:45:00,649.0833333333334,10.590000000000032,0.0,,46.5,98.57000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.0,0.0,71.18333333333334,,,67.0,69.0,85.0,68.0,36.290000000000006,0.0
2025-02-07 18:00:00,649.0866666666667,4.230000000000018,0.0,,46.5,99.21666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.6666666666666,0.0,71.18333333333334,,,67.0,69.0,85.0,68.0,35.95,0.0
2025-02-07 18:15:00,653.3233333333334,2.1200000000000045,0.0,,46.5,99.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.3333333333334,0.0,71.38666666666667,,,67.0,69.0,85.0,68.0,35.89000000000001,0.0
2025-02-07 18:30:00,654.0266666666666,0.0,0.0,,46.5,99.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,71.32666666666667,,,67.0,69.0,85.0,68.0,35.86,0.0
2025-02-07 18:45:00,650.4933333333333,-2.1200000000000045,0.0,,46.5,99.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,71.24,,,67.0,69.0,85.0,68.0,36.15,0.0
2025-02-07 19:00:00,651.1999999999999,8.470000000000027,0.0,,46.333333333333336,99.37333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,71.29,,,67.0,69.0,85.0,68.0,35.76,0.0
2025-02-07 19:15:00,653.3233333333334,4.230000000000018,0.0,,46.0,99.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.3333333333334,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,35.5,0.0
2025-02-07 19:30:00,649.79,0.0,0.0,,46.0,99.22000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.3333333333334,0.0,71.30333333333333,,,67.0,69.0,85.0,68.0,35.720000000000006,0.0
2025-02-07 19:45:00,649.79,10.590000000000032,0.0,,46.0,99.60000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,35.510000000000005,0.0
2025-02-07 20:00:00,642.73,4.230000000000018,0.0,,45.833333333333336,99.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,71.27,,,67.0,69.0,85.0,68.0,35.32000000000001,0.0
2025-02-07 20:15:00,647.67,-4.240000000000009,0.0,,46.0,98.99000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.0,0.0,71.35333333333334,,,67.0,69.0,85.0,68.0,35.22,0.0
2025-02-07 20:30:00,653.32,4.230000000000018,0.0,,46.0,98.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,35.59,0.0
2025-02-07 20:45:00,647.6733333333333,-2.1200000000000045,0.0,,46.0,98.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.3333333333334,0.0,71.24,,,67.0,69.0,85.0,68.0,35.470000000000006,0.0
2025-02-07 21:00:00,651.2066666666666,-8.480000000000018,0.0,,46.0,98.89999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.3333333333334,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,35.419999999999995,0.0
2025-02-07 21:15:00,651.2033333333334,2.1200000000000045,0.0,,46.0,98.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,71.22,,,67.0,69.0,85.0,68.0,35.28000000000001,0.0
2025-02-07 21:30:00,647.6733333333333,8.470000000000027,0.0,,46.0,98.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.6666666666667,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,35.309999999999995,0.0
2025-02-07 21:45:00,650.4966666666667,-4.240000000000009,0.0,,45.666666666666664,98.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,71.2,,,67.0,69.0,85.0,68.0,35.21000000000001,0.0
2025-02-07 22:00:00,644.8466666666667,8.470000000000027,0.0,,45.666666666666664,98.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.3333333333333,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,35.5,0.0
2025-02-07 22:15:00,649.0866666666667,-2.1200000000000045,0.0,,46.0,98.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.3333333333334,0.0,71.34666666666668,,,67.0,69.0,85.0,68.0,35.440000000000005,0.0
2025-02-07 22:30:00,654.7333333333333,-4.240000000000009,0.0,,46.0,98.69666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,71.46666666666667,,,67.0,69.0,85.0,68.0,35.4,0.0
2025-02-07 22:45:00,649.7933333333334,4.230000000000018,0.0,,46.0,98.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,71.39999999999999,,,67.0,69.0,85.0,68.0,35.31,0.0
2025-02-07 23:00:00,654.7366666666667,2.1200000000000045,0.0,,46.0,98.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,35.52,0.0
2025-02-07 23:15:00,650.4966666666667,2.1200000000000045,0.0,,46.0,98.55666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,35.13,0.0
2025-02-07 23:30:00,652.6166666666667,2.1200000000000045,0.0,,46.0,98.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.3333333333333,0.0,71.24,,,67.0,69.0,85.0,68.0,35.3,0.0
2025-02-07 23:45:00,642.7266666666666,6.350000000000023,0.0,,46.0,98.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,35.18,0.0
2025-02-08 00:00:00,651.91,-14.840000000000032,0.0,,46.0,98.46666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.349999999999994,0.0
2025-02-08 00:15:00,649.79,-2.1200000000000045,0.0,,46.0,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.3333333333334,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.13,0.0
2025-02-08 00:30:00,644.8466666666667,-6.360000000000014,0.0,,46.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,71.24,,,67.0,69.0,85.0,68.0,35.32,0.0
2025-02-08 00:45:00,646.26,-8.480000000000018,0.0,,46.166666666666664,98.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,35.65,0.0
2025-02-08 01:00:00,645.5533333333333,-2.1200000000000045,0.0,,46.5,98.97333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,35.92999999999999,0.0
2025-02-08 01:15:00,648.3766666666667,0.0,0.0,,46.5,99.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.32333333333334,,,67.0,69.0,85.0,68.0,36.18,0.0
2025-02-08 01:30:00,648.38,4.230000000000018,0.0,,46.5,99.03333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,71.3,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-08 01:45:00,652.6166666666667,-4.240000000000009,0.0,,46.5,99.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,71.32333333333334,,,67.0,69.0,85.0,68.0,36.49,0.0
2025-02-08 02:00:00,643.4333333333333,0.0,0.0,,46.833333333333336,99.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.6666666666667,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,36.62,0.0
2025-02-08 02:15:00,649.0833333333334,-8.480000000000018,0.0,,47.0,98.69666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,36.45,0.0
2025-02-08 02:30:00,656.1433333333333,-8.480000000000018,0.0,,47.0,98.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,36.550000000000004,0.0
2025-02-08 02:45:00,654.7333333333333,4.230000000000018,0.0,,47.0,98.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.10666666666667,,,67.0,69.0,85.0,68.0,36.24,0.0
2025-02-08 03:00:00,654.0266666666666,2.1200000000000045,0.0,,47.0,98.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.1,,,67.0,69.0,85.0,68.0,36.45,0.0
2025-02-08 03:15:00,649.7933333333334,8.470000000000027,0.0,,47.0,98.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.1,,,67.0,69.0,85.0,68.0,36.32000000000001,0.0
2025-02-08 03:30:00,650.4966666666667,-2.1200000000000045,0.0,,47.0,98.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,71.1,,,67.0,69.0,85.0,68.0,36.09,0.0
2025-02-08 03:45:00,649.0833333333334,6.350000000000023,0.0,,47.0,98.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.08,,,67.0,69.0,85.0,68.0,36.14,0.0
2025-02-08 04:00:00,652.6166666666667,-4.240000000000009,0.0,,47.0,98.95333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.3333333333333,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,36.25,0.0
2025-02-08 04:15:00,649.0866666666667,4.230000000000018,0.0,,47.0,98.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,71.08,,,67.0,69.0,85.0,68.0,36.38,0.0
2025-02-08 04:30:00,654.0266666666666,2.1200000000000045,0.0,,47.0,98.43666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.08,,,67.0,69.0,85.0,68.0,36.550000000000004,0.0
2025-02-08 04:45:00,656.85,4.230000000000018,0.0,,47.0,98.31333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,36.620000000000005,0.0
2025-02-08 05:00:00,649.79,10.590000000000032,0.0,,47.0,97.96666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,71.06,,,67.0,69.0,85.0,68.0,36.88999999999999,0.0
2025-02-08 05:15:00,654.0266666666666,-6.360000000000014,0.0,,47.0,97.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,71.04,,,67.0,69.0,85.0,68.0,36.730000000000004,0.0
2025-02-08 05:30:00,659.6766666666667,4.230000000000018,0.0,,47.0,97.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.6666666666667,0.0,70.97,,,67.0,69.0,85.0,68.0,36.93000000000001,0.0
2025-02-08 05:45:00,649.0833333333334,8.470000000000027,0.0,,46.833333333333336,97.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.93,0.0
2025-02-08 06:00:00,649.7866666666667,-10.600000000000023,0.0,,47.0,97.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.97,,,67.0,69.0,85.0,68.0,36.96000000000001,0.0
2025-02-08 06:15:00,645.5533333333333,4.230000000000018,0.0,,47.0,97.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,37.120000000000005,0.0
2025-02-08 06:30:00,649.0833333333334,-6.360000000000014,0.0,,47.0,97.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,37.17,0.0
2025-02-08 06:45:00,646.9666666666667,-2.1200000000000045,0.0,,47.0,97.59666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,37.10000000000001,0.0
2025-02-08 07:00:00,648.3766666666667,-4.240000000000009,0.0,,47.0,97.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,37.2,0.0
2025-02-08 07:15:00,646.26,-2.1200000000000045,0.0,,47.0,97.66666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.93,,,67.0,69.0,85.0,68.0,37.349999999999994,0.0
2025-02-08 07:30:00,650.495,-4.240000000000009,0.0,,47.0,97.825,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.0,0.0,70.92500000000001,,,67.0,69.0,85.0,68.0,37.28000000000001,0.0
2025-02-08 07:45:00,649.0866666666667,-4.240000000000009,0.0,,47.0,97.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.0,0.0,70.92,,,67.0,69.0,85.0,68.0,37.34,0.0
2025-02-08 08:00:00,649.79,2.1200000000000045,0.0,,47.0,97.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.90666666666668,,,67.0,69.0,85.0,68.0,37.27,0.0
2025-02-08 08:15:00,648.3766666666667,4.230000000000018,0.0,,47.0,97.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.86,,,67.0,69.0,85.0,68.0,37.13,0.0
2025-02-08 08:30:00,647.67,-6.360000000000014,0.0,,47.0,97.69666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.3333333333333,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,37.089999999999996,0.0
2025-02-08 08:45:00,653.3233333333334,2.1200000000000045,0.0,,47.0,97.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,36.970000000000006,0.0
2025-02-08 09:00:00,655.44,2.1200000000000045,0.0,,45.833333333333336,97.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,37.28999999999999,0.0
2025-02-08 09:15:00,651.91,4.230000000000018,0.0,,45.833333333333336,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,37.14000000000001,0.0
2025-02-08 09:30:00,651.2066666666666,4.230000000000018,0.0,,46.0,97.64999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.90666666666668,,,67.0,69.0,85.0,68.0,37.160000000000004,0.0
2025-02-08 09:45:00,651.91,0.0,0.0,,46.0,97.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,37.06999999999999,0.0
2025-02-08 10:00:00,648.38,4.230000000000018,0.0,,46.0,97.66000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,36.99000000000001,0.0
2025-02-08 10:15:00,648.38,2.1200000000000045,0.0,,46.0,97.74666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.88,,,67.0,69.0,85.0,68.0,37.050000000000004,0.0
2025-02-08 10:30:00,650.4966666666667,-2.1200000000000045,0.0,,46.333333333333336,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.3333333333333,0.0,70.84,,,67.0,69.0,85.0,68.0,37.11000000000001,0.0
2025-02-08 10:45:00,650.4966666666667,2.1200000000000045,0.0,,46.5,97.55666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.33,0.0
2025-02-08 11:00:00,651.91,10.590000000000032,0.0,,46.5,97.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.080000000000005,0.0
2025-02-08 11:15:00,647.6733333333333,-4.240000000000009,0.0,,46.5,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,36.78000000000001,0.0
2025-02-08 11:30:00,651.2033333333334,-6.360000000000014,0.0,,46.5,97.82000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.83,,,67.0,69.0,85.0,68.0,37.01,0.0
2025-02-08 11:45:00,646.9633333333333,4.230000000000018,0.0,,46.5,97.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,37.18000000000001,0.0
2025-02-08 12:00:00,650.5,4.230000000000018,0.0,,46.5,97.75333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.95,0.0
2025-02-08 12:15:00,648.3766666666667,2.1200000000000045,0.0,,46.5,97.74000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,37.129999999999995,0.0
2025-02-08 12:30:00,642.7266666666666,4.230000000000018,0.0,,46.5,97.74666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.83,,,67.0,69.0,85.0,68.0,36.91,0.0
2025-02-08 12:45:00,655.44,-8.480000000000018,0.0,,46.5,97.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,37.03000000000001,0.0
2025-02-08 13:00:00,644.14,-4.240000000000009,0.0,,46.5,97.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.83,,,67.0,69.0,85.0,68.0,36.75999999999999,0.0
2025-02-08 13:15:00,650.4966666666667,-8.480000000000018,0.0,,46.5,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.41,0.0
2025-02-08 13:30:00,645.5533333333333,2.1200000000000045,0.0,,46.5,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.0,0.0
2025-02-08 13:45:00,650.5,0.0,0.0,,46.5,98.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.83,,,67.0,69.0,85.0,68.0,36.98,0.0
2025-02-08 14:00:00,651.5550000000001,0.0,0.0,,46.5,98.08500000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,70.86,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-08 14:15:00,647.85,0.0,0.0,,46.5,98.28999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.5,0.0,70.9025,,,67.0,69.0,85.0,68.0,36.73,0.0
2025-02-08 14:30:00,651.91,0.0,0.0,,46.5,98.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.0,0.0,70.93,,,67.0,69.0,85.0,68.0,36.93,0.0
2025-02-08 14:45:00,653.32,-4.240000000000009,0.0,,46.5,98.21,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,70.93,,,67.0,69.0,85.0,68.0,36.809999999999995,0.0
2025-02-08 15:00:00,643.4333333333333,4.230000000000018,0.0,,46.5,97.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.28,0.0
2025-02-08 15:15:00,648.3766666666667,-4.240000000000009,0.0,,46.5,97.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.05,0.0
2025-02-08 15:30:00,653.3233333333334,-10.600000000000023,0.0,,46.5,98.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.17999999999999,0.0
2025-02-08 15:45:00,651.2033333333334,2.1200000000000045,0.0,,46.5,98.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,36.15,0.0
2025-02-08 16:00:00,649.0866666666667,2.1200000000000045,0.0,,46.5,98.42,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,36.31999999999999,0.0
2025-02-08 16:15:00,648.3766666666667,2.1200000000000045,0.0,,46.5,98.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,36.28000000000001,0.0
2025-02-08 16:30:00,650.4966666666667,4.230000000000018,0.0,,46.5,99.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.0,0.0,70.99333333333333,,,67.0,69.0,85.0,68.0,36.18,0.0
2025-02-08 16:45:00,649.79,6.350000000000023,0.0,,46.5,99.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.0,0.0,71.06,,,67.0,69.0,85.0,68.0,36.11,0.0
2025-02-08 17:00:00,651.9133333333333,4.230000000000018,0.0,,46.5,99.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,71.1,,,67.0,69.0,85.0,68.0,36.11000000000001,0.0
2025-02-08 17:15:00,648.3766666666667,2.1200000000000045,0.0,,46.5,100.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,35.97,0.0
2025-02-08 17:30:00,651.9066666666666,4.230000000000018,0.0,,46.5,100.58999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,35.370000000000005,0.0
2025-02-08 17:45:00,653.3233333333334,6.350000000000023,0.0,,46.333333333333336,100.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,71.27,,,67.0,69.0,85.0,68.0,35.019999999999996,0.0
2025-02-08 18:00:00,649.7933333333334,14.830000000000041,0.0,,46.166666666666664,101.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,35.129999999999995,0.0
2025-02-08 18:15:00,652.6166666666667,2.1200000000000045,0.0,,46.0,101.30666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.0,0.0,71.38,,,67.0,69.0,85.0,68.0,35.07000000000001,0.0
2025-02-08 18:30:00,647.6733333333333,8.470000000000027,0.0,,46.0,101.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.3333333333333,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,34.879999999999995,0.0
2025-02-08 18:45:00,654.0266666666666,-2.1200000000000045,0.0,,45.833333333333336,98.67333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,35.17,0.0
2025-02-08 19:00:00,647.6733333333333,-4.240000000000009,0.0,,45.833333333333336,92.00333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,71.22333333333333,,,67.0,69.0,85.0,68.0,35.65,0.0
2025-02-08 19:15:00,656.85,-2.1200000000000045,0.0,,46.0,92.37333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.94666666666667,,,67.0,69.0,85.0,68.0,35.53,0.0
2025-02-08 19:30:00,647.6733333333333,4.230000000000018,0.0,,46.0,92.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.81,,,67.0,69.0,85.0,68.0,35.620000000000005,0.0
2025-02-08 19:45:00,647.67,-4.240000000000009,0.0,,46.0,93.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,70.71,,,67.0,69.0,85.0,68.0,35.46999999999999,0.0
2025-02-08 20:00:00,644.8466666666667,-8.480000000000018,0.0,,46.0,94.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.66,,,67.0,69.0,85.0,68.0,35.27,0.0
2025-02-08 20:15:00,652.6133333333333,-14.840000000000032,0.0,,46.333333333333336,94.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,34.879999999999995,0.0
2025-02-08 20:30:00,643.4333333333333,-4.240000000000009,0.0,,46.0,94.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,34.9,0.0
2025-02-08 20:45:00,639.1966666666666,-6.360000000000014,0.0,,46.333333333333336,89.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,400.3333333333333,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,36.50000000000001,0.0
2025-02-08 21:00:00,651.2033333333334,-8.480000000000018,0.0,,47.0,88.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.54,,,67.0,69.0,85.0,68.0,36.330000000000005,0.0
2025-02-08 21:15:00,646.9666666666667,0.0,0.0,,47.166666666666664,88.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,36.11,0.0
2025-02-08 21:30:00,655.44,-2.1200000000000045,0.0,,47.333333333333336,88.81333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.6666666666667,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,35.98,0.0
2025-02-08 21:45:00,645.5500000000001,8.470000000000027,0.0,,47.0,91.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.31,,,67.0,69.0,85.0,68.0,35.63999999999999,0.0
2025-02-08 22:00:00,652.6166666666667,,0.0,,46.666666666666664,93.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,654.7366666666667,,0.0,,46.166666666666664,94.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.59666666666668,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,654.0266666666666,,0.0,,46.333333333333336,93.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.5,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,645.5533333333333,,0.0,,46.0,94.05666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,647.6733333333333,,0.0,,46.166666666666664,93.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,651.2033333333334,,0.0,,46.333333333333336,93.76333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.45,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,642.02,,0.0,,46.333333333333336,98.37666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.44,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,652.6166666666667,,0.0,,45.5,100.97333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.71,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,660.3866666666667,,0.0,,45.833333333333336,101.16666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,651.91,16.950000000000045,0.0,,45.5,101.49000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.05666666666667,,,67.0,69.0,85.0,68.0,35.66999999999999,0.0
2025-02-09 00:30:00,656.1466666666666,0.0,0.0,,45.5,101.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.1,,,67.0,69.0,85.0,68.0,35.980000000000004,0.0
2025-02-09 00:45:00,652.6166666666667,8.470000000000027,0.0,,45.5,101.10666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.6666666666667,0.0,71.12,,,67.0,69.0,85.0,68.0,36.05000000000001,0.0
2025-02-09 01:00:00,652.6166666666667,2.1200000000000045,0.0,,45.5,100.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.18333333333334,,,67.0,69.0,85.0,68.0,35.92,0.0
2025-02-09 01:15:00,653.3233333333334,0.0,0.0,,45.5,100.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.17,,,67.0,69.0,85.0,68.0,35.92999999999999,0.0
2025-02-09 01:30:00,651.91,10.590000000000032,0.0,,45.5,100.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.12333333333333,,,67.0,69.0,85.0,68.0,36.19,0.0
2025-02-09 01:45:00,642.7266666666666,0.0,0.0,,45.5,100.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.3333333333333,0.0,71.1,,,67.0,69.0,85.0,68.0,36.290000000000006,0.0
2025-02-09 02:00:00,651.91,-4.240000000000009,0.0,,45.5,99.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.1,,,67.0,69.0,85.0,68.0,36.19,0.0
2025-02-09 02:15:00,651.2033333333334,4.230000000000018,0.0,,45.5,99.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,36.629999999999995,0.0
2025-02-09 02:30:00,646.9666666666667,2.1200000000000045,0.0,,45.5,99.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,37.0,0.0
2025-02-09 02:45:00,646.9666666666667,-8.480000000000018,0.0,,45.666666666666664,98.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.97,,,67.0,69.0,85.0,68.0,37.290000000000006,0.0
2025-02-09 03:00:00,647.6733333333333,-6.360000000000014,0.0,,45.5,98.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,37.50000000000001,0.0
2025-02-09 03:15:00,642.02,-4.240000000000009,0.0,,45.833333333333336,98.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,37.260000000000005,0.0
2025-02-09 03:30:00,642.02,-6.360000000000014,0.0,,46.166666666666664,98.05666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.330000000000005,0.0
2025-02-09 03:45:00,643.4366666666666,-8.480000000000018,0.0,,46.666666666666664,98.16666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,37.589999999999996,0.0
2025-02-09 04:00:00,648.38,-2.1200000000000045,0.0,,47.0,97.96666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,37.67999999999999,0.0
2025-02-09 04:15:00,644.8466666666667,-8.480000000000018,0.0,,47.5,97.83333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.77,,,67.0,69.0,85.0,68.0,37.71000000000001,0.0
2025-02-09 04:30:00,647.6733333333333,-8.480000000000018,0.0,,47.5,97.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,399.6666666666667,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,37.529999999999994,0.0
2025-02-09 04:45:00,648.375,0.0,0.0,,47.5,97.655,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,399.0,0.0,70.66,,,67.0,69.0,85.0,68.0,37.97,0.0
2025-02-09 05:00:00,646.9666666666667,-8.480000000000018,0.0,,47.666666666666664,97.35666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,37.519999999999996,0.0
2025-02-09 05:15:00,649.0866666666667,-6.360000000000014,0.0,,47.833333333333336,97.09666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,37.760000000000005,0.0
2025-02-09 05:30:00,646.9633333333333,0.0,0.0,,47.5,97.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,402.3333333333333,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,37.88,0.0
2025-02-09 05:45:00,647.3199999999999,4.230000000000018,0.0,,47.5,96.965,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.5,0.0,70.565,,,67.0,69.0,85.0,68.0,37.839999999999996,0.0
2025-02-09 06:00:00,653.145,-4.240000000000009,0.0,,47.375,97.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.5,0.0,70.54,,,67.0,69.0,85.0,68.0,37.9,0.0
2025-02-09 06:15:00,649.0866666666667,12.710000000000036,0.0,,47.0,97.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.54,,,67.0,69.0,85.0,68.0,37.67999999999999,0.0
2025-02-09 06:30:00,643.4333333333333,2.1200000000000045,0.0,,47.0,96.93666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,70.54,,,67.0,69.0,85.0,68.0,37.81,0.0
2025-02-09 06:45:00,647.6733333333333,-8.480000000000018,0.0,,47.5,96.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.54,,,67.0,69.0,85.0,68.0,37.73,0.0
2025-02-09 07:00:00,649.0866666666667,-10.600000000000023,0.0,,47.666666666666664,96.67999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,38.22,0.0
2025-02-09 07:15:00,649.0833333333334,0.0,0.0,,47.5,96.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.52,,,67.0,69.0,85.0,68.0,37.92,0.0
2025-02-09 07:30:00,646.26,8.470000000000027,0.0,,47.166666666666664,97.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.52,,,67.0,69.0,85.0,68.0,37.82000000000001,0.0
2025-02-09 07:45:00,650.5,-10.600000000000023,0.0,,47.5,97.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,38.27,0.0
2025-02-09 08:00:00,649.7866666666667,2.1200000000000045,0.0,,47.5,96.92999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.5,,,67.0,69.0,85.0,68.0,37.739999999999995,0.0
2025-02-09 08:15:00,651.2033333333334,4.230000000000018,0.0,,47.0,97.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.5,,,67.0,69.0,85.0,68.0,37.67999999999999,0.0
2025-02-09 08:30:00,654.7366666666667,-6.360000000000014,0.0,,47.0,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.48,,,67.0,69.0,85.0,68.0,38.07999999999999,0.0
2025-02-09 08:45:00,649.79,14.830000000000041,0.0,,46.833333333333336,97.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.5,,,67.0,69.0,85.0,68.0,37.839999999999996,0.0
2025-02-09 09:00:00,653.32,-10.600000000000023,0.0,,47.0,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,38.169999999999995,0.0
2025-02-09 09:15:00,648.38,0.0,0.0,,47.0,96.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,70.47000000000001,,,67.0,69.0,85.0,68.0,37.81,0.0
2025-02-09 09:30:00,649.0833333333334,-4.240000000000009,0.0,,46.5,97.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,37.75,0.0
2025-02-09 09:45:00,646.9666666666667,4.230000000000018,0.0,,46.5,97.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,37.78,0.0
2025-02-09 10:00:00,652.6133333333333,-12.720000000000027,0.0,,47.0,97.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,37.9,0.0
2025-02-09 10:15:00,652.6133333333333,4.230000000000018,0.0,,46.833333333333336,97.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.41,,,67.0,69.0,85.0,68.0,37.760000000000005,0.0
2025-02-09 10:30:00,649.79,4.230000000000018,0.0,,46.5,97.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,37.89000000000001,0.0
2025-02-09 10:45:00,642.02,2.1200000000000045,0.0,,46.5,97.21666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.39,,,67.0,69.0,85.0,68.0,37.93000000000001,0.0
2025-02-09 11:00:00,649.0833333333334,-8.480000000000018,0.0,,46.5,96.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,37.86,0.0
2025-02-09 11:15:00,649.0833333333334,6.350000000000023,0.0,,46.5,97.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,487.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,37.51,0.0
2025-02-09 11:30:00,649.7933333333334,-12.720000000000027,0.0,,46.5,97.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,38.13,0.0
2025-02-09 11:45:00,649.7933333333334,0.0,0.0,,46.666666666666664,97.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,38.150000000000006,0.0
2025-02-09 12:00:00,646.2566666666667,-2.1200000000000045,0.0,,47.166666666666664,96.99000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.39,,,67.0,69.0,85.0,68.0,38.11000000000001,0.0
2025-02-09 12:15:00,654.0300000000001,-8.480000000000018,0.0,,47.5,96.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.39,,,67.0,69.0,85.0,68.0,38.15,0.0
2025-02-09 12:30:00,654.7333333333333,2.1200000000000045,0.0,,47.333333333333336,96.69333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,37.7,0.0
2025-02-09 12:45:00,654.7333333333333,6.350000000000023,0.0,,47.0,96.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,37.64,0.0
2025-02-09 13:00:00,649.0866666666667,6.350000000000023,0.0,,47.0,96.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,38.04,0.0
2025-02-09 13:15:00,656.85,0.0,0.0,,47.0,96.64999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.38,,,67.0,69.0,85.0,68.0,38.14,0.0
2025-02-09 13:30:00,654.7333333333333,8.470000000000027,0.0,,46.5,96.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,37.800000000000004,0.0
2025-02-09 13:45:00,647.6733333333333,0.0,0.0,,46.5,96.69333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,37.9,0.0
2025-02-09 14:00:00,649.0833333333334,-6.360000000000014,0.0,,46.5,96.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,37.75000000000001,0.0
2025-02-09 14:15:00,646.9633333333333,-4.240000000000009,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,37.59,0.0
2025-02-09 14:30:00,656.1433333333333,-6.360000000000014,0.0,,46.5,96.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,38.04999999999999,0.0
2025-02-09 14:45:00,648.38,6.350000000000023,0.0,,46.333333333333336,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,37.72,0.0
2025-02-09 15:00:00,646.26,-2.1200000000000045,0.0,,46.5,97.05666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,37.61999999999999,0.0
2025-02-09 15:15:00,650.4966666666667,-2.1200000000000045,0.0,,46.0,97.32666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,37.58,0.0
2025-02-09 15:30:00,646.9666666666667,-2.1200000000000045,0.0,,46.5,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,37.839999999999996,0.0
2025-02-09 15:45:00,654.7333333333333,0.0,0.0,,46.5,97.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.38,,,67.0,69.0,85.0,68.0,37.65,0.0
2025-02-09 16:00:00,654.0266666666666,6.350000000000023,0.0,,46.333333333333336,97.39999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.38,,,67.0,69.0,85.0,68.0,37.53,0.0
2025-02-09 16:15:00,650.4966666666667,4.230000000000018,0.0,,46.0,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,37.15,0.0
2025-02-09 16:30:00,646.9666666666667,-2.1200000000000045,0.0,,46.0,97.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,37.28,0.0
2025-02-09 16:45:00,649.0833333333334,-6.360000000000014,0.0,,46.0,97.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,37.5,0.0
2025-02-09 17:00:00,655.44,4.230000000000018,0.0,,46.0,97.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.39,,,67.0,69.0,85.0,68.0,37.3,0.0
2025-02-09 17:15:00,651.91,4.230000000000018,0.0,,46.0,97.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.3333333333333,0.0,70.39,,,67.0,69.0,85.0,68.0,37.35,0.0
2025-02-09 17:30:00,656.1466666666666,4.230000000000018,0.0,,46.0,97.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,37.24,0.0
2025-02-09 17:45:00,656.1466666666666,6.350000000000023,0.0,,45.5,97.42333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.39,,,67.0,69.0,85.0,68.0,37.29,0.0
2025-02-09 18:00:00,649.0833333333334,2.1200000000000045,0.0,,45.5,97.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.24,0.0
2025-02-09 18:15:00,655.44,-10.600000000000023,0.0,,44.833333333333336,97.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,36.97999999999999,0.0
2025-02-09 18:30:00,644.14,8.470000000000027,0.0,,44.5,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,37.099999999999994,0.0
2025-02-09 18:45:00,650.4966666666667,-8.480000000000018,0.0,,44.666666666666664,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.6666666666667,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,37.42,0.0
2025-02-09 19:00:00,651.9133333333333,2.1200000000000045,0.0,,45.0,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.51,,,67.0,69.0,85.0,68.0,37.16,0.0
2025-02-09 19:15:00,644.14,2.1200000000000045,0.0,,46.0,97.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,37.370000000000005,0.0
2025-02-09 19:30:00,647.67,-4.240000000000009,0.0,,46.0,97.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.49,,,67.0,69.0,85.0,68.0,37.3,0.0
2025-02-09 19:45:00,653.32,4.230000000000018,0.0,,46.333333333333336,97.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.49,,,67.0,69.0,85.0,68.0,37.63999999999999,0.0
2025-02-09 20:00:00,662.5033333333334,-6.360000000000014,0.0,,46.0,97.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.3333333333333,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,37.03000000000001,0.0
2025-02-09 20:15:00,646.9633333333333,8.470000000000027,0.0,,46.0,97.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.44,,,67.0,69.0,85.0,68.0,37.14,0.0
2025-02-09 20:30:00,654.7333333333333,-6.360000000000014,0.0,,46.0,98.05666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,37.08,0.0
2025-02-09 20:45:00,657.5600000000001,0.0,0.0,,46.0,97.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,37.2,0.0
2025-02-09 21:00:00,656.1433333333333,2.1200000000000045,0.0,,46.0,97.94666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.48,,,67.0,69.0,85.0,68.0,37.120000000000005,0.0
2025-02-09 21:15:00,651.9066666666666,4.230000000000018,0.0,,46.0,97.99000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.48,,,67.0,69.0,85.0,68.0,37.099999999999994,0.0
