time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 21:30:00,647.6733333333333,4.230000000000018,0.0,,46.0,97.83666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-09 21:45:00,649.0866666666667,2.1200000000000045,0.0,,46.0,97.75999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.43,,,67.0,69.0,85.0,68.0,37.25000000000001,0.0
2025-02-09 22:00:00,649.79,-2.1200000000000045,0.0,,46.0,97.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.41,,,67.0,69.0,85.0,68.0,37.29,0.0
2025-02-09 22:15:00,651.91,4.230000000000018,0.0,,46.0,97.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.6666666666667,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-09 22:30:00,646.9633333333333,6.350000000000023,0.0,,46.0,97.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.099999999999994,0.0
2025-02-09 22:45:00,647.6733333333333,-10.600000000000023,0.0,,46.0,97.42999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.349999999999994,0.0
2025-02-09 23:00:00,654.0266666666666,-6.360000000000014,0.0,,46.0,97.48333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,37.43999999999999,0.0
2025-02-09 23:15:00,654.0300000000001,6.350000000000023,0.0,,46.0,97.46666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.6666666666666,0.0,70.45,,,67.0,69.0,85.0,68.0,37.15,0.0
2025-02-09 23:30:00,644.8466666666667,-4.240000000000009,0.0,,46.0,97.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.34,0.0
2025-02-09 23:45:00,651.2033333333334,0.0,0.0,,46.0,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,37.510000000000005,0.0
2025-02-10 00:00:00,656.1466666666666,,0.0,,46.0,97.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,654.0266666666666,,0.0,,46.166666666666664,97.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,648.38,,0.0,,46.5,97.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,654.7333333333333,,0.0,,46.166666666666664,97.20333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,653.32,,0.0,,46.5,97.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,646.26,,0.0,,46.0,97.19333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.6666666666667,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,647.6733333333333,,0.0,,46.0,97.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.38,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,653.3233333333334,,0.0,,46.0,97.21666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,646.9633333333333,,0.0,,46.0,97.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,647.6733333333333,,0.0,,46.0,97.16666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,651.91,,0.0,,46.0,97.16000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,70.38,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,649.0866666666667,,0.0,,46.0,97.11333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.6666666666667,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,651.2033333333334,,0.0,,46.0,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.6666666666667,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,650.4966666666667,,0.0,,46.0,96.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,649.0833333333334,,0.0,,45.833333333333336,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,647.67,-10.600000000000023,0.0,,46.0,96.83999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,37.84,0.0
2025-02-10 04:00:00,651.2066666666666,-6.360000000000014,0.0,,46.0,96.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,37.56,0.0
2025-02-10 04:15:00,651.91,0.0,0.0,,46.0,96.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.36,,,67.0,69.0,85.0,68.0,37.49999999999999,0.0
2025-02-10 04:30:00,649.79,-4.240000000000009,0.0,,46.0,96.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.3333333333333,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,37.480000000000004,0.0
2025-02-10 04:45:00,654.0266666666666,0.0,0.0,,46.0,96.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,37.74,0.0
2025-02-10 05:00:00,651.2033333333334,-6.360000000000014,0.0,,46.0,96.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,70.27,,,67.0,69.0,85.0,68.0,37.74,0.0
2025-02-10 05:15:00,654.7333333333333,4.230000000000018,0.0,,46.0,96.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,37.839999999999996,0.0
2025-02-10 05:30:00,644.8466666666667,10.590000000000032,0.0,,46.0,96.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,37.93,0.0
2025-02-10 05:45:00,649.0833333333334,0.0,0.0,,46.666666666666664,96.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,37.89999999999999,0.0
2025-02-10 06:00:00,655.44,4.230000000000018,0.0,,47.0,96.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.6666666666667,0.0,70.29,,,67.0,69.0,85.0,68.0,38.03999999999999,0.0
2025-02-10 06:15:00,658.97,0.0,0.0,,47.166666666666664,96.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.27,,,67.0,69.0,85.0,68.0,38.230000000000004,0.0
2025-02-10 06:30:00,650.5,6.350000000000023,0.0,,47.0,96.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,37.980000000000004,0.0
2025-02-10 06:45:00,656.1466666666666,-4.240000000000009,0.0,,46.5,95.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,37.96,0.0
2025-02-10 07:00:00,656.85,8.470000000000027,0.0,,46.333333333333336,96.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.36,,,67.0,69.0,85.0,68.0,37.769999999999996,0.0
2025-02-10 07:15:00,651.2033333333334,6.350000000000023,0.0,,46.0,96.28333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.36,,,67.0,69.0,85.0,68.0,37.93,0.0
2025-02-10 07:30:00,649.79,4.230000000000018,0.0,,46.333333333333336,96.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.36,,,67.0,69.0,85.0,68.0,38.28,0.0
2025-02-10 07:45:00,654.0300000000001,4.230000000000018,0.0,,46.5,95.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.36,,,67.0,69.0,85.0,68.0,37.99,0.0
2025-02-10 08:00:00,648.38,6.350000000000023,0.0,,46.5,95.69666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.28,,,67.0,69.0,85.0,68.0,38.01,0.0
2025-02-10 08:15:00,645.5533333333333,0.0,0.0,,46.0,95.82666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,37.92,0.0
2025-02-10 08:30:00,646.2566666666667,-2.1200000000000045,0.0,,46.0,95.72000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.27,,,67.0,69.0,85.0,68.0,38.150000000000006,0.0
2025-02-10 08:45:00,651.2066666666666,-6.360000000000014,0.0,,46.0,95.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,38.32,0.0
2025-02-10 09:00:00,649.0866666666667,0.0,0.0,,46.333333333333336,95.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,38.32,0.0
2025-02-10 09:15:00,646.9633333333333,2.1200000000000045,0.0,,46.333333333333336,95.42333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,37.56000000000001,0.0
2025-02-10 09:30:00,646.26,6.350000000000023,0.0,,46.166666666666664,95.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,38.16,0.0
2025-02-10 09:45:00,654.7333333333333,-10.600000000000023,0.0,,46.5,95.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,38.31999999999999,0.0
2025-02-10 10:00:00,645.5533333333333,6.350000000000023,0.0,,46.166666666666664,95.56333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,37.870000000000005,0.0
2025-02-10 10:15:00,644.8466666666667,-6.360000000000014,0.0,,46.5,95.28333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,38.45,0.0
2025-02-10 10:30:00,653.3233333333334,-8.480000000000018,0.0,,46.5,95.25333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,38.080000000000005,0.0
2025-02-10 10:45:00,646.9633333333333,2.1200000000000045,0.0,,46.5,95.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,38.17,0.0
2025-02-10 11:00:00,639.1966666666666,6.350000000000023,0.0,,46.5,95.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.3333333333333,0.0,70.2,,,67.0,69.0,85.0,68.0,38.17,0.0
2025-02-10 11:15:00,651.2066666666666,-16.950000000000045,0.0,,47.0,95.08999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,38.32000000000001,0.0
2025-02-10 11:30:00,645.2,0.0,0.0,,47.0,94.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.0,0.0,70.18,,,67.0,69.0,85.0,68.0,38.38,0.0
2025-02-10 11:45:00,652.615,2.1200000000000045,0.0,,46.75,94.8875,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.75,0.0,70.17,,,67.0,69.0,85.0,68.0,38.03,0.0
2025-02-10 12:00:00,645.5500000000001,6.350000000000023,0.0,,46.666666666666664,94.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,69.98,,,67.0,69.0,85.0,68.0,38.24,0.0
2025-02-10 12:15:00,645.5533333333333,-14.840000000000032,0.0,,46.666666666666664,94.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.03666666666666,,,67.0,69.0,85.0,68.0,38.25,0.0
2025-02-10 12:30:00,654.0300000000001,-2.1200000000000045,0.0,,46.666666666666664,94.16000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,69.92999999999999,,,67.0,69.0,85.0,68.0,37.61000000000001,0.0
2025-02-10 12:45:00,650.4966666666667,-2.1200000000000045,0.0,,46.5,94.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.3333333333334,0.0,69.47,,,67.0,69.0,85.0,68.0,37.67,0.0
2025-02-10 13:00:00,647.6733333333333,-6.360000000000014,0.0,,46.5,94.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,69.41666666666667,,,67.0,69.0,85.0,68.0,37.7,0.0
2025-02-10 13:15:00,649.0833333333334,-2.1200000000000045,0.0,,46.5,94.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.3333333333334,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,37.74,0.0
2025-02-10 13:30:00,651.2033333333334,-4.240000000000009,0.0,,46.5,94.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,69.19333333333333,,,67.0,69.0,85.0,68.0,37.620000000000005,0.0
2025-02-10 13:45:00,651.2033333333334,4.230000000000018,0.0,,46.5,94.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,69.11666666666667,,,67.0,69.0,85.0,68.0,37.160000000000004,0.0
2025-02-10 14:00:00,650.4933333333333,-6.360000000000014,0.0,,46.166666666666664,94.73333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,68.86333333333333,,,67.0,69.0,85.0,68.0,37.36000000000001,0.0
2025-02-10 14:15:00,646.26,-10.600000000000023,0.0,,46.166666666666664,94.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,69.04333333333334,,,67.0,69.0,85.0,68.0,37.13,0.0
2025-02-10 14:30:00,652.6166666666667,-4.240000000000009,0.0,,46.0,95.09999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.6666666666666,0.0,69.04,,,67.0,69.0,85.0,68.0,37.029999999999994,0.0
2025-02-10 14:45:00,642.02,8.470000000000027,0.0,,46.0,95.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.3333333333334,0.0,69.40333333333334,,,67.0,69.0,85.0,68.0,36.709999999999994,0.0
2025-02-10 15:00:00,645.5500000000001,-12.720000000000027,0.0,,46.0,95.14999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.6666666666666,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,37.160000000000004,0.0
2025-02-10 15:15:00,646.26,-8.480000000000018,0.0,,46.0,95.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.3333333333334,0.0,69.74,,,67.0,69.0,85.0,68.0,36.879999999999995,0.0
2025-02-10 15:30:00,651.91,-6.360000000000014,0.0,,46.0,95.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,645.3333333333334,0.0,69.96666666666667,,,67.0,69.0,85.0,68.0,36.879999999999995,0.0
2025-02-10 15:45:00,650.4966666666667,6.350000000000023,0.0,,46.0,95.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.3333333333334,0.0,69.96,,,67.0,69.0,85.0,68.0,36.910000000000004,0.0
2025-02-10 16:00:00,644.8466666666667,-4.240000000000009,0.0,,46.0,96.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.3333333333334,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,36.769999999999996,0.0
2025-02-10 16:15:00,651.91,-4.240000000000009,0.0,,45.833333333333336,96.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.6666666666666,0.0,70.0,,,67.0,69.0,85.0,68.0,36.57000000000001,0.0
2025-02-10 16:30:00,649.0833333333334,8.470000000000027,0.0,,45.5,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,662.0,0.0,70.08,,,67.0,69.0,85.0,68.0,36.60999999999999,0.0
2025-02-10 16:45:00,644.14,4.230000000000018,0.0,,45.5,97.07333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,36.410000000000004,0.0
2025-02-10 17:00:00,649.0833333333334,-4.240000000000009,0.0,,45.666666666666664,97.01666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,656.3333333333334,0.0,70.17333333333333,,,67.0,69.0,85.0,68.0,36.599999999999994,0.0
2025-02-10 17:15:00,651.91,-6.360000000000014,0.0,,45.666666666666664,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,36.830000000000005,0.0
2025-02-10 17:30:00,645.5533333333333,4.230000000000018,0.0,,46.0,97.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,719.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,36.42000000000001,0.0
2025-02-10 17:45:00,649.0866666666667,-6.360000000000014,0.0,,46.0,97.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,749.6666666666666,0.0,70.58666666666666,,,67.0,69.0,85.0,68.0,36.63999999999999,0.0
2025-02-10 18:00:00,649.79,-4.240000000000009,0.0,,46.0,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,702.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,36.3,0.0
2025-02-10 18:15:00,651.2066666666666,-4.240000000000009,0.0,,45.666666666666664,97.89333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.6666666666666,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,36.029999999999994,0.0
2025-02-10 18:30:00,649.79,-2.1200000000000045,0.0,,45.5,98.30666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,825.6666666666666,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.09,0.0
2025-02-10 18:45:00,649.0866666666667,8.470000000000027,0.0,,45.5,98.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,761.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,36.05,0.0
2025-02-10 19:00:00,651.2033333333334,2.1200000000000045,0.0,,45.5,98.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.03000000000001,0.0
2025-02-10 19:15:00,646.9633333333333,6.350000000000023,0.0,,45.5,98.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,735.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,36.150000000000006,0.0
2025-02-10 19:30:00,648.38,4.230000000000018,0.0,,45.5,98.94333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,729.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,35.730000000000004,0.0
2025-02-10 19:45:00,650.4966666666667,0.0,0.0,,45.166666666666664,98.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,769.3333333333334,0.0,70.66,,,67.0,69.0,85.0,68.0,35.669999999999995,0.0
2025-02-10 20:00:00,646.26,-6.360000000000014,0.0,,45.0,99.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,743.6666666666666,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,35.28,0.0
2025-02-10 20:15:00,656.1466666666666,-14.840000000000032,0.0,,45.0,98.93666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.3333333333334,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,35.769999999999996,0.0
2025-02-10 20:30:00,652.6133333333333,8.470000000000027,0.0,,45.0,98.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,749.6666666666666,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,35.46,0.0
2025-02-10 20:45:00,644.8466666666667,4.230000000000018,0.0,,45.0,99.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.3333333333334,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,35.290000000000006,0.0
2025-02-10 21:00:00,651.2033333333334,-16.950000000000045,0.0,,45.0,98.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,709.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,34.88,0.0
2025-02-10 21:15:00,655.4366666666666,8.470000000000027,0.0,,45.0,98.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,34.86,0.0
2025-02-10 21:30:00,649.0833333333334,6.350000000000023,0.0,,45.166666666666664,99.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,746.0,0.0,70.79,,,67.0,69.0,85.0,68.0,34.809999999999995,0.0
2025-02-10 21:45:00,653.3233333333334,10.590000000000032,0.0,,45.0,98.85000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,701.3333333333334,0.0,70.76,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-10 22:00:00,655.44,2.1200000000000045,0.0,,45.0,98.50333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,700.0,0.0,70.72666666666667,,,67.0,69.0,85.0,68.0,35.050000000000004,0.0
2025-02-10 22:15:00,654.7333333333333,2.1200000000000045,0.0,,45.166666666666664,98.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,746.3333333333334,0.0,70.79,,,67.0,69.0,85.0,68.0,34.839999999999996,0.0
2025-02-10 22:30:00,655.44,0.0,0.0,,45.333333333333336,98.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,786.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,35.04,0.0
2025-02-10 22:45:00,657.5566666666667,10.590000000000032,0.0,,45.333333333333336,97.77999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,791.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,34.870000000000005,0.0
2025-02-10 23:00:00,649.0833333333334,12.710000000000036,0.0,,45.333333333333336,97.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,802.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,35.029999999999994,0.0
2025-02-10 23:15:00,650.4966666666667,-2.1200000000000045,0.0,,45.5,97.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.3333333333334,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,35.2,0.0
2025-02-10 23:30:00,652.6133333333333,10.590000000000032,0.0,,45.5,97.24333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,670.3333333333334,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,35.01,0.0
2025-02-10 23:45:00,649.0833333333334,-2.1200000000000045,0.0,,45.5,97.24000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.6666666666666,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,35.440000000000005,0.0
2025-02-11 00:00:00,646.9666666666667,-4.240000000000009,0.0,,46.0,97.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.6666666666666,0.0,70.58,,,67.0,69.0,85.0,68.0,35.449999999999996,0.0
2025-02-11 00:15:00,645.5500000000001,-4.240000000000009,0.0,,46.0,97.00333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,747.0,0.0,70.64,,,67.0,69.0,85.0,68.0,35.79,0.0
2025-02-11 00:30:00,647.67,-14.840000000000032,0.0,,46.0,97.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,736.0,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,35.540000000000006,0.0
2025-02-11 00:45:00,645.5533333333333,-4.240000000000009,0.0,,46.0,97.13666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,35.900000000000006,0.0
2025-02-11 01:00:00,640.61,2.1200000000000045,0.0,,46.0,96.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.14000000000001,0.0
2025-02-11 01:15:00,653.3233333333334,-6.360000000000014,0.0,,46.0,96.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.3333333333334,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,35.779999999999994,0.0
2025-02-11 01:30:00,650.4966666666667,2.1200000000000045,0.0,,46.0,97.01666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,35.800000000000004,0.0
2025-02-11 01:45:00,650.4966666666667,0.0,0.0,,46.666666666666664,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.72666666666667,,,67.0,69.0,85.0,68.0,36.32999999999999,0.0
2025-02-11 02:00:00,649.79,10.590000000000032,0.0,,46.666666666666664,96.88999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,36.15,0.0
2025-02-11 02:15:00,648.38,-8.480000000000018,0.0,,46.5,96.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.6666666666666,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,36.05,0.0
2025-02-11 02:30:00,643.4333333333333,-4.240000000000009,0.0,,46.5,97.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,70.54,,,67.0,69.0,85.0,68.0,35.97,0.0
2025-02-11 02:45:00,652.6166666666667,-8.480000000000018,0.0,,46.5,97.14999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,70.54,,,67.0,69.0,85.0,68.0,36.39,0.0
2025-02-11 03:00:00,649.0833333333334,2.1200000000000045,0.0,,46.5,97.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,36.58,0.0
2025-02-11 03:15:00,651.1999999999999,-6.360000000000014,0.0,,46.833333333333336,97.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.3333333333334,0.0,70.52,,,67.0,69.0,85.0,68.0,36.44,0.0
2025-02-11 03:30:00,649.0866666666667,4.230000000000018,0.0,,47.0,96.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,36.3,0.0
2025-02-11 03:45:00,646.9666666666667,0.0,0.0,,46.5,97.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.6666666666666,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,36.00000000000001,0.0
2025-02-11 04:00:00,648.3766666666667,2.1200000000000045,0.0,,46.5,97.07666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.6666666666666,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,36.33,0.0
2025-02-11 04:15:00,647.6733333333333,-12.720000000000027,0.0,,46.5,97.10666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.6666666666666,0.0,70.52,,,67.0,69.0,85.0,68.0,36.56000000000001,0.0
2025-02-11 04:30:00,655.44,-6.360000000000014,0.0,,46.5,97.05333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,687.3333333333334,0.0,70.54,,,67.0,69.0,85.0,68.0,36.440000000000005,0.0
2025-02-11 04:45:00,647.6733333333333,8.470000000000027,0.0,,46.5,97.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.3333333333334,0.0,70.54,,,67.0,69.0,85.0,68.0,36.34,0.0
2025-02-11 05:00:00,642.02,-4.240000000000009,0.0,,46.5,97.25333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.6666666666666,0.0,70.54,,,67.0,69.0,85.0,68.0,36.32999999999999,0.0
2025-02-11 05:15:00,650.4966666666667,-10.600000000000023,0.0,,46.5,97.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.52,,,67.0,69.0,85.0,68.0,36.34,0.0
2025-02-11 05:30:00,642.02,-6.360000000000014,0.0,,46.5,97.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.3333333333334,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,36.43,0.0
2025-02-11 05:45:00,649.7933333333334,-8.480000000000018,0.0,,46.5,97.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.6666666666666,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,36.370000000000005,0.0
2025-02-11 06:00:00,655.4433333333333,,0.0,,46.666666666666664,97.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,651.2033333333334,,0.0,,46.833333333333336,97.01666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.0,0.0,70.46,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,649.0866666666667,,0.0,,46.666666666666664,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,655.44,,0.0,,46.5,97.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.6666666666666,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,654.0266666666666,,0.0,,46.5,96.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,650.4966666666667,,0.0,,46.5,97.10666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,70.41,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,649.0833333333334,,0.0,,46.5,97.07000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,655.44,,0.0,,46.5,97.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,646.26,,0.0,,46.5,97.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,649.0833333333334,,0.0,,46.5,97.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,653.32,,0.0,,46.5,97.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.0,0.0,70.46,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,649.0866666666667,,0.0,,46.5,97.17666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.3333333333334,0.0,70.46,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,647.6733333333333,,0.0,,46.5,97.36000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,650.4966666666667,,0.0,,46.5,97.23333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,652.6166666666667,,0.0,,46.5,96.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.6666666666666,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,649.0866666666667,,0.0,,46.333333333333336,95.96666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,650.495,,0.0,,46.5,95.71000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.0,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,649.0866666666667,,0.0,,46.5,95.67666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,652.6133333333333,,0.0,,46.0,95.48333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,654.7333333333333,,0.0,,46.5,95.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.6666666666667,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,647.6733333333333,,0.0,,46.5,95.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,649.0866666666667,,0.0,,46.166666666666664,95.13999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.6666666666666,0.0,70.56,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,647.6733333333333,,0.0,,46.5,95.19333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.6666666666666,0.0,70.79,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,654.73,,0.0,,46.5,95.34333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.64999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,654.0266666666666,,0.0,,46.5,95.43666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,650.4966666666667,,0.0,,46.5,95.59333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,70.58666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,650.4933333333333,,0.0,,46.5,95.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,648.38,,0.0,,46.5,95.52666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,70.56666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,649.0833333333334,,0.0,,46.666666666666664,95.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,70.44,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,656.1433333333333,,0.0,,46.666666666666664,95.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,654.7333333333333,,0.0,,46.666666666666664,95.47333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.6666666666666,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,644.8466666666667,,0.0,,46.5,95.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.3333333333334,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,653.32,,0.0,,46.5,95.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.0,0.0,70.09333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,651.9066666666666,-2.1200000000000045,0.0,,46.666666666666664,95.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.3333333333334,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,36.67,0.0
2025-02-11 14:30:00,657.5566666666667,-4.240000000000009,0.0,,46.5,95.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,69.85000000000001,,,67.0,69.0,85.0,68.0,36.64000000000001,0.0
2025-02-11 14:45:00,647.6733333333333,8.470000000000027,0.0,,46.5,95.09666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.3333333333334,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,36.61000000000001,0.0
2025-02-11 15:00:00,649.7866666666667,-4.240000000000009,0.0,,46.5,95.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.3333333333334,0.0,70.12,,,67.0,69.0,85.0,68.0,36.57,0.0
2025-02-11 15:15:00,652.6133333333333,-12.720000000000027,0.0,,46.666666666666664,95.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.6666666666666,0.0,70.16333333333334,,,67.0,69.0,85.0,68.0,36.68000000000001,0.0
2025-02-11 15:30:00,649.79,4.230000000000018,0.0,,46.5,95.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,36.480000000000004,0.0
2025-02-11 15:45:00,644.14,6.350000000000023,0.0,,46.5,95.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.6666666666666,0.0,70.33666666666666,,,67.0,69.0,85.0,68.0,36.61000000000001,0.0
2025-02-11 16:00:00,652.6166666666667,-6.360000000000014,0.0,,46.5,95.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.0,0.0,70.31666666666666,,,67.0,69.0,85.0,68.0,36.57,0.0
2025-02-11 16:15:00,649.79,2.1200000000000045,0.0,,46.5,95.31333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-11 16:30:00,655.44,-4.240000000000009,0.0,,46.5,95.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,70.54,,,67.0,69.0,85.0,68.0,36.43000000000001,0.0
2025-02-11 16:45:00,529.72,-6.360000000000014,0.0,,61.166666666666664,95.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.3333333333334,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,36.51,0.0
2025-02-11 17:00:00,648.38,6.350000000000023,0.0,,38.666666666666664,96.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,36.78000000000001,0.0
2025-02-11 17:15:00,651.2066666666666,2.1200000000000045,0.0,,38.666666666666664,95.82000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,695.0,0.0,70.66,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-11 17:30:00,646.26,2.1200000000000045,0.0,,38.5,96.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,842.6666666666666,0.0,70.69666666666667,,,67.0,69.0,85.0,68.0,36.980000000000004,0.0
2025-02-11 17:45:00,649.79,-8.480000000000018,0.0,,39.0,96.10000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,789.0,0.0,70.81,,,67.0,69.0,85.0,68.0,37.09,0.0
2025-02-11 18:00:00,647.6733333333333,8.470000000000027,0.0,,39.0,96.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.3333333333334,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,36.31999999999999,0.0
2025-02-11 18:15:00,654.0300000000001,-6.360000000000014,0.0,,39.0,95.94666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.6666666666666,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.60999999999999,0.0
2025-02-11 18:30:00,647.67,-2.1200000000000045,0.0,,39.0,96.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,36.77,0.0
2025-02-11 18:45:00,656.85,-8.480000000000018,0.0,,38.666666666666664,96.07666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,719.3333333333334,0.0,70.81,,,67.0,69.0,85.0,68.0,36.73,0.0
2025-02-11 19:00:00,644.8466666666667,4.230000000000018,0.0,,38.833333333333336,96.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.3333333333334,0.0,70.76,,,67.0,69.0,85.0,68.0,36.63999999999999,0.0
2025-02-11 19:15:00,649.79,2.1200000000000045,0.0,,38.666666666666664,96.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,708.6666666666666,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,36.769999999999996,0.0
2025-02-11 19:30:00,648.38,-12.720000000000027,0.0,,38.333333333333336,96.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.6666666666666,0.0,70.62,,,67.0,69.0,85.0,68.0,36.540000000000006,0.0
2025-02-11 19:45:00,654.0266666666666,-2.1200000000000045,0.0,,38.166666666666664,96.14333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,36.809999999999995,0.0
2025-02-11 20:00:00,653.3233333333334,4.230000000000018,0.0,,38.333333333333336,96.15333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.6666666666666,0.0,70.67,,,67.0,69.0,85.0,68.0,37.02,0.0
2025-02-11 20:15:00,653.3233333333334,10.590000000000032,0.0,,38.0,96.05333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,762.0,0.0,70.66000000000001,,,67.0,69.0,85.0,68.0,36.77,0.0
2025-02-11 20:30:00,647.67,-2.1200000000000045,0.0,,38.0,96.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,70.78333333333333,,,67.0,69.0,85.0,68.0,36.870000000000005,0.0
2025-02-11 20:45:00,647.6733333333333,4.230000000000018,0.0,,38.666666666666664,96.16666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,37.14,0.0
2025-02-11 21:00:00,651.2033333333334,-6.360000000000014,0.0,,39.0,95.90333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,796.6666666666666,0.0,70.81,,,67.0,69.0,85.0,68.0,37.21,0.0
2025-02-11 21:15:00,656.1466666666666,4.230000000000018,0.0,,39.0,95.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,780.6666666666666,0.0,70.74,,,67.0,69.0,85.0,68.0,36.85,0.0
2025-02-11 21:30:00,649.79,2.1200000000000045,0.0,,38.833333333333336,95.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.3333333333334,0.0,70.7,,,67.0,69.0,85.0,68.0,36.88999999999999,0.0
2025-02-11 21:45:00,647.6733333333333,-10.600000000000023,0.0,,39.0,95.81333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,37.32000000000001,0.0
2025-02-11 22:00:00,649.7933333333334,-6.360000000000014,0.0,,38.833333333333336,95.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.3333333333334,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,36.839999999999996,0.0
2025-02-11 22:15:00,647.67,-4.240000000000009,0.0,,38.5,95.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.6666666666666,0.0,70.64,,,67.0,69.0,85.0,68.0,36.96,0.0
2025-02-11 22:30:00,647.6733333333333,6.350000000000023,0.0,,39.0,95.94333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,772.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,36.800000000000004,0.0
2025-02-11 22:45:00,650.4966666666667,-2.1200000000000045,0.0,,39.0,95.66000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.3333333333334,0.0,70.76,,,67.0,69.0,85.0,68.0,36.96,0.0
2025-02-11 23:00:00,649.79,-2.1200000000000045,0.0,,38.5,95.94666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.0,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,36.540000000000006,0.0
2025-02-11 23:15:00,646.26,-2.1200000000000045,0.0,,38.833333333333336,95.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.3333333333334,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,37.22,0.0
2025-02-11 23:30:00,653.32,-2.1200000000000045,0.0,,39.0,95.82666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,710.0,0.0,70.7,,,67.0,69.0,85.0,68.0,36.809999999999995,0.0
2025-02-11 23:45:00,656.85,-2.1200000000000045,0.0,,39.0,95.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,36.94,0.0
2025-02-12 00:00:00,652.6166666666667,8.470000000000027,0.0,,38.5,96.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,720.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,36.81999999999999,0.0
2025-02-12 00:15:00,644.14,2.1200000000000045,0.0,,39.166666666666664,96.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.6666666666666,0.0,70.73666666666666,,,67.0,69.0,85.0,68.0,36.85999999999999,0.0
2025-02-12 00:30:00,657.5566666666667,2.1200000000000045,0.0,,39.333333333333336,95.88666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.6666666666666,0.0,70.70666666666666,,,67.0,69.0,85.0,68.0,36.96,0.0
2025-02-12 00:45:00,644.8466666666667,4.230000000000018,0.0,,38.833333333333336,96.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.0,0.0,70.83,,,67.0,69.0,85.0,68.0,37.03,0.0
2025-02-12 01:00:00,649.7933333333334,-4.240000000000009,0.0,,39.833333333333336,96.26666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,37.73,0.0
2025-02-12 01:15:00,656.1466666666666,2.1200000000000045,0.0,,40.0,96.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,718.3333333333334,0.0,71.00666666666666,,,67.0,69.0,85.0,68.0,37.059999999999995,0.0
2025-02-12 01:30:00,651.2033333333334,10.590000000000032,0.0,,39.5,96.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,37.00000000000001,0.0
2025-02-12 01:45:00,641.3133333333334,8.470000000000027,0.0,,39.333333333333336,96.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.3333333333334,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,37.11000000000001,0.0
2025-02-12 02:00:00,653.3233333333334,-10.600000000000023,0.0,,39.5,96.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,37.35999999999999,0.0
2025-02-12 02:15:00,650.4966666666667,2.1200000000000045,0.0,,39.166666666666664,96.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.3333333333334,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,37.36000000000001,0.0
2025-02-12 02:30:00,643.4333333333333,4.230000000000018,0.0,,39.166666666666664,96.51333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.0,0.0,70.66,,,67.0,69.0,85.0,68.0,37.39999999999999,0.0
2025-02-12 02:45:00,646.9666666666667,-4.240000000000009,0.0,,40.333333333333336,96.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.6666666666666,0.0,70.67,,,67.0,69.0,85.0,68.0,37.709999999999994,0.0
2025-02-12 03:00:00,657.5566666666667,-8.480000000000018,0.0,,39.5,96.19333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.3333333333334,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,37.31,0.0
2025-02-12 03:15:00,651.2033333333334,4.230000000000018,0.0,,39.333333333333336,96.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,37.39000000000001,0.0
2025-02-12 03:30:00,646.2600000000001,6.350000000000023,0.0,,39.833333333333336,96.39333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.3333333333334,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,37.419999999999995,0.0
2025-02-12 03:45:00,649.79,10.590000000000032,0.0,,39.5,96.28333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,722.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,37.349999999999994,0.0
2025-02-12 04:00:00,645.5533333333333,-2.1200000000000045,0.0,,39.5,96.44666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,709.6666666666666,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,37.580000000000005,0.0
2025-02-12 04:15:00,647.6733333333333,0.0,0.0,,39.833333333333336,96.37333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.6666666666666,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,37.78000000000001,0.0
2025-02-12 04:30:00,649.79,0.0,0.0,,40.0,96.35666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,821.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,37.459999999999994,0.0
2025-02-12 04:45:00,660.3833333333333,2.1200000000000045,0.0,,39.333333333333336,96.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,744.0,0.0,70.66,,,67.0,69.0,85.0,68.0,37.459999999999994,0.0
2025-02-12 05:00:00,643.4366666666666,19.07000000000005,0.0,,39.833333333333336,96.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,684.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,37.38,0.0
2025-02-12 05:15:00,649.0866666666667,-2.1200000000000045,0.0,,39.833333333333336,96.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.3333333333334,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,37.25,0.0
2025-02-12 05:30:00,646.2566666666667,2.1200000000000045,0.0,,39.0,96.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,754.0,0.0,70.61,,,67.0,69.0,85.0,68.0,37.41,0.0
2025-02-12 05:45:00,648.3766666666667,-8.480000000000018,0.0,,39.666666666666664,96.48333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,70.58999999999999,,,67.0,69.0,85.0,68.0,37.8,0.0
2025-02-12 06:00:00,657.5566666666667,4.230000000000018,0.0,,40.166666666666664,96.14999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,720.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,37.93000000000001,0.0
2025-02-12 06:15:00,649.0833333333334,6.350000000000023,0.0,,39.5,96.44333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.6666666666666,0.0,70.62666666666667,,,67.0,69.0,85.0,68.0,37.63,0.0
2025-02-12 06:30:00,649.79,-10.600000000000023,0.0,,39.5,96.62333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,726.0,0.0,70.59333333333333,,,67.0,69.0,85.0,68.0,37.660000000000004,0.0
2025-02-12 06:45:00,654.7333333333333,-2.1200000000000045,0.0,,39.5,96.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.3333333333334,0.0,70.54,,,67.0,69.0,85.0,68.0,37.6,0.0
2025-02-12 07:00:00,651.91,8.470000000000027,0.0,,39.0,96.40333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,679.0,0.0,70.54,,,67.0,69.0,85.0,68.0,37.480000000000004,0.0
2025-02-12 07:15:00,654.0300000000001,-2.1200000000000045,0.0,,39.0,96.62666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.6666666666666,0.0,70.54,,,67.0,69.0,85.0,68.0,37.730000000000004,0.0
2025-02-12 07:30:00,646.9666666666667,10.590000000000032,0.0,,39.5,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.6666666666666,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,37.83,0.0
2025-02-12 07:45:00,653.32,0.0,0.0,,39.833333333333336,96.55666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,37.78,0.0
2025-02-12 08:00:00,658.97,-2.1200000000000045,0.0,,39.333333333333336,96.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.3333333333334,0.0,70.66,,,67.0,69.0,85.0,68.0,37.60999999999999,0.0
2025-02-12 08:15:00,654.0266666666666,10.590000000000032,0.0,,39.0,96.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.0,0.0,70.65,,,67.0,69.0,85.0,68.0,37.46000000000001,0.0
2025-02-12 08:30:00,653.3233333333334,4.230000000000018,0.0,,39.0,96.42999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.3333333333334,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,37.91,0.0
2025-02-12 08:45:00,645.5500000000001,2.1200000000000045,0.0,,39.666666666666664,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,37.620000000000005,0.0
2025-02-12 09:00:00,647.67,4.230000000000018,0.0,,39.666666666666664,95.93666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.6666666666666,0.0,70.62666666666667,,,67.0,69.0,85.0,68.0,37.67,0.0
2025-02-12 09:15:00,650.4966666666667,-6.360000000000014,0.0,,39.0,96.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.6666666666666,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,37.529999999999994,0.0
2025-02-12 09:30:00,650.5,-4.240000000000009,0.0,,39.0,96.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,664.3333333333334,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,37.519999999999996,0.0
2025-02-12 09:45:00,654.0266666666666,0.0,0.0,,39.0,96.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,644.6666666666666,0.0,70.66000000000001,,,67.0,69.0,85.0,68.0,37.99,0.0
2025-02-12 10:00:00,653.32,2.1200000000000045,0.0,,39.166666666666664,96.57333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.6666666666666,0.0,70.68,,,67.0,69.0,85.0,68.0,37.550000000000004,0.0
2025-02-12 10:15:00,653.32,6.350000000000023,0.0,,39.0,96.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,654.3333333333334,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,37.76,0.0
2025-02-12 10:30:00,651.9066666666666,-6.360000000000014,0.0,,39.0,96.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,686.0,0.0,70.79,,,67.0,69.0,85.0,68.0,37.73,0.0
2025-02-12 10:45:00,646.9633333333333,-6.360000000000014,0.0,,38.5,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.6666666666666,0.0,70.71333333333332,,,67.0,69.0,85.0,68.0,37.53999999999999,0.0
2025-02-12 11:00:00,644.14,-10.600000000000023,0.0,,38.833333333333336,96.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.76,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-12 11:15:00,646.9666666666667,-4.240000000000009,0.0,,39.5,96.25333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,70.82,,,67.0,69.0,85.0,68.0,37.120000000000005,0.0
2025-02-12 11:30:00,654.0266666666666,0.0,0.0,,39.333333333333336,96.07000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.6666666666666,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,37.33,0.0
2025-02-12 11:45:00,651.91,-6.360000000000014,0.0,,39.0,95.96666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,70.79,,,67.0,69.0,85.0,68.0,37.16,0.0
2025-02-12 12:00:00,649.7866666666667,-4.240000000000009,0.0,,38.5,96.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.0,0.0,70.68,,,67.0,69.0,85.0,68.0,37.11000000000001,0.0
2025-02-12 12:15:00,646.2566666666667,-14.840000000000032,0.0,,39.166666666666664,96.70333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.3333333333334,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-12 12:30:00,651.91,-4.240000000000009,0.0,,40.166666666666664,96.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,37.74,0.0
2025-02-12 12:45:00,654.7333333333333,-2.1200000000000045,0.0,,39.666666666666664,96.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.3333333333334,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,37.49999999999999,0.0
2025-02-12 13:00:00,658.2666666666668,-4.240000000000009,0.0,,39.166666666666664,96.34666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,70.57333333333334,,,67.0,69.0,85.0,68.0,37.28,0.0
2025-02-12 13:15:00,644.85,10.590000000000032,0.0,,38.166666666666664,95.60666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.3333333333334,0.0,70.54,,,67.0,69.0,85.0,68.0,37.089999999999996,0.0
2025-02-12 13:30:00,649.0833333333334,0.0,0.0,,37.666666666666664,96.01333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.6666666666666,0.0,69.53333333333333,,,67.0,69.0,85.0,68.0,37.13,0.0
2025-02-12 13:45:00,654.0266666666666,-8.480000000000018,0.0,,37.5,96.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,606.3333333333334,0.0,69.31333333333333,,,67.0,69.0,85.0,68.0,37.06999999999999,0.0
2025-02-12 14:00:00,650.4966666666667,4.230000000000018,0.0,,37.5,95.89333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.3333333333334,0.0,69.65666666666665,,,67.0,69.0,85.0,68.0,37.13,0.0
